time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2741.0,-28.670853686005888,3.8598110036146442,34.91014053786296,24.047483677882724,4.595331653512266,-25.344235152145288,-38.8789969269186,1.2687131209777254,-7.031941541624292,-7.031941541613204,39.73764822056006,42705.55738182642,21197.65281102737,21197.65281102737,63903.21019285379,77543.49120045832,77307.66187365695,21197.65281102737,98505.31468468432,98505.31468468432,98505.31468468432,125173.0466821004,121320.68058482069,3852.3660972797106,0.0,90804.62623432421,55969.06329750252,38706.18104091299,26667.73199741608,65373.91303832907,20225.01033057844,1525.700579062847,0.0,0.877166808365824,2.675085105912273,0.001494314320929203,1.0,1.0,-7.031941541624292,327427.79396611993,1543252.4463534418,4.713260373104207,1543252.4463534418,4.713260373104207,0.7584075890869949,0.09039475505444369,3.9657839571595352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9657839571595352,1.285732496808422,1.2860771875523858,3.084454944557918,6535.589903070627,15350.681880661386,6449.03386618838,0.0003132064572695099,22897.01789488361,2334.846037625857,19276.593795383393,1965.6655224142182,0.8418822871991025,0.8418822871991025,35780.57953806365,35405.22815468563,1.0132694910274687,0.8,4318.336889715802,4273.035954225843,1.0132694910274687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3772.37546345793,4632.441516551485,5.619178954047336,3.8598110036146442,-4.62636545667192,8.486176460286565,2.4854764628658543,3.5,0.7101361322473869,0.6,0.0002680750473363709,1.0007854244636083,0.00026786465987956536,197.8297933227451,0.0,4.201370416896401e-05,119.066837614844,0.1284501720031919,8.946723694195032e-05,0.00017860781039442058,0.0007083199890855853,0.09039475502690432,0.09039475502690432,0.09039475502690432,0.08916200221402598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492208.29983099195,594.1770305762395,0.0,0.09039475502690432,0.09039475505444369,0.09039475505444369,0.36495836882254984,0.36495836882254984,0.5,8.735904271588902,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,26667.73199741608,20225.01033057844,0.7584075890869949,0.9775032153175075,0.6532507447854303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443528594846652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41179.04114470453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10459125012034,261.10459125012034,-12.045408749879641,246.12547198214304,276.0837105181153,119469.59269779224,119185.4532830684,284.13941472382135,0.0,nan,276.0837105181153,2.9337105181153333,270.0920628109193,-3.0579371890806897,264.1004151037302,-9.049584896269778,258.1087673964903,-15.041232603509684,252.11711968932346,-21.032880310676518,246.12547198214304,-27.024528017856937,1.0,1.0,26022.012520719443,26022.012520719443,275.1640462176523,2.0140462176523215,275.1640462176523,275.1640462176523,77528.30134254294,77307.66187365695,220.6394688859873,0.0,8546.071908451686,8546.071908451686,0.882841821401894,3985.612876945333,275.1640462176523,2.0140462176523215,1.0,0.002,0.1717807511866293,0.004641120971913884,0.00026505671330565446,0.0017349432863907532,0.13252835665282722,0.13252835665282722,0.0,-3.0359222080722503e-13,0.986331788922445,0.986331788922445,0.0,0.08915922046205567,0.0012355345923880184,0.0,0.0,0.0,1599512.0515369466,266.1180584583757,0.0,1.0,1286193.6294074235,2591.3200066270315,,,,,,,,,,,,,,,,,,,5.0,15350.681880661386,1525.700579062847,0.36495836882254984,6.173730061729009,2.4854764628658543
2742.0,-28.678435733833915,3.896808871196675,34.90738057882943,24.055785743426554,4.6044776686381645,-25.350144393588273,-38.88476420016957,1.276186327394779,-7.01831267170661,-7.018312671697786,39.7406618484933,42693.44495502889,21310.255886536554,21310.255886536554,64003.70084156544,77534.36186041072,77272.4872956574,21310.255886536554,98582.74318219395,98582.74318219395,98582.74318219395,125260.82424350096,121425.07841709252,3835.745826408436,0.0,90801.17887523062,55962.61733093289,38709.512826997474,26678.081061307003,65387.59388830447,20233.16607006667,1525.9181743073216,0.0,0.877229933140159,2.676449745610329,0.001494314320929203,1.0,1.0,-7.01831267170661,327604.7714692967,1543381.6760251021,4.711108660301514,1543381.6760251021,4.711108660301514,0.7584190940709067,0.09034897241222446,3.965490646777333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965490646777333,1.28569791831879,1.2860423292838432,3.0843097669184263,6535.282289073383,15350.573667126866,6449.207654082316,0.00031328394853276777,22897.842149501157,2334.9300882055704,19277.113259028254,1965.7184929642901,0.8418746680655328,0.8418746680655329,35778.46244985203,35405.22815468563,1.0131945493602228,0.8,4318.081379597154,4273.035954225843,1.0131945493602228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3781.0024540992267,4632.441516551485,5.63613913115363,3.896808871196675,-4.602028815443765,8.498837686640439,2.494957015863855,3.5,0.7128448616753872,0.6,0.00026786465987956536,1.0007809524484255,0.000267655633557204,197.8359952824708,0.0,4.1620907097533444e-05,117.95365071440978,0.12849179291028942,8.940941867434039e-05,0.00017845524120522495,0.0007076625898677125,0.09034897243824062,0.09034897243824062,0.09034897243824062,0.08922662981689326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492385.5413443867,594.1193416141642,0.0,0.09034897243824062,0.09034897241222446,0.09034897241222446,0.3647983994792364,0.3647983994792364,0.5,8.702233993918242,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,26678.081061307003,20233.16607006667,0.7584190940709067,0.978835541049224,0.6529288266510941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435738066088104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41177.927957804095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10612392598995,261.10612392598995,-12.04387607401003,246.12733342835145,276.0849144236435,119506.82180146618,119250.57316569396,256.248635772202,0.0,nan,276.0849144236435,2.9349144236435336,270.0933982245849,-3.0566017754150607,264.10188202552894,-9.04811797447104,258.11036582643266,-15.039634173567322,252.11884962739828,-21.0311503726017,246.12733342835145,-27.02266657164853,1.0,1.0,26022.012520719443,26022.012520719443,275.17355921089637,2.0235592108963942,275.17355921089637,275.17355921089637,77519.938199011,77272.4872956574,247.45090335360146,0.0,8546.071908451686,8546.071908451686,0.8828604011622305,3985.3181000112195,275.17355921089637,2.0235592108963942,1.0,0.002,0.17290539060339968,0.004638824123439488,0.0002667994784985788,0.0017332005221368627,0.13339973924928938,0.13339973924928938,0.0,6.354413523146363e-13,0.9875522721929473,0.9875522721929473,0.0,0.08922433299599018,0.0011246394162342857,0.0,0.0,0.0,1599528.1285137734,266.13168732829337,0.0,1.0,1286147.241055311,2591.5070163548967,,,,,,,,,,,,,,,,,,,6.0,15350.573667126866,1525.9181743073216,0.3647983994792364,6.173730061729009,2.494957015863855
2743.0,-28.68596026278794,3.9328926568020544,34.90493335061744,24.06457340056079,4.614126023435542,-25.35595163422368,-38.89044056469572,1.284117393892297,-7.004791394704455,-7.004791394717792,39.7441603050279,42681.052510793466,21419.94572276635,21419.94572276635,64100.99823355982,77524.88094520998,77244.38401533032,21419.94572276635,98664.32973809667,98664.32973809667,98664.32973809667,125354.0360214652,121533.28152643863,3820.754495026566,0.0,90797.50740416467,55956.014609271886,38712.76977210309,26689.70628336853,65402.47605547162,20242.253138579985,1526.1961210609436,0.0,0.8772905759723718,2.67780415544802,0.001494314320929203,1.0,1.0,-7.004791394704455,327780.42615546245,1543531.7062602313,4.709041733712776,1543531.7062602313,4.709041733712776,0.7584292207514391,0.09030755314437156,3.9651827379696596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9651827379696596,1.2856611939266736,1.286005326303026,3.084158374461919,6534.9615066246415,15350.466078312511,6449.391347632889,0.000313364901218878,22898.69431103617,2335.0169844989036,19277.662331343687,1965.7744827585045,0.8418673165156275,0.8418673165156274,35776.23995781012,35405.22815468563,1.0131158777522369,0.8,4317.813148352843,4273.035954225843,1.0131158777522369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3789.416742404179,4632.441516551485,5.652570614119512,3.9328926568020544,-4.578100066462789,8.510992723264843,2.504217724257125,3.5,0.7154907783591786,0.6,0.000267655633557204,1.0007750733962013,0.00026744834146287793,197.8421505260989,0.0,4.135293052459724e-05,117.19420510670858,0.12853314584081402,8.93525455075412e-05,0.00017830308804966277,0.0007070043268612071,0.09030755315558511,0.09030755315558511,0.09030755315558511,0.08929421607560215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492549.34732111834,594.0660538525478,0.0,0.09030755315558511,0.09030755314437156,0.09030755314437156,0.36465135869230536,0.36465135869230536,0.5,8.671833879905202,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,26689.70628336853,20242.253138579985,0.7584292207514391,0.9801004808929873,0.652590774615218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44361876092703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41177.1685121964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.107571008603,261.107571008603,-12.042428991397003,246.12764445072835,276.08749756649945,119551.98788980942,119310.04962308606,241.93826672336266,0.0,nan,276.08749756649945,2.9374975664994736,270.0955269432979,-3.0544730567020792,264.1035563202025,-9.046443679797505,258.1115856970222,-15.038414302977799,252.11961507386752,-21.030384926132456,246.12764445072835,-27.022355549271623,1.0,1.0,26022.012520719443,26022.012520719443,275.1837920437083,2.033792043708331,275.1837920437083,275.1837920437083,77510.54691202924,77244.38401533032,266.16289669892285,0.0,8546.071908451686,8546.071908451686,0.8828799054470425,3985.008651659508,275.1837920437083,2.033792043708331,1.0,0.002,0.17392059495357431,0.004636956890161948,0.00026837341509566517,0.0017316265843653398,0.13418670754783257,0.13418670754783257,0.0,-5.389950638590157e-13,0.98875836720047,0.98875836720047,0.0,0.08929234879289849,0.0010152043514730707,0.0,0.0,0.0,1599544.0759745853,266.1452086052955,0.0,1.0,1286101.2154064826,2591.6925833193814,,,,,,,,,,,,,,,,,,,6.0,15350.466078312511,1526.1961210609436,0.36465135869230536,6.173730061729009,2.504217724257125
2744.0,-28.693421243090963,3.9680870841845612,34.90278803639182,24.073841340746753,4.624265729797209,-25.36165254578817,-38.89601390166206,1.2924970313508506,-6.991315079977653,-6.9913150799729165,39.747973089967005,42668.344525240274,21526.66870821335,21526.66870821335,64195.013233453625,77515.04970963423,77221.11123478213,21526.66870821335,98747.77994299549,98747.77994299549,98747.77994299549,125449.63061814636,121642.29654356148,3807.334074584883,0.0,90793.60249112861,55949.21138756306,38715.99011507283,26701.850675150876,65417.84079022371,20251.728617149918,1526.4963054802688,0.0,0.8773497369760294,2.679154600046016,0.001494314320929203,1.0,1.0,-6.991315079977653,327955.57042493834,1543695.2289293923,4.707025488023261,1543695.2289293923,4.707025488023261,0.7584391383027419,0.09027016895738087,3.9648591242382336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9648591242382336,1.2856223667457833,1.285966222216054,3.083999801803571,6534.625510189799,15350.359389058005,6449.586571781738,0.00031344985821539175,22899.578432959515,2335.107139844852,19278.245869388997,1965.8339870790737,0.8418602956306693,0.8418602956306693,35773.904070106124,35405.22815468563,1.0130331934899388,0.8,4317.531231453435,4273.035954225843,1.0130331934899388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3797.624503007257,4632.441516551485,5.668456344529808,3.9680870841845612,-4.554522514580881,8.522609598765442,2.513264347700076,3.5,0.7180755279143074,0.6,0.00026744834146287793,1.0007685718950012,0.0002672429460454101,197.84825411318076,0.0,4.10111137285257e-05,116.22549630664183,0.12857415695454255,8.929673713312119e-05,0.00017815160432975674,0.0007063460139245156,0.09027016898334513,0.09027016898334513,0.09027016898334513,0.08936284590691608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492699.32231621444,594.0172896503734,0.0,0.09027016898334513,0.09027016895738087,0.09027016895738087,0.3645171090351094,0.3645171090351094,0.5,8.644614188792803,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,26701.850675150876,20251.728617149918,0.7584391383027419,0.9813074301750291,0.6522432414433463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436633768398992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41176.19980339633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10899850585787,261.10899850585787,-12.041001494142108,246.12670238798728,276.0912946237433,119603.72327171329,119365.05949236777,238.6637793455183,0.0,nan,276.0912946237433,2.9412946237433175,270.0983761765605,-3.0516238234394564,264.1054577294797,-9.044542270520253,258.11253928226887,-15.037460717731108,252.11962083510724,-21.030379164892736,246.12670238798728,-27.023297612012698,1.0,1.0,26022.012520719443,26022.012520719443,275.194545144701,2.0445451447010328,275.194545144701,275.194545144701,77500.79557451225,77221.11123478213,279.6843397301127,0.0,8546.071908451686,8546.071908451686,0.8829004043141415,3984.6834198594247,275.194545144701,2.0445451447010328,1.0,0.002,0.17482935642389902,0.004635518435327857,0.0002697831599653082,0.001730216840936313,0.1348915799826541,0.1348915799826541,0.0,9.016212255963385e-13,0.9899328706267401,0.9899328706267401,0.0,0.08936140748794089,0.0009087614694399857,0.0,0.0,0.0,1599559.9678315478,266.1586849200223,0.0,1.0,1286055.3393285084,2591.877566505481,,,,,,,,,,,,,,,,,,,6.0,15350.359389058005,1526.4963054802688,0.3645171090351094,6.173730061729009,2.513264347700076
2745.0,-28.70082930860452,4.002414936484543,34.90093334057892,24.083433031942718,4.634738338902167,-25.367272543847033,-38.901506702508755,1.3011815729704397,-6.97796787585736,-6.977967875914794,39.752064675948176,42655.42863948063,21630.657716974256,21630.657716974256,64286.08635645489,77504.98647896931,77201.95549827305,21630.657716974256,98832.6132152473,98832.6132152473,98832.6132152473,125547.0771963902,121751.64252991842,3795.43466647177,0.0,90789.5423938791,55942.28041201083,38719.179979853645,26714.463981142886,65433.64396099653,20261.55035587365,1526.8183972302459,0.0,0.8774070936473829,2.6804926367638027,0.001494314320929203,1.0,1.0,-6.97796787585736,328129.1092467797,1543870.7233774036,4.705070900053209,1543870.7233774036,4.705070900053209,0.7584486954398861,0.09023671405841968,3.964525464256369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964525464256369,1.2855821097860247,1.2859256904226566,3.083836834752028,6534.28020256309,15350.253722077176,6449.789025509782,0.0003135372717901552,22900.481586617483,2335.199235887636,19278.851017130324,1965.8956949753815,0.8418535192900242,0.8418535192900242,35771.495627281416,35405.22815468563,1.0129479423810401,0.8,4317.240557919608,4273.035954225843,1.0129479423810401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3805.6320093535605,4632.441516551485,5.683854262264449,4.002414936484543,-4.531353918921484,8.533768855406027,2.5221028210551353,3.5,0.7206008060157529,0.6,0.0002672429460454101,1.0007631651775175,0.00026703915106428397,197.85431473534868,0.0,4.06371247488603e-05,115.16561153827008,0.1286147940792914,8.924176672283895e-05,0.00017800117932257112,0.0007056902080919974,0.09023671408208132,0.09023671408208132,0.09023671408208132,0.08943218722181828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492835.7578890882,593.9729536375884,0.0,0.09023671408208132,0.09023671405841968,0.09023671405841968,0.36439532183436263,0.36439532183436263,0.5,8.620478382337463,5.7411853049416095e-11,5.7411853049416095e-11,5.7411853049416095e-11,5.7411853049416095e-11,5.7411853049416095e-11,5.7411853049416095e-11,26714.463981142886,20261.55035587365,0.7584486954398861,0.9824622696356988,0.651888326208862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437076185316664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41175.13991862796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1104450529734,261.1104450529734,-12.039554947026602,246.12474723994853,276.09614286601476,119659.3791761437,119417.53043225783,241.84874388589927,0.0,nan,276.09614286601476,2.9461428660147817,270.10186374076375,-3.04813625923623,264.10758461563586,-9.04241538436412,258.1133054903469,-15.036694509653103,252.11902636513042,-21.030973634869554,246.12474723994853,-27.025252760051444,1.0,1.0,26022.012520719443,26022.012520719443,275.20565088195264,2.0556508819526584,275.20565088195264,275.20565088195264,77490.80240383779,77201.95549827305,288.8469055647438,0.0,8546.071908451686,8546.071908451686,0.8829215392936216,3984.348091577651,275.20565088195264,2.0556508819526584,1.0,0.002,0.1756349201450664,0.004634481570284475,0.0002710336601240271,0.0017289663399445495,0.13551683006201357,0.13551683006201357,0.0,6.857665477144614e-14,0.9910727719871725,0.9910727719871725,0.0,0.08943115033689185,0.0008055637215278316,0.0,0.0,0.0,1599575.7049025674,266.1720321241426,0.0,1.0,1286009.8993457367,2592.060810209705,,,,,,,,,,,,,,,,,,,6.0,15350.253722077176,1526.8183972302459,0.36439532183436263,6.173730061729009,2.5221028210551353
2746.0,-28.70817698237178,4.0358977898895825,34.89935700344138,24.093224107660376,4.645414739529222,-25.372817810273435,-38.90693129561839,1.3100555658506994,-6.964790918184633,-6.964790918130549,39.756384573805235,42642.43362426234,21732.057583490274,21732.057583490274,64374.49120775261,77494.79375717971,77186.12519350767,21732.057583490274,98918.18277699794,98918.18277699794,98918.18277699794,125645.57727381858,121860.57729585095,3784.999977967636,0.0,90785.38943779047,55935.304658479225,38722.31642145693,26727.39449682063,65449.71091827756,20271.605732174943,1527.1561323364224,0.0,0.8774626167081848,2.6818141242147133,0.001494314320929203,1.0,1.0,-6.964790918184633,328300.50537198514,1544056.0268412263,4.703178952136287,1544056.0268412263,4.703178952136287,0.7584579834217047,0.0902070317877373,3.964186034049868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964186034049868,1.2855409646979032,1.2858842723377923,3.0836714993220267,6533.929876626624,15350.148866456617,6449.995437607979,0.0003136260077611562,22901.394802867726,2335.2923580292686,19279.467996704934,1965.958609382912,0.8418468902291815,0.8418468902291815,35769.04549190638,35405.22815468563,1.012861216962738,0.8,4316.944852536649,4273.035954225843,1.012861216962738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3813.4449849372268,4632.441516551485,5.698799292852,4.0358977898895825,-4.508618996493591,8.544516786383173,2.530738534972604,3.5,0.7230681528493154,0.6,0.00026703915106428397,1.0007569868853479,0.00026683715883452276,197.86032626829652,0.0,4.0321716337211746e-05,114.2717440996581,0.12865511579562863,8.918750960978094e-05,0.00017785164145450304,0.0007050369931867856,0.09020703181743203,0.09020703181743203,0.09020703181743203,0.08950173315088004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492958.92415017786,593.93295652832,0.0,0.09020703181743203,0.0902070317877373,0.0902070317877373,0.36428564030742067,0.36428564030742067,0.5,8.599319422500054,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,26727.39449682063,20271.605732174943,0.7584579834217047,0.9835718187989019,0.6515297474347433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437515489984303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41174.246051189344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1119312030495,261.1119312030495,-12.038068796950483,246.1219754878993,276.101886918207,119717.08252083739,119468.612542417,248.46997842042663,0.0,nan,276.101886918207,2.9518869182070375,270.1059046321432,-3.0440953678567553,264.1099223461008,-9.040077653899175,258.11394005999665,-15.036059940003327,252.11795777394983,-21.03204222605015,246.1219754878993,-27.02802451210067,1.0,1.0,26022.012520719443,26022.012520719443,275.2169754910865,2.0669754910865095,275.2169754910865,275.2169754910865,77480.6602833619,77186.12519350767,294.53508985422377,0.0,8546.071908451686,8546.071908451686,0.8829430395111812,3984.0069642201174,275.2169754910865,2.0669754910865095,1.0,0.002,0.17634087526798167,0.004633825079770904,0.0002721304173502214,0.0017278695831615606,0.1360652086751107,0.1360652086751107,0.0,5.117820230104986e-13,0.9921740566192092,0.9921740566192092,0.0,0.08950107666441727,0.0007059551233200271,0.0,0.0,0.0,1599591.2387706076,266.18520908181534,0.0,1.0,1285965.0356173236,2592.2417485869364,,,,,,,,,,,,,,,,,,,6.0,15350.148866456617,1527.1561323364224,0.36428564030742067,6.173730061729009,2.530738534972604
2747.0,-28.715464802507075,4.068556212462248,34.89804613933957,24.103124811686598,4.656199142142191,-25.378298408040042,-38.91229288475586,1.3190327463784648,-6.951814447603738,-6.9518144475885055,39.76089011896491,42629.40170783983,21830.98928262626,21830.98928262626,64460.39099046609,77484.53801300046,77172.9771739951,21830.98928262626,99003.96645662136,99003.96645662136,99003.96645662136,125744.48537792964,121968.51450767125,3775.9708702583835,0.0,90781.17938222206,55928.298137344595,38725.42360541941,26740.518921308274,65465.94252672768,20281.80323696858,1527.5043916369557,0.0,0.877516306516426,2.6831160080852805,0.001494314320929203,1.0,1.0,-6.951814447603738,328469.3625045501,1544249.311618448,4.70134961703485,1544249.311618448,4.70134961703485,0.7584670774959028,0.09018096052887464,3.96384300588951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96384300588951,1.2854993352576998,1.2858423721059244,3.083504516239125,6533.576059511376,15350.044973748525,6450.20475341465,0.00031371566923330533,22902.314558709477,2335.38614702365,19280.09365565849,1966.0224088407856,0.8418404002894327,0.8418404002894327,35766.56934251402,35405.22815468563,1.0127735722566196,0.8,4316.646007537392,4273.035954225843,1.0127735722566196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3821.068806172719,4632.441516551485,5.713320118015026,4.068556212462248,-4.4863342939198105,8.554890506382058,2.5391765539772653,3.5,0.7254790154220758,0.6,0.00026683715883452276,1.0007508629822115,0.00026663695101831336,197.86628914456787,0.0,3.9966248484213955e-05,113.26434820426235,0.12869508204411284,8.913391262314133e-05,0.00017770324621138144,0.0007043877696188459,0.09018096056730335,0.09018096056730335,0.09018096056730335,0.08957108224693165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493069.16419875214,593.8971854193949,0.0,0.09018096056730335,0.09018096052887464,0.09018096052887464,0.3641876646530472,0.3641876646530472,0.5,8.581023074695885,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,26740.518921308274,20281.80323696858,0.7584670774959028,0.9846400815836256,0.6511691432600331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443795123843314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41173.23865529395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1134650151616,261.1134650151616,-12.036534984838397,246.11854692548712,276.10838310486116,119775.5125200708,119519.07390983411,256.4386102366509,0.0,nan,276.10838310486116,2.958383104861184,270.110415868958,-3.039584131041977,264.1124486331256,-9.037551366874368,258.1144813971838,-15.035518602816182,252.1165141613538,-21.033485838646186,246.11854692548712,-27.031453074512854,1.0,1.0,26022.012520719443,26022.012520719443,275.22841347474787,2.07841347474789,275.22841347474787,275.22841347474787,77470.45497646021,77172.9771739951,297.47780246511684,0.0,8546.071908451686,8546.071908451686,0.882964767359274,3983.6622209189577,275.22841347474787,2.07841347474789,1.0,0.002,0.17695104999520767,0.004633528581230952,0.00027307930895741544,0.001726920692367531,0.13653965447870772,0.13653965447870772,0.0,1.3249462291198277e-12,0.9932338852625033,0.9932338852625033,0.0,0.08957078580279862,0.0006101747260760237,0.0,0.0,0.0,1599606.5338892578,266.19818555239624,0.0,1.0,1285920.851243423,2592.4199650541395,,,,,,,,,,,,,,,,,,,6.0,15350.044973748525,1527.5043916369557,0.3641876646530472,6.173730061729009,2.5391765539772653
2748.0,-28.722692830390073,4.100409882595724,34.89698755171748,24.113054817449324,4.667011867582995,-25.38372236062818,-38.91760016614569,1.3280413960706152,-6.939062555755243,-6.939062555762786,39.76554648125206,42616.405583767955,21927.559574970204,21927.559574970204,64543.96515873816,77474.2843466998,77162.00217286064,21927.559574970204,99089.56174783084,99089.56174783084,99089.56174783084,125843.30551052935,122075.01868846385,3768.2868220654877,0.0,90776.95719724662,55921.3132600563,38728.493263544806,26753.743762698497,65482.2370262433,20292.073241000988,1527.8593675508394,0.0,0.877568167007282,2.684395846980443,0.001494314320929203,1.0,1.0,-6.939062555755243,328635.3638169061,1544449.0855643474,4.699582746136877,1544449.0855643474,4.699582746136877,0.7584760256728362,0.09015833955143414,3.9634998391269782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9634998391269782,1.2854575574754266,1.2858003258031574,3.0833377703353277,6533.22274495019,15349.942035185735,6450.414030930681,0.000313805208143735,22903.232214396063,2335.4797218618046,19280.719200158757,1966.0861966276718,0.8418339830672311,0.8418339830672311,35764.09214973844,35405.22815468563,1.0126858921372375,0.8,4316.347036612833,4273.035954225843,1.0126858921372375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3828.508558953538,4632.441516551485,5.727441701466056,4.100409882595724,-4.464511841092854,8.564921723688578,2.5474216744365017,3.5,0.7278347641247148,0.6,0.00026663695101831336,1.0007447443487583,0.00026643852243443884,197.87220340676566,0.0,3.9614377651090776e-05,112.26714626319126,0.12873469642176394,8.908088783846116e-05,0.00017755606317985218,0.0007037434278493637,0.09015833958246805,0.09015833958246805,0.09015833958246805,0.08963993004163531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493166.8802520255,593.8655083210987,0.0,0.09015833958246805,0.09015833955143414,0.09015833955143414,0.36410096519587526,0.36410096519587526,0.5,8.565470787867564,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26753.743762698497,20292.073241000988,0.7584760256728362,0.9856713528719382,0.650808639397713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438383461965887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41172.24145335288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1150458339464,261.1150458339464,-12.03495416605358,246.1145915580509,276.1155001098737,119833.75951626895,119569.46184456554,264.29767170342274,0.0,nan,276.1155001098737,2.9655001098737443,270.1153183994755,-3.034681600524493,264.11513668914444,-9.034863310855542,258.11495497871766,-15.035045021282315,252.11477326841634,-21.035226731583634,246.1145915580509,-27.035408441949073,1.0,1.0,26022.012520719443,26022.012520719443,275.23988115070784,2.0898811507078676,275.23988115070784,275.23988115070784,77460.246673101,77162.00217286064,298.24450024036923,0.0,8546.071908451686,8546.071908451686,0.8829865037132718,3983.317338322613,275.23988115070784,2.0898811507078676,1.0,0.002,0.17746941599965377,0.00463357210498104,0.00027388643786551906,0.0017261135623297039,0.13694321893275951,0.13694321893275951,0.0,1.952227442203469e-13,0.9942504929921699,0.9942504929921699,0.0,0.08963997354636885,0.0005183660050652924,0.0,0.0,0.0,1599621.5619788477,266.21093744424473,0.0,1.0,1285877.4284127904,2592.5951272315124,,,,,,,,,,,,,,,,,,,6.0,15349.942035185735,1527.8593675508394,0.36410096519587526,6.173730061729009,2.5474216744365017
2749.0,-28.72986122080857,4.131477714466666,34.896167924238476,24.122956010419898,4.677787124172515,-25.389096386283207,-38.92285795938221,1.3370222882931426,-6.9265526516455225,-6.9265526516356095,39.77032372531262,42603.46991873641,22021.860166174105,22021.860166174105,64625.330084910514,77464.0739491778,77152.78239677865,22021.860166174105,99174.64256295277,99174.64256295277,99174.64256295277,125941.63412274295,122179.74752215914,3761.8866005838113,0.0,90772.7397593766,55914.35041396754,38731.54371712118,26766.991559790193,65498.535276911374,20302.358093135736,1528.217879205712,0.0,0.877618219847166,2.685651867340918,0.001494314320929203,1.0,1.0,-6.9265526516455225,328798.2790826417,1544654.0660548017,4.697877587329346,1544654.0660548017,4.697877587329346,0.7584848692385089,0.09013900739183556,3.9631570806340073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9631570806340073,1.2854159087475505,1.285758410893076,3.083171021662182,6532.869424521086,15349.840051533729,6450.623644084324,0.00031389475780931877,22904.148867310403,2335.573194445647,19281.345747902305,1966.150086716902,0.8418276470173188,0.8418276470173188,35761.61786128865,35405.22815468563,1.0125983163319314,0.8,4316.048416209629,4273.035954225843,1.0125983163319314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3835.7690730126506,4632.441516551485,5.741185078401479,4.131477714466666,-4.443158709857861,8.574636424324527,2.555478458614204,3.5,0.7301367024612011,0.6,0.00026643852243443884,1.000738640623955,0.00026624186537687396,197.87806917399965,0.0,3.9263501110136764e-05,111.27276214612759,0.12877395992287408,8.90283862330591e-05,0.00017741013620137973,0.0007031042374627417,0.09013900741872118,0.09013900741872118,0.09013900741872118,0.08970803238322599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493252.5104961961,593.8377815772961,0.0,0.09013900741872118,0.09013900739183556,0.09013900739183556,0.3640250938655893,0.3640250938655893,0.5,8.552541534933347,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,26766.991559790193,20302.358093135736,0.7584848692385089,0.9866683248975086,0.6504492007129569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438812163620964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41171.24706923582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11666712806414,261.11666712806414,-12.03333287193584,246.11021512863442,276.1231191275286,119891.1135666546,119620.04881045422,271.06475620039646,0.0,nan,276.1231191275286,2.973119127528605,270.12053832768765,-3.0294616723123227,264.1179575279567,-9.032042472043258,258.1153767281563,-15.034623271843657,252.11279592842138,-21.0372040715786,246.11021512863442,-27.039784871365555,1.0,1.0,26022.012520719443,26022.012520719443,275.25131222280777,2.101312222807792,275.25131222280777,275.25131222280777,77450.07179739143,77152.78239677865,297.28940061277535,0.0,8546.071908451686,8546.071908451686,0.8830082139339991,3982.9728660371775,275.25131222280777,2.101312222807792,1.0,0.002,0.1779000267151464,0.004633936453563262,0.0002745580377994759,0.0017254419618065822,0.13727901889973795,0.13727901889973795,0.0,-3.939418236065251e-13,0.9952228149714638,0.9952228149714638,0.0,0.08970839667523617,0.00043061071659938985,0.0,0.0,0.0,1599636.3026488319,266.22344734835445,0.0,1.0,1285834.8265768932,2592.766994356596,,,,,,,,,,,,,,,,,,,6.0,15349.840051533729,1528.217879205712,0.3640250938655893,6.173730061729009,2.555478458614204
2750.0,-28.736970508210852,4.161777968593356,34.895573978299666,24.132779286615573,4.688480917899311,-25.39442536565253,-38.92807069988919,1.3459357735503985,-6.914296249135191,-6.914296249131794,39.7751962250506,42590.64537816312,22113.969495383728,22113.969495383728,64704.614873546845,77453.94952288855,77144.97915619168,22113.969495383728,99258.94865157541,99258.94865157541,99258.94865157541,126039.1474262884,122282.43846924794,3756.7089570404632,0.0,90768.5632976226,55907.45390277947,38734.56599427015,26780.198774712997,65514.76476898315,20312.61055204567,1528.5772866079978,0.0,0.8776665023309929,2.6868828857151623,0.001494314320929203,1.0,1.0,-6.914296249135191,328957.95460410975,1544863.154928486,4.696232856833266,1544863.154928486,4.696232856833266,0.758493643864425,0.09012280341524168,3.9628179508251615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9628179508251615,1.2853745747302598,1.2857168130710959,3.0830063303973256,6532.520463493266,15349.739021684665,6450.830389864166,0.0003139831741930035,22905.05504516609,2335.6655988707753,19281.963724873684,1966.213102830598,0.8418213222737037,0.8418213222737037,35759.16972528703,35405.22815468563,1.0125116676661157,0.8,4315.752952129859,4273.035954225843,1.0125116676661157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3842.854957911576,4632.441516551485,5.754567824595102,4.161777968593356,-4.422277597768307,8.584055566361663,2.563351271032931,3.5,0.7323860774379803,0.6,0.00026624186537687396,1.0007325909583589,0.0002660469617781764,197.8838868761589,0.0,3.891411884037739e-05,110.28261279362953,0.12881287404171446,8.897636273111084e-05,0.00017726550264576314,0.0007024709159466753,0.09012280342482332,0.09012280342482332,0.09012280342482332,0.08977519773932265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493326.51876663073,593.8138532164461,0.0,0.09012280342482332,0.09012280341524168,0.09012280341524168,0.3639595915351375,0.3639595915351375,0.5,8.542113357577751,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,26780.198774712997,20312.61055204567,0.758493643864425,0.9876340867849707,0.6500923193168044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443923735198302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41170.256919883315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11831950564454,261.11831950564454,-12.031680494355442,246.10550366216782,276.1311353491239,119947.27724421762,119671.01563259766,276.2616116199722,0.0,nan,276.1311353491239,2.9811353491239174,270.12600901172385,-3.0239909882761253,264.12088267432904,-9.029117325670938,258.11575633695696,-15.034243663043014,252.11062999956553,-21.039370000434445,246.10550366216782,-27.044496337832157,1.0,1.0,26022.012520719443,26022.012520719443,275.2626555461016,2.112655546101621,275.2626555461016,275.2626555461016,77439.98256587602,77144.97915619168,295.00340968434466,0.0,8546.071908451686,8546.071908451686,0.8830296940458062,3982.632040579287,275.2626555461016,2.112655546101621,1.0,0.002,0.1782469657945517,0.004634603251961179,0.0002751003933904301,0.001724899603830079,0.13755019669521507,0.13755019669521507,0.0,-2.7794910470446688e-12,0.9961503740442669,0.9961503740442669,0.0,0.08977586433201093,0.00034693908323074846,0.0,0.0,0.0,1599650.7424634956,266.2357037508648,0.0,1.0,1285793.0851229904,2592.9354065480393,,,,,,,,,,,,,,,,,,,6.0,15349.739021684665,1528.5772866079978,0.3639595915351375,6.173730061729009,2.563351271032931
2751.0,-28.744021302421093,4.191328296477072,34.895192640436534,24.142493318673246,4.699052664147822,-25.399713905840404,-38.93324659494681,1.354745265522869,-6.902302871429242,-6.902302871426301,39.78014326552331,42577.952837166355,22203.960644384533,22203.960644384533,64781.91348155089,77443.92939026497,77138.32927516084,22203.960644384533,99342.28991954538,99342.28991954538,99342.28991954538,126135.61056047272,122382.91711048112,3752.69344999159,0.0,90764.42706785245,55900.62556091251,38737.55722993326,26793.32064092734,65530.877870860604,20322.797061958045,1528.9358118943808,0.0,0.877713043727751,2.6880879175634074,0.001494314320929203,1.0,1.0,-6.902302871429242,329114.26247722533,1545075.4643843153,4.694647545064184,1545075.4643843153,4.694647545064184,0.7585023646122668,0.09010957216122306,3.9624815053081655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9624815053081655,1.285333726710551,1.2856757036461568,3.0828425512874538,6532.173435212401,15349.63893691968,6451.036048328433,0.000314071093544726,22905.956014246083,2335.7574721486017,19282.57845178604,1966.2757875305065,0.8418150475707485,0.8418150475707485,35756.740925449674,35405.22815468563,1.01242570484478,0.8,4315.459821720269,4273.035954225843,1.01242570484478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3849.770634753229,4632.441516551485,5.767606112411372,4.191328296477072,-4.401869840100069,8.59319813657714,2.571044310551927,3.5,0.734584088729122,0.6,0.0002660469617781764,1.00072660314317,0.00026585379157759246,197.8896570049676,0.0,3.8568281676425525e-05,109.30251027098994,0.12885144232339088,8.892473474688664e-05,0.00017712222703128975,0.0007018435487904797,0.09010957220125129,0.09010957220125129,0.09010957220125129,0.0898412907126009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493389.3899636056,593.7935644899136,0.0,0.09010957220125129,0.09010957216122306,0.09010957216122306,0.36390399419102537,0.36390399419102537,0.5,8.534064914342823,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,26793.32064092734,20322.797061958045,0.7585023646122668,0.9885708170919719,0.6497387830065886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439659058164753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41169.276817360675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11999153747695,261.11999153747695,-12.030008462523028,246.1005270682953,276.1394560066491,120001.90870275101,119722.3610876357,279.5476151153157,0.0,nan,276.1394560066491,2.9894560066491067,270.13167021899125,-3.018329781008731,264.1238844312495,-9.02611556875047,258.11609864368404,-15.033901356315937,252.10831285599235,-21.041687144007625,246.1005270682953,-27.049472931704685,1.0,1.0,26022.012520719443,26022.012520719443,275.2738708024547,2.1238708024547464,275.2738708024547,275.2738708024547,77429.99738026153,77138.32927516084,291.668105100689,0.0,8546.071908451686,8546.071908451686,0.8830510038725978,3982.293912834706,275.2738708024547,2.1238708024547464,1.0,0.002,0.1785142959231934,0.0046355545299798144,0.00027551975901537107,0.0017244802421947996,0.13775987950768553,0.13775987950768553,0.0,1.2101708524170363e-12,0.9970332771413657,0.9970332771413657,0.0,0.0898422420337106,0.0002673301275124581,0.0,0.0,0.0,1599664.8703372714,266.24769712857074,0.0,1.0,1285752.2366654011,2593.100231214612,,,,,,,,,,,,,,,,,,,6.0,15349.63893691968,1528.9358118943808,0.36390399419102537,6.173730061729009,2.571044310551927
2752.0,-28.751014144426293,4.22014582662193,34.89501109857955,24.152057978231483,4.7094722210684274,-25.404965507852012,-38.93838246641678,1.3634235829043297,-6.89057750281529,-6.890577502823924,39.78514617166737,42565.41977622925,22291.896373118074,22291.896373118074,64857.31614934733,77434.0524791277,77132.61009586866,22291.896373118074,99424.50646898673,99424.50646898673,99424.50646898673,126230.82366868574,122481.04315421493,3749.780514470807,0.0,90760.37177064506,55893.89462372897,38740.530163240095,26806.31719969902,65546.84736293912,20332.887818551837,1529.2918045585761,0.0,0.877757890186549,2.6892664338623455,0.001494314320929203,1.0,1.0,-6.89057750281529,329267.13388037664,1545290.1938244593,4.693120068235738,1545290.1938244593,4.693120068235738,0.7585110504765695,0.09009915969707731,3.9621517672382667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9621517672382667,1.2852934919016503,1.285635209839023,3.082682509639166,6531.834326164151,15349.539786992062,6451.236230068904,0.000314156947799727,22906.838784196203,2335.8474896316484,19283.17680840447,1966.336802925002,0.841808727518886,0.841808727518886,35754.36050664603,35405.22815468563,1.0123414557959491,0.8,4315.172530388897,4273.035954225843,1.0123414557959491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3856.5203498495853,4632.441516551485,5.78031343047043,4.22014582662193,-4.381933418018903,8.602079244640834,2.5785616227445036,3.5,0.7367318922127153,0.6,0.00026585379157759246,1.0007206701031974,0.00026566233667400595,197.89537999597084,0.0,3.8226384737135816e-05,108.3335743450429,0.128889668708128,8.88735333510022e-05,0.00017698025822659026,0.0007012226428987694,0.09009915972655069,0.09009915972655069,0.09009915972655069,0.08990620012254563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493441.61300260434,593.7767553112278,0.0,0.09009915972655069,0.09009915969707731,0.09009915969707731,0.3638578391315556,0.3638578391315556,0.5,8.528276124636854,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,26806.31719969902,20332.887818551837,0.7585110504765695,0.9894803298505908,0.6493892763528424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440077317762108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41168.30788143473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12167108305994,261.12167108305994,-12.02832891694004,246.0953421783802,276.14799998772395,120054.96445131252,119774.16060961293,280.80384169958126,0.0,nan,276.14799998772395,2.997999987723972,270.13746842586295,-3.0125315741370287,264.12693686395187,-9.023063136048108,258.11640530217755,-15.033594697822423,252.10587374026306,-21.044126259736913,246.0953421783802,-27.05465782161977,1.0,1.0,26022.012520719443,26022.012520719443,275.28492695374257,2.1349269537425926,275.28492695374257,275.28492695374257,77420.14053671414,77132.61009586866,287.5304408454831,0.0,8546.071908451686,8546.071908451686,0.8830718886059475,3981.962526074458,275.28492695374257,2.1349269537425926,1.0,0.002,0.17870603690616413,0.0046367731696959485,0.0002758223264172127,0.0017241776733032724,0.13791116320860636,0.13791116320860636,0.0,-2.7951512632240494e-13,0.9978718893192069,0.9978718893192069,0.0,0.08990741871299547,0.00019174098408183387,0.0,0.0,0.0,1599678.6805338133,266.2594224971847,0.0,1.0,1285712.298362644,2593.261398111064,,,,,,,,,,,,,,,,,,,6.0,15349.539786992062,1529.2918045585761,0.3638578391315556,6.173730061729009,2.5785616227445036
2753.0,-28.757949871010958,4.248247211396877,34.8950168863234,24.161468725092732,4.719719668832108,-25.410182917090676,-38.94348620725793,1.371952713421898,-6.879122870939398,-6.879122870977433,39.790189229367485,42553.03741914417,22377.833817581286,22377.833817581286,64930.87123672546,77424.31121421258,77127.64585697939,22377.833817581286,99505.47967456067,99505.47967456067,99505.47967456067,126324.63782862175,122576.72590032166,3747.9119283000846,0.0,90756.37048313892,55887.23305145117,38743.48603520861,26819.158154061075,65562.64418926969,20342.860151617115,1529.6440251067488,0.0,0.8778010887306826,2.690418132443071,0.001494314320929203,1.0,1.0,-6.879122870939398,329416.5294186801,1545506.669436555,4.691648813627852,1545506.669436555,4.691648813627852,0.7585197132124264,0.09009141651265487,3.961825228050046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961825228050046,1.2852539545547719,1.2855954158994611,3.082523274104589,6531.496925174123,15349.44156301381,6451.435488860867,0.000314242364597652,22907.716837324475,2335.937026132724,19283.772406268046,1966.3975370047924,0.8418024608566932,0.8418024608566931,35752.003141907895,35405.22815468563,1.0122580240708168,0.8,4314.8880214389965,4273.035954225843,1.0122580240708168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3863.108199427476,4632.441516551485,5.792701799265614,4.248247211396877,-4.362464711394978,8.610711922791854,2.585907124832331,3.5,0.7388306070949516,0.6,0.00026566233667400595,1.0007148223563078,0.00026547257094530774,197.9010565269606,0.0,3.788804089734343e-05,107.37470790307127,0.12892755674902537,8.882267926775403e-05,0.00017683965740625192,0.000700607816031816,0.09009141654149941,0.09009141654149941,0.09009141654149941,0.08996984646000326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493483.68113783514,593.7632642091087,0.0,0.09009141654149941,0.09009141651265487,0.09009141651265487,0.36382066755487114,0.36382066755487114,0.5,8.52462902070629,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,26819.158154061075,20342.860151617115,0.7585197132124264,0.9903638274453912,0.6490439478966075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440492162299827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41167.34901499276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1233463223185,261.1233463223185,-12.026653677681452,246.08999516521106,276.1566974794177,120106.29715325234,119826.21329527225,280.0838579800891,0.0,nan,276.1566974794177,3.00669747941771,270.1433570165736,-3.0066429834263886,264.1300165537058,-9.01998344629419,258.11667609093985,-15.03332390906013,252.10333562806326,-21.046664371936714,246.08999516521106,-27.060004834788913,1.0,1.0,26022.012520719443,26022.012520719443,275.29580070598234,2.145800705982367,275.29580070598234,275.29580070598234,77410.42889648365,77127.64585697939,282.7830395042547,0.0,8546.071908451686,8546.071908451686,0.8830925704802197,3981.6343541902966,275.29580070598234,2.145800705982367,1.0,0.002,0.17882613743608555,0.004638242736973575,0.0002760141798280631,0.0017239858199611198,0.13800708991403154,0.13800708991403154,0.0,-2.1081704090764042e-13,0.9986669037380417,0.9986669037380417,0.0,0.08997131598206733,0.00012010053058755045,0.0,0.0,0.0,1599692.169974442,266.2708771290606,0.0,1.0,1285673.2796864829,2593.4188680129237,,,,,,,,,,,,,,,,,,,6.0,15349.44156301381,1529.6440251067488,0.36382066755487114,6.173730061729009,2.585907124832331
