time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2754.0,-28.76482934859396,4.275648658432609,34.89519794891184,24.17069877209144,4.7297791607334885,-25.41536849779745,-38.94855823656542,1.380318307909172,-6.867940338951314,-6.867940338889115,39.795259326671236,42540.842918566486,22461.826346378482,22461.826346378482,65002.66926494497,77414.73420371667,77123.2991444226,22461.826346378482,99585.12549080109,99585.12549080109,99585.12549080109,126416.947784186,122669.91667520154,3747.0311089844668,0.0,90752.45827233524,55880.6844643677,38746.41534218615,26831.822293384917,65578.23763557107,20352.69804942876,1529.9916384992587,0.0,0.8778426837640996,2.691542848660776,0.001494314320929203,1.0,1.0,-6.867940338951314,329562.42753890017,1545724.3288424015,4.6902322585299885,1545724.3288424015,4.6902322585299885,0.7585283558786273,0.0900861985320552,3.96150556580974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96150556580974,1.2852151817701,1.2855563889112918,3.0823675459183737,6531.166955834403,15349.344250153083,6451.629629905207,0.0003143258452264981,22908.577752757807,2336.024815075261,19284.3527068415,1966.4567111951073,0.8417961566610126,0.8417961566610126,35749.69538586577,35405.22815468563,1.0121763494261475,0.8,4314.609499733148,4273.035954225843,1.0121763494261475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3869.5381436095013,4632.441516551485,5.804782253787558,4.275648658432609,-4.34345918062885,8.61910783906146,2.593084618950477,3.5,0.7408813197001363,0.6,0.00026547257094530774,1.000709062984181,0.0002652844675490905,197.9066873001765,0.0,3.755483820198561e-05,106.43041146442722,0.12896511158722734,8.87721678034963e-05,0.00017670040314181145,0.0006999996305271109,0.0900861985632239,0.0900861985632239,0.0900861985632239,0.09003217823343496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493516.0869992254,593.7529299436188,0.0,0.0900861985632239,0.0900861985320552,0.0900861985320552,0.36379202798696514,0.36379202798696514,0.5,8.523008410102213,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,26831.822293384917,20352.69804942876,0.7585283558786273,0.9912231802595148,0.6487036622571785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440903640863583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.40471855411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1250060648086,261.1250060648086,-12.02499393519139,246.08452351279092,276.1654886168175,120156.01755821847,119878.52460586456,277.4929523538957,0.0,nan,276.1654886168175,3.0154886168175494,270.149295596025,-3.0007044039749644,264.13310257516224,-9.016897424837737,258.11690955444647,-15.033090445553512,252.10071653360927,-21.049283466390705,246.08452351279092,-27.065476487209054,1.0,1.0,26022.012520719443,26022.012520719443,275.3064746169634,2.1564746169634077,275.3064746169634,275.3064746169634,77400.88103182663,77123.2991444226,277.58188740402693,0.0,8546.071908451686,8546.071908451686,0.8831128165504734,3981.3130936387884,275.3064746169634,2.1564746169634077,1.0,0.002,0.1788784531444952,0.004639947348601668,0.0002761012615532849,0.0017238987386081163,0.13805063077664245,0.13805063077664245,0.0,1.614012742900961e-13,0.9994192705509166,0.9994192705509166,0.0,0.09003388282361166,5.231570844353674e-05,0.0,0.0,0.0,1599705.3371857472,266.28205966104866,0.0,1.0,1285635.18545854,2593.5726204747193,,,,,,,,,,,,,,,,,,,6.0,15349.344250153083,1529.9916384992587,0.36379202798696514,6.173730061729009,2.593084618950477
2755.0,-28.77165321270818,4.302365987775245,34.89554264172658,24.17973921345549,4.739633405561571,-25.420524550859945,-38.95359883373601,1.3885047421714793,-6.856960603491359,-6.857028322972079,39.80034413769233,42528.81727608092,22543.920469935747,22543.920469935747,65072.73774601666,77405.3225027435,77119.44472188923,22543.920469935747,99663.36519182498,99663.36519182498,99663.36519182498,126507.65810096645,122760.57530125581,3747.0827997106408,0.0,90748.62409636343,55874.2177006588,38749.34043967181,26844.292909141474,65593.63334881328,20362.388856348887,1530.3339690999214,0.0,0.8778827326487146,2.6926398285732427,0.001494314320929203,1.0,1.0,-6.792678534203162,329704.84522082756,1545942.6431806379,4.6888684397258595,1545942.6431806379,4.6888684397258595,0.7585369793597634,0.09008336421838732,3.96119114255327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96119114255327,1.2851772466042997,1.2855182019154308,3.0822138759611133,6530.841347634858,15349.24783295647,6451.8209004657665,0.0003144081941932015,22909.428207463243,2336.1115373204148,19284.924427346836,1966.5150104619659,0.8417898627895197,0.8417898627895197,35747.42541558849,35405.22815468563,1.0120960133572916,0.8,4314.335538368814,4273.035954225843,1.0120960133572916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3875.8140161042434,4632.441516551485,5.816564049839436,4.302365987775245,-4.324910130264599,8.627276118039845,2.600097800825251,3.5,0.7428850859500716,0.6,0.0002652844675490905,1.0007033682056274,0.00026509800604026656,197.91227282906112,0.0,3.722692001526639e-05,105.50109132326494,0.1290023385072426,8.872199566712983e-05,0.00017656247188196065,0.0006993976997261333,0.09008336425201409,0.09008336425201409,0.09008336425201409,0.09009313489007785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493539.315440152,593.7455937652018,0.0,0.09008336425201409,0.09008336421838732,0.09008336421838732,0.36377147895797834,0.36377147895797834,0.5,8.52330152977633,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,6.771948073946987e-05,0.06434978876893638,1.2107648217352107e-11,26844.292909141474,20362.388856348887,0.7585369793597634,0.9920587475307763,0.6483680672165472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444131180431249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.47539841295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12663952508944,261.12663952508944,-12.023360474910533,246.07895762285102,276.17432142732986,120204.05071828952,119930.95189739832,273.0988208912046,0.0,nan,276.17432142732986,3.0243214273298804,270.15524866643375,-2.994751333566228,264.13617590549313,-9.013824094506845,258.11710314467445,-15.032896855325532,252.09803038375466,-21.051969616245316,246.07895762285102,-27.071042377148956,1.0,1.0,26022.012520719443,26022.012520719443,275.31693561601855,2.166935616018577,275.31693561601855,275.31693561601855,77391.48866419317,77119.44472188923,272.0439423039352,0.0,8546.071908451686,8546.071908451686,0.8831327305718317,3980.997098266036,275.31693561601855,2.166935616018577,1.0,0.002,0.17886675788001033,0.004641871925601328,0.0002760893902325571,0.0017239106105182626,0.13804469511627854,0.13804469511627854,0.0,7.508195454253297e-13,1.0,1.0001299640873664,0.06434978875682873,0.09008336421838732,0.0,1.1695265074312127e-05,15.035409511304579,0.0,1599718.360227358,266.2930393965086,6.771946863182166e-05,1.0,1285598.0104571427,2593.722675608773,,,,,,,,,,,,,,,,,,,6.0,15349.24783295647,1530.3339690999214,0.36377147895797834,6.173730061729009,2.600097800825251
2756.0,-28.77842194927461,4.328414717822102,34.89603968379513,24.18857216779145,4.7492689695816415,-25.425652857443342,-38.95861205002291,1.3964998766080474,-6.846002636978881,-6.846380493153047,39.80543082086011,42516.993933338905,22624.15238692639,22624.15238692639,65141.146320265296,77396.09320745752,77115.95377018103,22624.15238692639,99740.10615710742,99740.10615710742,99740.10615710742,126596.65949146447,122848.6469973001,3748.012494164374,0.0,90744.88593389576,55867.86703408008,38752.243222017416,26856.55333435704,65608.79655637445,20371.920077746814,1530.6702796498362,0.0,0.877921320468355,2.693707399397883,0.001494314320929203,1.0,1.0,-6.450065026886648,329843.86153257295,1546161.0612146412,4.687554450856299,1546161.0612146412,4.687554450856299,0.7585455893808024,0.09008277133658991,3.9608837339494993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9608837339494993,1.2851402057753385,1.2854809116179442,3.0820635103855123,6530.522741023534,15349.152300567093,6452.007369410649,0.00031448872086450554,22910.262463930416,2336.1966078049504,19285.48179550159,1966.5718461963659,0.8417835380919084,0.8417835380919084,35745.20605256897,35405.22815468563,1.0120174695528772,0.8,4314.067684764355,4273.035954225843,1.0120174695528772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3881.9395407364427,4632.441516551485,5.828053772994713,4.328414717822102,-4.306807296087609,8.635222013909711,2.6069502762743335,3.5,0.744842936078381,0.6,0.00026509800604026656,1.000697722614057,0.00026491317013070486,197.91781350474085,0.0,3.690302100648247e-05,104.58316153237132,0.12903924152824908,8.867212206263544e-05,0.00017642588397763113,0.0006988024140946608,0.09008277136213287,0.09008277136213287,0.09008277136213287,0.09015262428936328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493553.8416959207,593.7410999638485,0.0,0.09008277136213287,0.09008277133658991,0.09008277133658991,0.3637585876417203,0.3637585876417203,0.5,8.525397117337565,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,0.00037785617416830064,0.396315466266401,1.546140993013978e-11,26856.55333435704,20371.920077746814,0.7585455893808024,0.9928721412271703,0.6480380096105881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444171668982134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41164.55746862206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1282366132951,261.1282366132951,-12.02176338670489,246.0733221635402,276.18315106305863,120250.46270043502,119983.44494523281,267.0177552022011,0.0,nan,276.18315106305863,3.0331510630586536,270.1611852831893,-2.98881471681068,264.13921950318553,-9.010780496814448,258.1172537233346,-15.032746276665364,252.09528794346198,-21.054712056537994,246.0733221635402,-27.076677836459766,1.0,1.0,26022.012520719443,26022.012520719443,275.3271749597231,2.177174959723118,275.3271749597231,275.3271749597231,77382.24449206059,77115.95377018103,266.290721879559,0.0,8546.071908451686,8546.071908451686,0.8831522000954095,3980.688152619247,275.3271749597231,2.177174959723118,1.0,0.002,0.17879477448938816,0.004644002371463422,0.0002759843093248795,0.0017240156909311358,0.13799215466243975,0.13799215466243975,0.0,2.5601526107421613e-13,1.0,1.0007998440268357,0.3963154662509396,0.09008277133658991,0.0,7.198339004830997e-05,92.53909167825118,0.0,1599731.6999802853,266.3039973630211,0.0003778561587068907,1.0,1285561.7332852168,2592.044617035314,,,,,,,,,,,,,,,,,,,6.0,15349.152300567093,1530.6702796498362,0.3637585876417203,6.173730061729009,2.6069502762743335
2757.0,-28.785137543299175,4.353810173278311,34.89667817343059,24.197224457189463,4.758717101711655,-25.43075207878815,-38.963597745727725,1.4043316358139004,-6.8347836412326615,-6.835984335575002,39.810507718328715,42505.362502755874,22702.54533659485,22702.54533659485,65207.90783935072,77387.02679659678,77112.72205368974,22702.54533659485,99815.26739028459,99815.26739028459,99815.26739028459,126683.86026045585,122934.09392183628,3749.7663386195777,0.0,90741.23724468362,55861.63551523234,38755.11303272365,26868.592870171266,65623.70590289492,20381.283792453807,1530.9999842038792,0.0,0.8779585613304869,2.6947432550898434,0.001494314320929203,1.0,1.0,-6.127021569898545,329979.6365145446,1546379.08231709,4.686286398309096,1546379.08231709,4.686286398309096,0.758554193401044,0.09008427775698614,3.96058324706987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96058324706987,1.2851039284548869,1.285444387134227,3.081916691229619,6530.211648850011,15349.057645104122,6452.188665793711,0.0003145672919457031,22911.079400190883,2336.2799121199273,19286.023702522918,1966.6271053339233,0.8417771753853831,0.8417771753853831,35743.036628241025,35405.22815468563,1.0119406942693845,0.8,4313.805858230919,4273.035954225843,1.0119406942693845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3887.918355629771,4632.441516551485,5.839254649913414,4.353810173278311,-4.2891357053278405,8.642945878606152,2.6136455864847608,3.5,0.7467558818527887,0.6,0.00026491317013070486,1.0006922808188876,0.0002647299026968818,197.92331094566396,0.0,3.658231907761164e-05,103.67429226595138,0.1290758238473267,8.862254794175217e-05,0.00017629062218895268,0.0006982136848570899,0.09008427778840267,0.09008427778840267,0.09008427778840267,0.09021054491015026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493560.1409531437,593.7392928383105,0.0,0.09008427778840267,0.09008427775698614,0.09008427775698614,0.3637529261549875,0.3637529261549875,0.5,8.529185131336202,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,0.0012006943423443772,0.7089627656764605,2.4442670110147446e-12,26868.592870171266,20381.283792453807,0.758554193401044,0.9936639045627893,0.6477135345823375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442118325699398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.64859935564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12979173438885,261.12979173438885,-12.020208265611132,246.06763725903704,276.1919462097369,120295.7460321864,120035.74477507453,260.0012571118691,0.0,nan,276.1919462097369,3.0419462097369205,270.16708441964613,-2.982915580353847,264.14222262936,-9.007777370639985,258.11736083934295,-15.032639160657027,252.09249904921035,-21.05750095078963,246.06763725903704,-27.082362740962935,1.0,1.0,26022.012520719443,26022.012520719443,275.3371929650312,2.1871929650312154,275.3371929650312,275.3371929650312,77373.24038315855,77112.72205368974,260.5183294688177,0.0,8546.071908451686,8546.071908451686,0.883171231021595,3980.3861633052193,275.3371929650312,2.1871929650312154,1.0,0.002,0.17866618390002886,0.004646325797767694,0.00027579170189011347,0.0017242082987236266,0.13789585094505674,0.13789585094505674,0.0,6.137399616301664e-13,1.0,1.001429873555318,0.7089627656740163,0.09008427775698614,0.0,0.00012859058922460066,165.30658585506953,0.0,1599746.0735666908,266.3152163587673,0.0012006943399001102,1.0,1285526.3114654485,2588.318571484054,,,,,,,,,,,,,,,,,,,6.0,15349.057645104122,1530.9999842038792,0.3637529261549875,6.173730061729009,2.6136455864847608
2758.0,-28.79180006134359,4.378567157974715,34.89744792110783,24.205660353787266,4.767935305370276,-25.435826524673065,-38.9685565494932,1.411961767283078,-6.823458622912312,-6.825847130926721,39.815573545233526,42493.92363090371,22779.161828336935,22779.161828336935,65273.08545924064,77378.14730791334,77109.7606413079,22779.161828336935,99888.92246964484,99888.92246964484,99888.92246964484,126769.35354213089,123017.05889832233,3752.2946438085623,0.0,90737.68471223023,55855.50584908486,38757.976514605965,26880.43107248606,65638.40758709202,20390.493349737648,1531.3242910672377,0.0,0.8779944217198375,2.6957485648621895,0.001494314320929203,1.0,1.0,-5.822603728781871,330112.07185452303,1546596.6511691883,4.685065415756008,1546596.6511691883,4.685065415756008,0.7585627363918541,0.09008776801718454,3.9602895296683256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9602895296683256,1.2850685936690516,1.2854088074637697,3.0817728712528427,6529.906911577146,15348.963828638854,6452.365626200527,0.00031464421080878497,22911.881576453707,2336.3617113340138,19286.55264902108,1966.6810428659207,0.8417707897391397,0.8417707897391397,35740.91604568132,35405.22815468563,1.0118656486074966,0.8,4313.549926381477,4273.035954225843,1.0118656486074966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3893.754043224794,4632.441516551485,5.85017994856997,4.378567157974715,-4.271895800674391,8.650462958649106,2.620187240077087,3.5,0.7486249257363106,0.6,0.0002647299026968818,1.0006868450213096,0.00026454819908344496,197.92876520007385,0.0,3.627289729077014e-05,102.79739092204258,0.12911209674461746,8.857326662216715e-05,0.00017615663607471467,0.0006976312814282862,0.09008776803931022,0.09008776803931022,0.09008776803931022,0.09026700211725101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493558.7067684998,593.7400111435112,0.0,0.09008776803931022,0.09008776801718454,0.09008776801718454,0.3637540704503281,0.3637540704503281,0.5,8.534562152052736,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,0.002388508014405488,1.0032434021448466,2.6432189770275727e-11,26880.43107248606,20390.493349737648,0.7585627363918541,0.9944343237247696,0.6473941887532972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442516829224223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.77169801173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1312964411911,261.1312964411911,-12.018703558808852,246.0619189768148,276.200673905574,120339.50618334925,120087.93369819802,251.57248515124763,0.0,nan,276.200673905574,3.0506739055740013,270.1729229198354,-2.9770770801645767,264.14517193400684,-9.004828065993138,258.1174209483279,-15.032579051672087,252.0896699625878,-21.06033003741217,246.0619189768148,-27.08808102318517,1.0,1.0,26022.012520719443,26022.012520719443,275.34698364645647,2.196983646456488,275.34698364645647,275.34698364645647,77364.36963576773,77109.7606413079,254.60899445982068,0.0,8546.071908451686,8546.071908451686,0.8831898330069397,3980.0909773166672,275.34698364645647,2.196983646456488,1.0,0.002,0.17848444887651266,0.004648826770044992,0.00027551690377919684,0.0017244830958556038,0.13775845188959843,0.13775845188959843,0.0,-3.6519919033306536e-13,1.0,1.0020221367742044,1.0032434021184145,0.09008776801718454,0.0,0.00018173502210648234,233.61887523078283,0.0,1599761.089043133,266.32654137708766,0.0023885079879732984,1.0,1285491.7699567047,2584.8526392268927,,,,,,,,,,,,,,,,,,,6.0,15348.963828638854,1531.3242910672377,0.3637540704503281,6.173730061729009,2.620187240077087
2759.0,-28.798409949217415,4.402700243115748,34.898339048544855,24.21388429300862,4.776926859122287,-25.4408762684046,-38.97349223317576,1.4193931773122097,-6.812098077861606,-6.815959567164162,39.82061687328625,42482.68572832624,22854.029776671257,22854.029776671257,65336.7155049975,77369.45002683299,77106.97628956434,22854.029776671257,99961.0060662356,99961.0060662356,99961.0060662356,126853.04001755564,123097.4916525437,3755.5483650119418,0.0,90734.2235606889,55849.48650144332,38760.81895471731,26892.033951320038,65652.85290603735,20399.524365432884,1531.6414492814426,0.0,0.878028997221666,2.696725283431016,0.001494314320929203,1.0,1.0,-5.536386930278979,330241.2860704645,1546813.276715708,4.683888241598175,1546813.276715708,4.683888241598175,0.7585712706729474,0.09009311031237768,3.9600021074825094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9600021074825094,1.2850341876690274,1.2853741588474632,3.0816317149240273,6529.607818254682,15348.870851609256,6452.538776551873,0.0003147196643782513,22912.670523393062,2336.442161532538,19287.070207008474,1966.7338190930109,0.8417643935182949,0.8417643935182949,35738.84088290475,35405.22815468563,1.0117922113917839,0.8,4313.299476218681,4273.035954225843,1.0117922113917839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3899.4500432946566,4632.441516551485,5.860834097867252,4.402700243115748,-4.2550753186234,8.657775561739149,2.626578614082633,3.5,0.750451032595038,0.6,0.00026454819908344496,1.0006814543430826,0.00026436804433146305,197.93417662676427,0.0,3.5964371839949155e-05,101.92302979441591,0.1291480611164574,8.852424022335962e-05,0.00017602395886008533,0.0006970552480533524,0.09009311033765036,0.09009311033765036,0.09009311033765036,0.09032196654069695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493549.9687320305,593.7431139816912,0.0,0.09009311033765036,0.09009311031237768,0.09009311031237768,0.3637616219822614,0.3637616219822614,0.5,8.541427839181653,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,0.0038614893025510355,1.2795726368851774,8.355982572538778e-12,26892.033951320038,20399.524365432884,0.7585712706729474,0.9951847119044116,0.6470805737738107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442912203852547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.8973368841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13274408006504,261.13274408006504,-12.01725591993494,246.05618041579194,276.20930774433856,120381.89252271046,120139.86125480222,242.03126790824803,0.0,nan,276.20930774433856,3.0593077443385823,270.17868227861373,-2.9713177213862423,264.14805681291716,-9.001943187082816,258.11743134723184,-15.032568652768134,252.08680588149693,-21.06319411850305,246.05618041579194,-27.093819584208035,1.0,1.0,26022.012520719443,26022.012520719443,275.35654540536115,2.206545405361169,275.35654540536115,275.35654540536115,77355.64682027957,77106.97628956434,248.6705307152297,0.0,8546.071908451686,8546.071908451686,0.8832080361011874,3979.802118019922,275.35654540536115,2.206545405361169,1.0,0.002,0.1782529262573346,0.004651493130305219,0.0002751650974211691,0.0017248349033986397,0.13758254871058456,0.13758254871058456,0.0,8.198086307031893e-13,1.0,1.0025776176377579,1.2795726368768214,0.09009311031237768,0.0,0.0002315226196483808,297.61262147627417,0.0,1599776.550311896,266.33790192213837,0.003861489294195053,1.0,1285458.0771773658,2581.634882472063,,,,,,,,,,,,,,,,,,,6.0,15348.870851609256,1531.6414492814426,0.3637616219822614,6.173730061729009,2.626578614082633
2760.0,-28.804969340072024,4.426223692505925,34.899342227250365,24.221927602216624,4.78572991455582,-25.445899414579607,-38.97840074552221,1.4266599880616482,-6.800765260983667,-6.806317033840927,39.82563378677297,42471.62620694273,22927.186065599086,22927.186065599086,65398.81227254182,77360.91345851844,77104.36461225491,22927.186065599086,100031.550677854,100031.550677854,100031.550677854,126934.95387769454,123175.47242850246,3759.481449192081,0.0,90730.84939887143,55843.57250079585,38763.64099786175,26903.40319984054,65667.04419770229,20408.37793951072,1531.951539622439,0.0,0.8780623289948571,2.697674738773284,0.001494314320929203,1.0,1.0,-5.267592082358988,330367.33643838397,1547028.7904328648,4.6827534680366245,1547028.7904328648,4.6827534680366245,0.7585797896242242,0.09010018963972406,3.959721280212448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959721280212448,1.2850005506461215,1.2853402814144725,3.0814938392216473,6529.315676185969,15348.778706853473,6452.707165075973,0.0003147933114337974,22913.44339114785,2336.5209721105425,19287.57353157557,1966.7851439151566,0.8417579672476,0.8417579672476,35736.81330574205,35405.22815468563,1.0117204591964863,0.8,4313.054769135357,4273.035954225843,1.0117204591964863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3905.009731143103,4632.441516551485,5.871223798176724,4.426223692505925,-4.238665711918896,8.664889404424821,2.632823040030136,3.5,0.7522351542943245,0.6,0.00026436804433146305,1.0006762828310938,0.00026418937759124073,197.93954696614767,0.0,3.5658782498939224e-05,101.05698960199376,0.12918371989895636,8.847550859160567e-05,0.00017589253573985737,0.0006964854167996418,0.09010018966437196,0.09010018966437196,0.09010018966437196,0.09037549023106023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493534.36872828304,593.7484567727636,0.0,0.09010018966437196,0.09010018963972406,0.09010018963972406,0.3637751935673407,0.3637751935673407,0.5,8.549686856100289,0.1911096231416991,0.1911096231416991,8.526512829121202e-13,0.005551772857245396,1.5387249514819246,8.526512829121202e-13,26903.40319984054,20408.37793951072,0.7585797896242242,0.995915273354578,0.6467723151825499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444330447555321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.03129669168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13413248136584,261.13413248136584,-12.015867518634138,246.0504322715886,276.2178326911408,120423.43377966028,120191.30646062094,232.12731903937112,0.0,nan,276.2178326911408,3.0678326911408362,270.1843526072215,-2.9656473927784646,264.1508725233197,-8.999127476680258,258.1173924394278,-15.03260756057216,252.08391235549644,-21.06608764450354,246.0504322715886,-27.099567728411387,1.0,1.0,26022.012520719443,26022.012520719443,275.3658823389495,2.215882338949541,275.3658823389495,275.3658823389495,77347.17182866344,77104.36461225491,242.80721640853153,0.0,8546.071908451686,8546.071908451686,0.8832258213365279,3979.51988661351,275.3658823389495,2.215882338949541,1.0,0.002,0.17797480624445355,0.004654312554396288,0.0002747412059957806,0.0017252587943564776,0.1373706029978903,0.1373706029978903,0.0,3.522581532022784e-13,1.0,1.003098005018806,1.538724951481072,0.09010018963972406,0.0,0.00027812001234615093,357.50247737704257,0.0,1599792.2867086453,266.3492347390163,0.005551772856392745,1.0,1285425.2175571295,2578.649732805812,,,,,,,,,,,,,,,,,,,6.0,15348.778706853473,1531.951539622439,0.3637751935673407,6.173730061729009,2.632823040030136
2761.0,-28.811478483638123,4.449151302202521,34.9004487871436,24.229758988972776,4.794306328970884,-25.45090000236321,-38.983286487031705,1.4337278465893943,-6.789522248134688,-6.796924853618354,39.83062461024318,42460.75788902062,22998.686828972386,22998.686828972386,65459.44471799301,77352.55790189898,77101.94880636902,22998.686828972386,100100.6356353414,100100.6356353414,100100.6356353414,127015.20056167968,123251.1495009215,3764.0510607581796,0.0,90727.5662382381,55837.759804258094,38766.45159331112,26914.564926338284,65681.0165196494,20417.07223339462,1532.2560462652373,0.0,0.8780943878704054,2.698597114520824,0.001494314320929203,1.0,1.0,-5.015313032277504,330490.15047259635,1547243.205911022,4.68166208190618,1547243.205911022,4.68166208190618,0.758588232404036,0.09010890743308764,3.9594466767095184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9594466767095184,1.2849678433656881,1.2853073358938611,3.081358570295912,6529.029057564163,15348.687353391711,6452.871820259575,0.0003148655250530239,22914.20333349125,2336.5984646633915,19288.06569693808,1966.8353308151184,0.8417515292249663,0.8417515292249663,35734.83063646202,35405.22815468563,1.011650297192037,0.8,4312.815481957715,4273.035954225843,1.011650297192037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3910.4363983543703,4632.441516551485,5.881360668249439,4.449151302202521,-4.22266622667715,8.671817528879671,2.6389237810013655,3.5,0.7539782231432473,0.6,0.00026418937759124073,1.00067113627188,0.00026401218943469264,197.94487641689713,0.0,3.5365213617523496e-05,100.2250153920616,0.12921908511257388,8.842702764868691e-05,0.00017576234994255382,0.0006959216523707002,0.09010890746681126,0.09010890746681126,0.09010890746681126,0.09042766257017612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493512.3419598391,593.755897299045,0.0,0.09010890746681126,0.09010890743308764,0.09010890743308764,0.3637944171288829,0.3637944171288829,0.5,8.55924951178177,0.504833061893919,0.504833061893919,6.195932655828074e-12,0.007402605483662228,1.7816118213408458,6.195932655828074e-12,26914.564926338284,20417.07223339462,0.758588232404036,0.9966265473131021,0.6464692560949918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443693770449315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.19932248175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13545637979183,261.13545637979183,-12.014543620208144,246.04468290526955,276.2262298543141,120463.72463229606,120242.38157475452,221.3430575415152,0.0,nan,276.2262298543141,3.0762298543141355,270.1899204644719,-2.9600795355280525,264.15361107469204,-8.99638892530794,258.11730168491897,-15.032698315081007,252.08099229508434,-21.069007704915634,246.04468290526955,-27.105317094730424,1.0,1.0,26022.012520719443,26022.012520719443,275.37499183890543,2.224991838905453,275.37499183890543,275.37499183890543,77338.83863196019,77101.94880636902,236.88982559116266,0.0,8546.071908451686,8546.071908451686,0.8832432122309255,3979.243910093066,275.37499183890543,2.224991838905453,1.0,0.002,0.17765309180976496,0.004657271775662203,0.0002742498586559566,0.0017257501429708342,0.13712492932797832,0.13712492932797832,0.0,1.6267907160250061e-12,1.0,1.003585244567657,1.78161182133465,0.09010890743308764,0.0,0.00032171443656200407,413.52955211358585,0.0,1599808.1447055633,266.3604777518653,0.007402605477466295,1.0,1285393.2093715237,2575.880678231284,,,,,,,,,,,,,,,,,,,6.0,15348.687353391711,1532.2560462652373,0.3637944171288829,6.173730061729009,2.6389237810013655
2762.0,-28.817932212799246,4.471496681329394,34.901650326874204,24.23738749874758,4.802668091943848,-25.455872182327507,-38.98814107580108,1.4406080603545068,-6.778410254527614,-6.78777224738339,39.835579739069175,42450.07382149596,23068.554497497367,23068.554497497367,65518.628318993324,77344.3809112905,77099.65350539784,23068.554497497367,100168.2080028952,100168.2080028952,100168.2080028952,127093.69765300033,123324.48287717362,3769.2147758267074,0.0,90724.3760924755,55832.044261214694,38769.25759028979,26925.489650105133,65694.74724039492,20425.586235389983,1532.5533931371667,0.0,0.8781252701896939,2.699494156588638,0.001494314320929203,1.0,1.0,-4.77913804543158,330609.866320659,1547456.1100968265,4.6806107976098525,1547456.1100968265,4.6806107976098525,0.758596649525006,0.09011914843121556,3.959178798117362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959178798117362,1.284936012791491,1.2852752692226301,3.08122642583279,6528.749059303707,15348.596787904267,6453.031946084423,0.0003149360191981643,22914.94795224102,2336.6743946445545,19288.544323744172,1966.8841371665324,0.8417450637001254,0.8417450637001254,35732.89649532178,35405.22815468563,1.0115818534221133,0.8,4312.582051612437,4273.035954225843,1.0115818534221133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3915.7332105604414,4632.441516551485,5.891247757963487,4.471496681329394,-4.207063784603064,8.678560465932458,2.6448839827473485,3.5,0.7556811379278139,0.6,0.00026401218943469264,1.0006654559349837,0.00026383661779151726,197.95016074233934,0.0,3.50734877504495e-05,99.39826428477389,0.12925415860032433,8.837888015008457e-05,0.0001756333092846081,0.0006953636743628096,0.09011914845285106,0.09011914845285106,0.09011914845285106,0.0904784577289836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493484.2626194706,593.76531275713,0.0,0.09011914845285106,0.09011914843121556,0.09011914843121556,0.3638189463183877,0.3638189463183877,0.5,8.570028789559244,0.8013956673518692,0.8013956673518692,-2.0463630789890885e-12,0.009361992855758672,2.008634201951793,-2.0463630789890885e-12,26925.489650105133,20425.586235389983,0.758596649525006,0.997319132369029,0.6461715069267199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444080102905292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.372571374464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1367130270243,261.1367130270243,-12.013286972975664,246.03894015928785,276.23448589475396,120503.01562529229,120292.91631759705,210.09930769522134,0.0,nan,276.23448589475396,3.084485894753982,270.1953767476377,-2.954623252362296,264.1562676005283,-8.993732399471696,258.11715845353456,-15.03284154646542,252.07804930640344,-21.071950693596534,246.03894015928785,-27.11105984071213,1.0,1.0,26022.012520719443,26022.012520719443,275.383875865494,2.233875865494042,275.383875865494,275.383875865494,77330.67913274773,77099.65350539784,231.0256273498817,0.0,8546.071908451686,8546.071908451686,0.8832601770588817,3978.974692107949,275.383875865494,2.233875865494042,1.0,0.002,0.17729069366458775,0.004660360638440574,0.00027369555175962016,0.0017263044483708505,0.13684777587981006,0.13684777587981006,0.0,1.3047072103256063e-13,1.0,1.004040243403627,2.0086342019538392,0.09011914843121556,0.0,0.00036239814467660587,465.81280984270273,0.0,1599824.0020495593,266.37158974547236,0.009361992857805035,1.0,1285362.016017994,2573.3182191784767,,,,,,,,,,,,,,,,,,,6.0,15348.596787904267,1532.5533931371667,0.3638189463183877,6.173730061729009,2.6448839827473485
2763.0,-28.824343914124118,4.493273109246617,34.90293894711012,24.244817112945043,4.810819039215579,-25.46082761871474,-38.99298127563668,1.4473027429261274,-6.7674693944588284,-6.778857113345573,39.84049684405599,42439.57817611531,23136.828643183915,23136.828643183915,65576.40681929923,77336.37103770084,77097.47827042517,23136.828643183915,100234.30691360909,100234.30691360909,100234.30691360909,127170.49226993382,123395.55932969002,3774.9329402438,0.0,90721.27223913012,55826.44044713944,38772.035324434095,26936.18535632473,65708.22068075882,20433.92547602978,1532.8440121209617,0.0,0.8781549971972714,2.7003666102211805,0.001494314320929203,1.0,1.0,-4.55833452440487,330726.5088155096,1547667.402424049,4.6795988866057,1547667.402424049,4.6795988866057,0.758605021673264,0.09013081518880102,3.958916999014399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958916999014399,1.284905048617652,1.2852440712688111,3.081096928736911,6528.474670496766,15348.507115580618,6453.18833675667,0.00031500506212009643,22915.679278377353,2336.7489691563737,19289.011785929182,1966.931805043433,0.8417385996552064,0.8417385996552064,35731.00622411435,35405.22815468563,1.0115149629795988,0.8,4312.353915903291,4273.035954225843,1.0115149629795988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3920.9032832578564,4632.441516551485,5.900892465768667,4.493273109246617,-4.191852084922856,8.685125194169473,2.6507067576209593,3.5,0.7573447878917027,0.6,0.00026383661779151726,1.0006611556058091,0.0002636622959864853,197.95541089790856,0.0,3.4754434988364305e-05,98.49406875702444,0.1292889130353127,8.833089948084207e-05,0.0001755057183106752,0.0006948125716443647,0.09013081522764929,0.09013081522764929,0.09013081522764929,0.09052792714790613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493450.51854505163,593.7765762286823,0.0,0.09013081522764929,0.09013081518880102,0.09013081518880102,0.3638484446560648,0.3638484446560648,0.5,8.581942151884999,1.0811940649093117,1.0811940649093117,-9.72022462519817e-12,0.01138771888673773,2.220522588940696,-9.72022462519817e-12,26936.18535632473,20433.92547602978,0.758605021673264,0.9979939517446377,0.6458792786720945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444446316576544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.468375846714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1378993062211,261.1378993062211,-12.012100693778905,246.03320817278114,276.2425904396547,120541.31844919533,120342.9840013026,198.33444789275907,0.0,nan,276.2425904396547,3.092590439654714,270.20071398627437,-2.9492860137256116,264.1588375328973,-8.991162467102697,258.1169610795569,-15.033038920443062,252.07508462616244,-21.07491537383754,246.03320817278114,-27.116791827218833,1.0,1.0,26022.012520719443,26022.012520719443,275.3925364691469,2.2425364691468985,275.3925364691469,275.3925364691469,77322.6910779321,77097.47827042517,225.21280750693404,0.0,8546.071908451686,8546.071908451686,0.8832767567071204,3978.711584009471,275.3925364691469,2.2425364691468985,1.0,0.002,0.17689037408817546,0.004663568116041373,0.0002730825481353645,0.0017269174544739892,0.13654127406768224,0.13654127406768224,0.0,2.6093537053295535e-12,1.0,1.0044645561896608,2.2205225889504163,0.09013081518880102,0.0,0.0004003195793716791,514.5434176583327,0.0,1599839.7516509914,266.38253060554115,0.011387718896457955,1.0,1285331.6304586786,2570.9494180429906,,,,,,,,,,,,,,,,,,,6.0,15348.507115580618,1532.8440121209617,0.3638484446560648,6.173730061729009,2.6507067576209593
2764.0,-28.830707492465333,4.514493570546787,34.90430718591283,24.25204423433172,4.818760814242488,-25.465760661710725,-38.99779880940912,1.4538139826122887,-6.756732038164671,-6.77017569468324,39.84537273730578,42429.28160148002,23203.544637492505,23203.544637492505,65632.82623897253,77328.54019998414,77095.41178488043,23203.544637492505,100298.95642237294,100298.95642237294,100298.95642237294,127245.61059633584,123464.44287377017,3781.167722565674,0.0,90718.27063944364,55820.957088026815,38774.79283490758,26946.654173962906,65721.44700887048,20442.091370323702,1533.1280097983233,0.0,0.8781836023659204,2.701215309268401,0.001494314320929203,1.0,1.0,-4.352247808372169,330840.1245530735,1547876.945378031,4.678625204451947,1547876.945378031,4.678625204451947,0.7586133416918153,0.0901438130040151,3.9586629867257996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586629867257996,1.2848749417040082,1.2852137324180675,3.0809714301656466,6528.208754083672,15348.418070090318,6453.338782315068,0.0003150718985634694,22916.391454296667,2336.8215908895154,19289.461477771052,1966.977660849633,0.8417320639787906,0.8417320639787906,35729.17215224007,35405.22815468563,1.0114500620911075,0.8,4312.132562858276,4273.035954225843,1.0114500620911075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3925.9496442616473,4632.441516551485,5.910301134760578,4.514493570546787,-4.177023651046829,8.691517221593616,2.656395141178204,3.5,0.7589700403366297,0.6,0.0002636622959864853,1.0006562258509175,0.00026348938743900535,197.96062188759498,0.0,3.450794454357039e-05,97.79551483647849,0.12932342097985627,8.828316740435636e-05,0.00017537912858212891,0.0006942668649622985,0.09014381302931926,0.09014381302931926,0.09014381302931926,0.0905761073763891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493411.4744769191,593.7895682850416,0.0,0.09014381302931926,0.0901438130040151,0.0901438130040151,0.36388259279252866,0.36388259279252866,0.5,8.594910983579064,1.3446754791975764,1.3446754791975764,1.1402789823478088e-10,0.013443656518575153,2.4179278863110767,1.1402789823478088e-10,26946.654173962906,20442.091370323702,0.7586133416918153,0.9986515700135757,0.6455926266467216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444843753158023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.769821926166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1390133707316,261.1390133707316,-12.01098662926836,246.02749140007757,276.2505353414003,120578.7757317265,120392.51488643303,186.26084529348157,0.0,nan,276.2505353414003,3.1005353414003025,270.2059265531045,-2.944073446895459,264.16131776486253,-8.988682235137446,258.1167089765979,-15.033291023402057,252.07210018834672,-21.077899811653253,246.02749140007757,-27.122508599922412,1.0,1.0,26022.012520719443,26022.012520719443,275.4009760825018,2.250976082501836,275.4009760825018,275.4009760825018,77314.87714655482,77095.41178488043,219.465361674389,0.0,8546.071908451686,8546.071908451686,0.8832928430640077,3978.456301659429,275.4009760825018,2.250976082501836,1.0,0.002,0.176454763841558,0.004666883952639108,0.0002724149089745098,0.001727585091973099,0.1362074544872549,0.1362074544872549,0.0,9.476087449444837e-13,1.0,1.0048595658645605,2.417927886197049,0.0901438130040151,0.0,0.0004356102474038083,559.8907396370981,0.0,1599855.304163748,266.3932679618353,0.013443656404547255,1.0,1285302.040009363,2568.7628755170313,,,,,,,,,,,,,,,,,,,6.0,15348.418070090318,1533.1280097983233,0.36388259279252866,6.173730061729009,2.656395141178204
2765.0,-28.8370240954603,4.535170767431254,34.90574798577992,24.259072844311618,4.826492955385788,-25.47067239028559,-39.00259378189219,1.4601412491751435,-6.746224698534604,-6.76172387511283,39.850204156895025,42419.165111538474,23268.73636759581,23268.73636759581,65687.90147913428,77320.88027702429,77093.43963306077,23268.73636759581,100362.17600065659,100362.17600065659,100362.17600065659,127319.0726854506,123531.18964701687,3787.8830384337293,0.0,90715.35896838966,55815.57320973012,38777.53973184393,26956.89668479402,65734.43641663795,20450.084253209487,1533.405405424787,0.0,0.8782111213423599,2.7020410531468824,0.001494314320929203,1.0,1.0,-4.160260479370152,330950.76494786335,1548084.5982148258,4.677688533092542,1548084.5982148258,4.677688533092542,0.7586216059041051,0.0901580509125833,3.9584154212427545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584154212427545,1.2848456940726605,1.2851842549024521,3.0808488828689637,6527.949091067274,15348.329774940412,6453.484966347146,0.00031513711305557277,22917.08911640945,2336.892732626274,19289.898431625566,1967.02221774261,0.8417255059593635,0.8417255059593635,35727.384606271095,35405.22815468563,1.0113868083804387,0.8,4311.916824997137,4273.035954225843,1.0113868083804387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3930.8752436311447,4632.441516551485,5.919479740624209,4.535170767431254,-4.162570822672405,8.697741590103659,2.6619521021858326,3.5,0.7605577434816665,0.6,0.00026348938743900535,1.0006514137448952,0.0002633178585666587,197.96579464586904,0.0,3.422908358880634e-05,97.00522289067717,0.12935765006344507,8.823568253586627e-05,0.00017525370490313908,0.0006937269681185126,0.09015805093714782,0.09015805093714782,0.09015805093714782,0.09062302894252335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493367.47714239906,593.8041753694664,0.0,0.09015805093714782,0.0901580509125833,0.0901580509125833,0.36392108631914855,0.36392108631914855,0.5,8.608860325162865,1.5923206628937123,1.5923206628937123,-5.206857167650014e-11,0.015499176578202878,2.6014633957426554,-5.206857167650014e-11,26956.89668479402,20450.084253209487,0.7586216059041051,0.999292076725071,0.6453111553688139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445221502886199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.979529980366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1400535633238,261.1400535633238,-12.00994643667616,246.0217932831775,276.2583138434698,120615.36544555871,120441.45526889486,173.91017666386625,0.0,nan,276.2583138434698,3.10831384346983,270.21100973137163,-2.938990268628345,264.16370561935724,-8.986294380642732,258.11640150733194,-15.033598492668034,252.069097395235,-21.080902604764987,246.0217932831775,-27.12820671682249,1.0,1.0,26022.012520719443,26022.012520719443,275.40919713502035,2.259197135020372,275.40919713502035,275.40919713502035,77307.2240398434,77093.43963306077,213.78440678262268,0.0,8546.071908451686,8546.071908451686,0.8833085210037406,3978.2074983489683,275.40919713502035,2.259197135020372,1.0,0.002,0.17598637123984268,0.0046702984822279,0.0002716965070618361,0.001728303493944533,0.13584825353091803,0.13584825353091803,0.0,1.006369033246246e-12,1.0,1.0052265693494293,2.601463395794724,0.0901580509125833,0.0,0.00046839260273037357,602.0124737738345,0.0,1599870.5849304057,266.4037753014654,0.01549917663027145,1.0,1285273.2307567592,2566.74814121757,,,,,,,,,,,,,,,,,,,6.0,15348.329774940412,1533.405405424787,0.36392108631914855,6.173730061729009,2.6619521021858326
2766.0,-28.843294860350216,4.555317146928054,34.90725466927652,24.2659164587036,4.834026059775662,-25.475562768272663,-39.00736622801048,1.4662939668905188,-6.73596772796941,-6.753496288297649,39.85498794848526,42409.210315440934,23332.434454369766,23332.434454369766,65741.6447698107,77313.37805187494,77091.54942511272,23332.434454369766,100423.98387948249,100423.98387948249,100423.98387948249,127390.89626508804,123595.85181093878,3795.044454149268,0.0,90712.52446530224,55810.270874891736,38780.28176712278,26966.91238560555,65747.19415272833,20457.903759059514,1533.6761339494935,0.0,0.8782375961038245,2.7028447044612283,0.001494314320929203,1.0,1.0,-3.9817762974908533,331058.4979172585,1548290.2247604015,4.676787439382891,1548290.2247604015,4.676787439382891,0.7586298151797154,0.09017344140708027,3.9581730453546116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581730453546116,1.2848172615824414,1.285155594525454,3.0807284146225897,6527.693833309,15348.242208743997,6453.628229153013,0.0003152011885094363,22917.776313939637,2336.962807272579,19290.326653739452,1967.0658842458386,0.841718951677096,0.841718951677096,35725.63451009835,35405.22815468563,1.011324880626565,0.8,4311.705606929658,4273.035954225843,1.011324880626565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3935.682957512555,4632.441516551485,5.928433439952801,4.555317146928054,-4.14848506341571,8.703802210343763,2.667380545863558,3.5,0.762108727389588,0.6,0.0002633178585666587,1.000646718243405,0.000263147676163774,197.97093009889514,0.0,3.395684951881818e-05,96.23371153633072,0.1293916069129639,8.818844418576245e-05,0.00017512941438089624,0.0006931925274512018,0.0901734414271125,0.0901734414271125,0.0901734414271125,0.09066872022375472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493318.8570154234,593.8202892350243,0.0,0.0901734414271125,0.09017344140708027,0.09017344140708027,0.3639636347361996,0.3639636347361996,0.5,8.623718689575728,1.8246324153623732,1.8246324153623732,-4.8487436288269237e-11,0.01752856032823047,2.771719990806787,-4.8487436288269237e-11,26966.91238560555,20457.903759059514,0.7586298151797154,0.9999155951369613,0.6450345275104195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445596482656502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.20801862602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1410193881131,261.1410193881131,-12.008980611886898,246.01611653816616,276.2659222380671,120651.18880249704,120489.71220309383,161.47659940323265,0.0,nan,276.2659222380671,3.115922238067128,270.21596109805637,-2.934038901943609,264.16599995808497,-8.98400004191501,258.11603881814875,-15.033961181851225,252.0660776781552,-21.083922321844767,246.01611653816616,-27.13388346183382,1.0,1.0,26022.012520719443,26022.012520719443,275.41720354326736,2.267203543267385,275.41720354326736,275.41720354326736,77299.74789321182,77091.54942511272,208.19846809910086,0.0,8546.071908451686,8546.071908451686,0.8833238701536472,3977.9639105813844,275.41720354326736,2.267203543267385,1.0,0.002,0.17548758818962343,0.004673802700362266,0.0002709310365506189,0.0017290689640015065,0.13546551827530945,0.13546551827530945,0.0,5.521251858486842e-13,1.0,1.0055668092000896,2.7717199908552743,0.09017344140708027,0.0,0.0004987830506979282,641.0585140284976,0.0,1599885.5335049292,266.41403227203057,0.017528560376717905,1.0,1285245.1845175747,2564.895489390686,,,,,,,,,,,,,,,,,,,6.0,15348.242208743997,1533.6761339494935,0.3639636347361996,6.173730061729009,2.667380545863558
