time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2767.0,-28.849520518841544,4.574944862612521,34.90882096814364,24.27256613681095,4.841356456482785,-25.480432821365856,-39.01212005931882,1.4722687579099938,-6.725978956772224,-6.745490150497146,39.85972256032174,42399.44727974594,23394.674112250697,23394.674112250697,65794.12139199664,77306.04391497087,77089.74121842386,23394.674112250697,100484.41533067456,100484.41533067456,100484.41533067456,127461.12416085631,123658.50472427667,3802.619436579646,0.0,90709.78181832208,55805.08432009766,38782.99722024936,26976.708830181757,65759.70605043112,20465.555201091935,1533.9405750272608,0.0,0.878263048415328,2.7036267993844723,0.001494314320929203,1.0,1.0,-3.81615989275366,331163.35767605394,1548493.7576898602,4.675921178467475,1548493.7576898602,4.675921178467475,0.7586379543154245,0.09018990426891978,3.957937460965698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957937460965698,1.2847896599957969,1.285127767010466,3.0806112348216175,6527.445543371931,15348.155350284187,6453.766699630944,0.00031526345558298744,22918.447477487374,2337.031246907698,19290.74055126443,1967.1080900475117,0.8417123616341633,0.8417123616341632,35723.93343199539,35405.22815468563,1.0112646881207634,0.8,4311.500304823903,4273.035954225843,1.0112646881207634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3940.3755959013374,4632.441516551485,5.937168562455097,4.574944862612521,-4.134759916257835,8.709704778870357,2.672683321624145,3.5,0.763623806178327,0.6,0.000263147676163774,1.0006420975338197,0.0002629788181132167,197.9760288409062,0.0,3.369116858554905e-05,95.48077177144602,0.12942529808154943,8.814141332394848e-05,0.0001750062628398255,0.0006926638435973545,0.09018990428596035,0.09018990428596035,0.09018990428596035,0.09071322291074567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493265.9346570199,593.8378049509299,0.0,0.09018990428596035,0.09018990426891978,0.09018990426891978,0.3640099607527994,0.3640099607527994,0.5,8.639418248273488,2.0421409044584493,2.0421409044584493,8.327560863108374e-11,0.019511193724895293,2.929330257743459,8.327560863108374e-11,26976.708830181757,20465.555201091935,0.7586379543154245,1.000523349990937,0.644763333449663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445968759574705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.45507886113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14191003914544,261.14191003914544,-12.008089960854534,246.01046322758475,276.273356850721,120686.25852989845,120537.35025892357,148.9082709748772,0.0,nan,276.273356850721,3.1233568507209952,270.22077812604164,-2.9292218739583404,264.168199401462,-8.981800598537973,258.1156206768486,-15.03437932315137,252.0630419522148,-21.086958047785174,246.01046322758475,-27.139536772415227,1.0,1.0,26022.012520719443,26022.012520719443,275.42499809769856,2.2749980976985853,275.42499809769856,275.42499809769856,77292.42987966248,77089.74121842386,202.68866123861517,0.0,8546.071908451686,8546.071908451686,0.8833387890787121,3977.7271482705264,275.42499809769856,2.2749980976985853,1.0,0.002,0.1749606845936939,0.0046773876560553245,0.00027012200215090866,0.0017298779981177051,0.13506100107545432,0.13506100107545432,0.0,2.686136903184977e-13,1.0,1.005881602448981,2.929330257660183,0.09018990426891978,0.0,0.0005269035959237732,677.185928791945,0.0,1599900.099654987,266.42402104322775,0.019511193641619684,1.0,1285217.891908092,2563.195086359019,,,,,,,,,,,,,,,,,,,6.0,15348.155350284187,1533.9405750272608,0.3640099607527994,6.173730061729009,2.672683321624145
2768.0,-28.855701573400687,4.594065831101556,34.91044093592929,24.279030819330387,4.848488864453387,-25.48528252959164,-39.01685153888536,1.4780698199698545,-6.7162706163919665,-6.737699737872511,39.86440473821433,42389.84344840231,23455.48377597029,23455.48377597029,65845.3272243726,77298.86756628123,77087.99682999273,23455.48377597029,100543.48060596302,100543.48060596302,100543.48060596302,127529.7638168171,123719.18710147278,3810.5767153443085,0.0,90707.11813263723,55799.978328029385,38785.71089400872,26986.28321085407,65771.9941048628,20473.036596827904,1534.1985367747643,0.0,0.8782875224645773,2.704388136983387,0.001494314320929203,1.0,1.0,-3.662885655884054,331265.4170526993,1548695.0564595265,4.675088242649708,1548695.0564595265,4.675088242649708,0.7586460290535121,0.09020735914990703,3.957707276885187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957707276885187,1.2847628696126945,1.2851007526233216,3.0804963083018424,6527.202027867332,15348.069186430399,6453.901972514031,0.00031532448748688237,22919.10739897519,2337.09854017174,19291.14489096444,1967.1493212222767,0.8417057678182976,0.8417057678182976,35722.271328200186,35405.22815468563,1.0112058754096775,0.8,4311.299706504198,4273.035954225843,1.0112058754096775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3944.9558929061386,4632.441516551485,5.9456897396871256,4.594065831101556,-4.121386746942824,8.715452578044381,2.677863211100506,3.5,0.7651037746001446,0.6,0.0002629788181132167,1.0006375279830537,0.0002628112685752381,197.98109127851984,0.0,3.342984628715099e-05,94.7401843777859,0.12945872792783658,8.809462661076856e-05,0.0001748841915024481,0.0006921404373214214,0.09020735916649551,0.09020735916649551,0.09020735916649551,0.09075655609707409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493209.0079544399,593.8566249092942,0.0,0.09020735916649551,0.09020735914990703,0.09020735914990703,0.36405980106614544,0.36405980106614544,0.5,8.655894156413368,2.245373688443408,2.245373688443408,-1.1880274541908875e-11,0.021429121480537106,3.0748140819884497,-1.1880274541908875e-11,26986.28321085407,20473.036596827904,0.7586460290535121,1.001114959649739,0.6444968565316503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446338376685521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.71449146747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1427252403136,261.1427252403136,-12.007274759686368,246.00483499502468,276.2806154856169,120720.59560959494,120584.30183157638,136.29377801852365,0.0,nan,276.2806154856169,3.130615485616943,270.2254593874362,-2.92454061256376,264.1703032893948,-8.979696710605197,258.1151471912741,-15.034852808725873,252.05999109313493,-21.09000890686505,246.00483499502468,-27.145165004975297,1.0,1.0,26022.012520719443,26022.012520719443,275.43258439450835,2.282584394508376,275.43258439450835,275.43258439450835,77285.26930985569,77087.99682999273,197.27247986296425,0.0,8546.071908451686,8546.071908451686,0.883353365889434,3977.495813269613,275.43258439450835,2.282584394508376,1.0,0.002,0.17440782998624535,0.0046810453094796815,0.00026927275557102093,0.0017307272448165852,0.13463637778551046,0.13463637778551046,0.0,3.876061797913888e-13,1.0,1.0061720336603892,3.07481408200033,0.09020735914990703,0.0,0.0005528546070071854,710.5239496210129,0.0,1599914.2435044476,266.433729383608,0.02142912149241738,1.0,1285191.3335177803,2561.6387900142036,,,,,,,,,,,,,,,,,,,6.0,15348.069186430399,1534.1985367747643,0.36405980106614544,6.173730061729009,2.677863211100506
2769.0,-28.86183905042235,4.612691715187136,34.91210897411462,24.285310541186504,4.855428385613566,-25.49011230683338,-39.021560666710116,1.4837016412778048,-6.70685218675618,-6.7301206228808566,39.86903262746746,42380.407407759056,23514.89390455946,23514.89390455946,65895.30131231851,77291.85192607947,77086.31168605195,23514.89390455946,100601.20559061141,100601.20559061141,100601.20559061141,127596.84473064214,123777.9580864978,3818.886644144339,0.0,90704.54285229597,55794.96816349389,38788.4163208912,26995.639140030733,65784.05546092193,20480.350532997338,1534.4501639523558,0.0,0.8783110500061403,2.7051293334742645,0.001494314320929203,1.0,1.0,-3.521388191411404,331364.7320257551,1548894.0406593897,4.674287547713445,1548894.0406593897,4.674287547713445,0.7586540339631322,0.09022573156599738,3.9574836863682465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9574836863682465,1.2847368693677466,1.2850745302722286,3.0803846147233482,6526.965362577365,15347.983708620102,6454.032538295738,0.0003153837425735679,22919.75154938285,2337.1642252331685,19291.535160823423,1967.189117672541,0.8416991396812448,0.8416991396812448,35720.656816427945,35405.22815468563,1.0111487473735197,0.8,4311.104852037475,4273.035954225843,1.0111487473735197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3949.4265222178597,4632.441516551485,5.954002124681717,4.612691715187136,-4.1083579999662785,8.721049715153415,2.682922944699052,3.5,0.7665494127711577,0.6,0.0002628112685752381,1.00063306366599,0.0002626449975702224,197.98611824759925,0.0,3.317164037220953e-05,94.0084288148418,0.12949189956820878,8.804808371055846e-05,0.00017476318486467964,0.0006916224530797277,0.09022573158151997,0.09022573158151997,0.09022573158151997,0.09079875141403076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493148.3661906036,593.8766543858061,0.0,0.09022573158151997,0.09022573156599738,0.09022573156599738,0.3641129036906708,0.3641129036906708,0.5,8.67308475147762,2.4348659590826287,2.4348659590826287,-3.1093350116861984e-11,0.023268436124681102,3.208732431469457,-3.1093350116861984e-11,26995.639140030733,20480.350532997338,0.7586540339631322,1.0016910762131817,0.6442352498765378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446705363433945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.98273590453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1434651362168,261.1434651362168,-12.006534863783202,245.99923305438546,276.28769721807623,120754.29388461298,120630.59042647957,123.70345813342641,0.0,nan,276.28769721807623,3.137697218076255,270.2300043852571,-2.919995614742902,264.1723115526143,-8.977688447385674,258.11461871985796,-15.035381280142019,252.0569258871097,-21.093074112890264,245.99923305438546,-27.15076694561452,1.0,1.0,26022.012520719443,26022.012520719443,275.43996632605024,2.289966326050262,275.43996632605024,275.43996632605024,77278.26931099148,77086.31168605195,191.95762493953225,0.0,8546.071908451686,8546.071908451686,0.8833675250305502,3977.271104800088,275.43996632605024,2.289966326050262,1.0,0.002,0.17383108762025848,0.004684767824668966,0.0002683864839984688,0.0017316135163159881,0.1341932419992344,0.1341932419992344,0.0,3.144567939372678e-13,1.0,1.0064392625242549,3.2087324315005503,0.09022573156599738,0.0,0.0005767423662386602,741.2093882181046,0.0,1599927.9341606207,266.4431478132438,0.023268436155774452,1.0,1285165.4943472398,2560.218288579239,,,,,,,,,,,,,,,,,,,6.0,15347.983708620102,1534.4501639523558,0.3641129036906708,6.173730061729009,2.682922944699052
2770.0,-28.867933663395995,4.630833927327056,34.91381981638565,24.29140977272766,4.862178236957991,-25.49492247341983,-39.02625512620432,1.4891670460998492,-6.69773035329041,-6.722748509503954,39.8736046165011,42371.1617372934,23572.93453824754,23572.93453824754,65944.09627554094,77284.99221249938,77084.68197494124,23572.93453824754,100657.61651318878,100657.61651318878,100657.61651318878,127662.39709993104,123834.87605917724,3827.521040753796,0.0,90702.05108320552,55790.07619893207,38791.083204748276,27004.78058674226,65795.86379149054,20487.49985985018,1534.6956177733437,0.0,0.878333661105794,2.705850954245361,0.001494314320929203,1.0,1.0,-3.3911202178009034,331461.3569546051,1549090.64030484,4.673518067196575,1549090.64030484,4.673518067196575,0.7586619633528267,0.09024495080929877,3.957266183378139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957266183378139,1.2847116460147765,1.2850490866685147,3.0802757923567725,6526.734781040917,15347.898897777988,6454.158950177678,0.00031544142115122155,22920.381617032715,2337.2284742529523,19291.913014398026,1967.2276480141563,0.8416924873563936,0.8416924873563936,35719.086244219325,35405.22815468563,1.011093174718412,0.8,4310.915300610583,4273.035954225843,1.011093174718412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3953.790093025642,4632.441516551485,5.96211078069861,4.630833927327056,-4.0956663044741175,8.726500231801174,2.687865196116704,3.5,0.7679614846047726,0.6,0.0002626449975702224,1.0006286723193616,0.00026247998367010254,197.99111032788338,0.0,3.291935086018453e-05,93.29344033776296,0.12952481891906897,8.800170840557662e-05,0.0001746432891646458,0.0006911099823651826,0.09024495082076095,0.09024495082076095,0.09024495082076095,0.0908398396414245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493084.2851041439,593.8978030977429,0.0,0.09024495082076095,0.09024495080929877,0.09024495080929877,0.3641690287828466,0.3641690287828466,0.5,8.69093141513165,2.6111549715876663,2.6111549715876663,-1.2107648217352107e-11,0.02501815621354808,3.331628291703055,-1.2107648217352107e-11,27004.78058674226,20487.49985985018,0.7586619633528267,1.0022529149327708,0.6439791089538567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447069780382757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.26774742745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14413007270065,261.14413007270065,-12.00586992729933,245.99365830478663,276.2946018406317,120787.36919110687,120676.19822225322,111.17096885367289,0.0,nan,276.2946018406317,3.144601840631708,270.23441313338327,-2.9155868666167066,264.17422442627264,-8.975775573727333,258.1140357191643,-15.035964280835685,252.0538470119656,-21.09615298803439,245.99365830478663,-27.156341695213342,1.0,1.0,26022.012520719443,26022.012520719443,275.4471477423293,2.2971477423293436,275.4471477423293,275.4471477423293,77271.42497561191,77084.68197494124,186.74300067067088,0.0,8546.071908451686,8546.071908451686,0.8833812985574735,3977.0525142950296,275.4471477423293,2.2971477423293436,1.0,0.002,0.1732324188850019,0.004688547756843227,0.0002674662175400273,0.0017325337822441276,0.13373310877001363,0.13373310877001363,0.0,-2.158451369027592e-13,1.0,1.0066844067425829,3.3316282917151625,0.09024495080929877,0.0,0.0005986687342958818,769.3733526188673,0.0,1599941.1481728477,266.45226964670957,0.02501815622565573,1.0,1285140.3598415041,2558.9257610447467,,,,,,,,,,,,,,,,,,,6.0,15347.898897777988,1534.6956177733437,0.3641690287828466,6.173730061729009,2.687865196116704
2771.0,-28.873986277862404,4.648503643436149,34.9155685043888,24.297337524499767,4.868743892737521,-25.499713260803414,-39.03092733873052,1.4944708750078732,-6.688908953208113,-6.715578628072283,39.87811905929021,42362.05886107444,23629.63406212985,23629.63406212985,65991.69292320429,77278.27846684297,77083.10260461143,23629.63406212985,100712.73666674129,100712.73666674129,100712.73666674129,127726.4469393931,123889.99387571501,3836.4530636781037,0.0,90699.63128043705,55785.253318701376,38793.75329081742,27013.710272651817,65807.46356346924,20494.48656756046,1534.934984768667,0.0,0.878355388488726,2.7065535821773077,0.001494314320929203,1.0,1.0,-3.2715629317949038,331555.35251208476,1549284.7839173418,4.672778684400435,1549284.7839173418,4.672778684400435,0.758669814723996,0.09026494907944389,3.9570535457981912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9570535457981912,1.2846871768633525,1.285024399087778,3.0801689446761626,6526.508383627075,15347.81474106307,6454.282586722352,0.0003154980193390512,22921.001758176033,2337.29171105077,19292.282572303815,1967.265332432973,0.8416858379857749,0.8416858379857749,35717.55078807003,35405.22815468563,1.0110388451899417,0.8,4310.729987320032,4273.035954225843,1.0110388451899417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3958.0491513114994,4632.441516551485,5.970020370843595,4.648503643436149,-4.083304006035773,8.731807649471921,2.692692582970892,3.5,0.7693407379916835,0.6,0.00026247998367010254,1.0006243696519004,0.0002623162013947499,197.99606822379786,0.0,3.267128530426846e-05,92.5904225522968,0.12955749020437324,8.795557528691715e-05,0.0001745244083831854,0.0006906024290210153,0.09026494909497888,0.09026494909497888,0.09026494909497888,0.0908798480529475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493017.026454697,593.9199853336142,0.0,0.09026494909497888,0.09026494907944389,0.09026494907944389,0.36422794811760684,0.36422794811760684,0.5,8.70937838432402,2.7747735993568767,2.7747735993568767,-5.582023732131347e-11,0.026669674864194803,3.444015696277404,-5.582023732131347e-11,27013.710272651817,20494.48656756046,0.758669814723996,1.0027995207497606,0.643727269935234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447431669528756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.564729641985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14472075174734,261.14472075174734,-12.005279248252634,245.98811138220753,276.3013301212976,120819.83703703809,120721.08119323156,98.75584380652563,0.0,nan,276.3013301212976,3.151330121297633,270.2386863734337,-2.9113136265662547,264.17604262565175,-8.973957374348231,258.11339887786517,-15.036601122134812,252.05075513002816,-21.099244869971812,245.98811138220753,-27.161888617792442,1.0,1.0,26022.012520719443,26022.012520719443,275.45413281718004,2.3041328171800615,275.45413281718004,275.45413281718004,77264.73619274588,77083.10260461143,181.63358813445666,0.0,8546.071908451686,8546.071908451686,0.883394763870014,3976.838813527182,275.45413281718004,2.3041328171800615,1.0,0.002,0.17261368951758274,0.004692378137243002,0.00026651483911645213,0.0017334851613347855,0.13325741955822606,0.13325741955822606,0.0,4.5123757161369404e-13,1.0,1.0069085209431319,3.4440156963332242,0.09026494907944389,0.0,0.0006187293680163766,795.138957189311,0.0,1599953.8688121063,266.46109104679186,0.02666967492001504,1.0,1285115.913825938,2557.7539750338547,,,,,,,,,,,,,,,,,,,6.0,15347.81474106307,1534.934984768667,0.36422794811760684,6.173730061729009,2.692692582970892
2772.0,-28.879997522947495,4.665711795507227,34.917350379122944,24.303084785956912,4.875124500821329,-25.50448532056829,-39.03558125076813,1.4996122977111406,-6.680390310507562,-6.7086069592622986,39.88257467821873,42353.13635124566,23685.02174699804,23685.02174699804,66038.1580982437,77271.72302229863,77081.56944860485,23685.02174699804,100766.59119560289,100766.59119560289,100766.59119560289,127789.02370974721,123943.36648846713,3845.6572212800793,0.0,90697.30347469056,55780.54471830329,38796.39861820808,27022.432514144322,65818.8311323524,20501.313762958216,1535.1684429760119,0.0,0.8783762593612435,2.7072376954246486,0.001494314320929203,1.0,1.0,-3.1622104871981946,331646.7696404447,1549476.415841512,4.672068470684574,1549476.415841512,4.672068470684574,0.758677582124675,0.09028566252581684,3.956848058301955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.956848058301955,1.2846634657628537,1.2850004713472065,3.0800658411752337,6526.2899196806875,15347.73122256448,6454.400720215488,0.0003155525586436435,22921.60379633391,2337.353101857812,19292.63568122029,1967.3013395216808,0.8416791360954403,0.8416791360954402,35716.06694700241,35405.22815468563,1.0109863425289363,0.8,4310.550903423026,4273.035954225843,1.0109863425289363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3962.2061838529576,4632.441516551485,5.977735798687306,4.665711795507227,-4.071264107422238,8.736975902929466,2.69740767054268,3.5,0.7706879058693372,0.6,0.0002623162013947499,1.000620131287328,0.0002621536317256302,198.0009924462544,0.0,3.242824656457039e-05,91.90165076399249,0.1295899184509378,8.79096450862774e-05,0.00017440655630847248,0.00069010024368431,0.09028566253455496,0.09028566253455496,0.09028566253455496,0.09091880530040629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492946.84038487164,593.9431192029426,0.0,0.09028566253455496,0.09028566252581684,0.09028566252581684,0.3642894443599413,0.3642894443599413,0.5,8.728372666081142,2.9262491991995034,2.9262491991995034,5.6274984672199935e-12,0.02821664875472152,3.546396472064089,5.6274984672199935e-12,27022.432514144322,20501.313762958216,0.758677582124675,1.003332282906244,0.6434805301552601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447791081908525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.87595785368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1452376130581,261.1452376130581,-12.004762386941877,245.98259269057735,276.30788253554937,120851.74474926988,120765.3305195592,86.41422971069738,0.0,nan,276.30788253554937,3.1578825355493905,270.24282456651747,-2.9071754334825073,264.1777665975499,-8.972233402450058,258.11270862858163,-15.037291371418348,252.04765065957292,-21.102349340427054,245.98259269057735,-27.16740730942263,1.0,1.0,26022.012520719443,26022.012520719443,275.46092508707756,2.310925087077578,275.46092508707756,275.46092508707756,77258.19083043697,77081.56944860485,176.62138183212664,0.0,8546.071908451686,8546.071908451686,0.883407776299825,3976.632298593465,275.46092508707756,2.310925087077578,1.0,0.002,0.17197667268431702,0.004696252232262683,0.00026553508852216037,0.001734464911115279,0.13276754426108017,0.13276754426108017,0.0,-3.6256067592610464e-13,1.0,1.0071126306165676,3.5463964720584613,0.09028566252581684,0.0,0.0006370168322691644,818.625325903036,0.0,1599966.0843442334,266.4696096894924,0.02821664874909402,1.0,1285092.1426784762,2556.696051840252,,,,,,,,,,,,,,,,,,,6.0,15347.73122256448,1535.1684429760119,0.3642894443599413,6.173730061729009,2.69740767054268
2773.0,-28.885968115638004,4.682469102824287,34.919161039693805,24.308669578190916,4.881327609707375,-25.509238543060054,-39.040213090460725,1.5045980366000817,-6.672173893455863,-6.701827991161988,39.886969604288204,42344.34101561437,23739.12311766984,23739.12311766984,66083.46413328421,77265.30418160566,77080.07258951491,23739.12311766984,100819.19570718474,100819.19570718474,100819.19570718474,127850.14287349513,123995.03375979867,3855.1091136964674,0.0,90695.03832907799,55775.88959253514,38799.05415171428,27030.947166310387,65830.00131802466,20507.981432593086,1535.3959171884355,0.0,0.87839631124599,2.70790390574037,0.001494314320929203,1.0,1.0,-3.0626067529073566,331735.6789491147,1549665.4549737244,4.6713861465936235,1549665.4549737244,4.6713861465936235,0.7586852693846,0.09030702854896341,3.956646490239152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.956646490239152,1.2846404812253092,1.284977271925681,3.079964042908911,6526.074221369807,15347.64833107868,6454.51710304758,0.0003156063880507923,22922.1990270847,2337.4137985025163,19292.983557293755,1967.3368130089027,0.8416724562288858,0.8416724562288858,35714.61139349232,35405.22815468563,1.0109348412947263,0.8,4310.375233534536,4273.035954225843,1.0109348412947263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3966.2636165760114,4632.441516551485,5.985261044792403,4.682469102824287,-4.059538540057576,8.742007642881862,2.702012969156516,3.5,0.7720037054732902,0.6,0.0002621536317256302,1.0006159663091476,0.00026199225332432474,198.00588357826035,0.0,3.2188955827362494e-05,91.22350081474531,0.12962210740676516,8.78639547304979e-05,0.0001742896769951323,0.0006896026387677056,0.09030702856710014,0.09030702856710014,0.09030702856710014,0.09095673063698827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492873.96225532214,593.9671276230009,0.0,0.09030702856710014,0.09030702854896341,0.09030702854896341,0.3643533107504563,0.3643533107504563,0.5,8.747863729678818,3.0660936141869115,3.0660936141869115,-2.0691004465334117e-11,0.029654097706099947,3.6392212382546063,-2.0691004465334117e-11,27030.947166310387,20507.981432593086,0.7586852693846,1.0038502629528303,0.643237736105289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448148054531162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.197807904435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1456816374348,261.1456816374348,-12.004318362565186,245.97710250515877,276.3142607697164,120883.06883613308,120808.83224271565,74.23659341745758,0.0,nan,276.3142607697164,3.1642607697164067,270.2468291167789,-2.903170883221094,264.1793974638867,-8.97060253611329,258.111965810996,-15.038034189003952,252.0445341580718,-21.10546584192818,245.97710250515877,-27.17289749484121,1.0,1.0,26022.012520719443,26022.012520719443,275.46752890347005,2.317528903470077,275.46752890347005,275.46752890347005,77251.79171495631,77080.07258951491,171.7191254414065,0.0,8546.071908451686,8546.071908451686,0.8834205404348975,3976.4297226903477,275.46752890347005,2.317528903470077,1.0,0.002,0.17132305886272028,0.004700163921598104,0.0002645295788843144,0.001735470422047073,0.1322647894421572,0.1322647894421572,0.0,9.313873457206245e-13,1.0,1.0072976552250494,3.6392212382752973,0.09030702854896341,0.0,0.0006536138224552192,839.9388793035578,0.0,1599977.7883287668,266.4778261065441,0.02965409772679095,1.0,1285069.027684316,2555.745904772469,,,,,,,,,,,,,,,,,,,6.0,15347.64833107868,1535.3959171884355,0.3643533107504563,6.173730061729009,2.702012969156516
2774.0,-28.89189431366292,4.698786050311886,34.92099637033582,24.314087291155033,4.887357166348632,-25.513969165675867,-39.04482600102199,1.5094320176753584,-6.664258263133036,-6.695237763638813,39.89130326573806,42335.72664138486,23791.966297320592,23791.966297320592,66127.69293870546,77259.0331793299,77078.61410753759,23791.966297320592,100870.58040485819,100870.58040485819,100870.58040485819,127909.84080294179,124045.0550944728,3864.7857084689836,0.0,90692.85499178495,55771.34828612995,38801.67411739444,27039.260398083596,65840.93451547803,20514.494039454905,1535.61766990159,0.0,0.8784155682603665,2.708552636470894,0.001494314320929203,1.0,1.0,-2.9722592950154194,331822.13079943246,1549851.8759976102,4.6707308890569665,1549851.8759976102,4.6707308890569665,0.7586928687187342,0.09032898989415143,3.956451139727793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.956451139727793,1.2846182048536976,1.2849547823935088,3.0798653831769296,6525.8651732365815,15347.566053621016,6454.6289113958965,0.0003156584939685592,22922.778972578108,2337.4729364847435,19293.317759929087,1967.3708921934694,0.8416657414447504,0.8416657414447504,35713.200723711576,35405.22815468563,1.0108849286632378,0.8,4310.204980636679,4273.035954225843,1.0108849286632378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3970.223823123751,4632.441516551485,5.992600759370085,4.698786050311886,-4.048120503072245,8.746906553384132,2.7065109431896746,3.5,0.7732888409113355,0.6,0.00026199225332432474,1.0006114145149771,0.0002618321653379492,198.01073854967728,0.0,3.195387294093237e-05,90.55727591460234,0.1296540612797061,8.781847291243235e-05,0.0001741737804118924,0.00068911005202133,0.09032898991264933,0.09032898991264933,0.09032898991264933,0.0909936556433733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492798.6208449578,593.9919357355196,0.0,0.09032898991264933,0.09032898989415143,0.09032898989415143,0.3644193498975106,0.3644193498975106,0.5,8.767803703307223,3.194814936717478,3.194814936717478,-3.9108272176235914e-11,0.030979500505793567,3.7229784686234098,-3.9108272176235914e-11,27039.260398083596,20514.494039454905,0.7586928687187342,1.0043553212805632,0.6430000873002871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448502629633018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.53158300429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14605432633334,261.14605432633334,-12.003945673666635,245.97164173339547,276.3204669192675,120913.92402218134,120851.61403101204,62.30999116930619,0.0,nan,276.3204669192675,3.1704669192675397,270.25070188209907,-2.899298117900912,264.1809368449225,-8.969063155077492,258.11117180774835,-15.038828192251628,252.04140677056714,-21.10859322943284,245.97164173339547,-27.178358266604505,1.0,1.0,26022.012520719443,26022.012520719443,275.47394846989965,2.323948469899676,275.47394846989965,275.47394846989965,77245.54001998724,77078.61410753759,166.9259124496457,0.0,8546.071908451686,8546.071908451686,0.8834329107559737,3976.233395426432,275.47394846989965,2.323948469899676,1.0,0.002,0.17065444982471717,0.004704107160009706,0.0002635007856881992,0.0017364992153404868,0.1317503928440996,0.1317503928440996,0.0,1.0286858170838187e-12,1.0,1.0074645857263864,3.722978468662518,0.09032898989415143,0.0,0.0006686090388766791,859.1937423272807,0.0,1599988.9788875466,266.48574173686694,0.03097950054490184,1.0,1285046.5554142077,2554.897180403828,,,,,,,,,,,,,,,,,,,6.0,15347.566053621016,1535.61766990159,0.3644193498975106,6.173730061729009,2.7065109431896746
2775.0,-28.897786147149763,4.714672898683858,34.922852505825695,24.31934232534843,4.893213803467609,-25.518686152029034,-39.04942130958659,1.5141138075698244,-6.656640800061609,-6.6888320513980855,39.89557466305771,42327.241089721945,23843.578191471337,23843.578191471337,66170.81928119328,77252.8982869287,77077.18922791613,23843.578191471337,100920.76741938747,100920.76741938747,100920.76741938747,127968.1430233172,124093.47796277842,3874.665060538788,0.0,90690.74146316209,55766.872571778746,38804.29876820372,27047.375603929726,65851.67437213345,20520.854071380196,1535.833820426429,0.0,0.8784340575585344,2.7091843263227258,0.001494314320929203,1.0,1.0,-2.890723544432092,331906.1791181441,1550035.6351922858,4.670101771864093,1550035.6351922858,4.670101771864093,0.7587003771411638,0.09035149131273701,3.9562606676386483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9562606676386483,1.28459663839585,1.2849330046259266,3.079768815664238,6525.660558264972,15347.48446651673,6454.737795497336,0.00031570945767369854,22923.348353912224,2337.53099722252,19293.643221794813,1967.4040800675882,0.8416590335722945,0.8416590335722947,35711.8252686969,35405.22815468563,1.0108362624830052,0.8,4310.038977788018,4273.035954225843,1.0108362624830052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3974.0891193843127,4632.441516551485,5.999759309666743,4.714672898683858,-4.037003069078528,8.751675967762386,2.710904004186474,3.5,0.7745440011961354,0.6,0.0002618321653379492,1.0006078972893984,0.00026167309497280677,198.0155655734774,0.0,3.169914041515041e-05,89.83536393653625,0.12968576042012125,8.777318627887878e-05,0.0001740589790590704,0.0006886226927007394,0.09035149131970531,0.09035149131970531,0.09035149131970531,0.091029604292467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492721.0313578561,594.0174731050354,0.0,0.09035149131970531,0.09035149131273701,0.09035149131273701,0.3644873745891986,0.3644873745891986,0.5,8.7881470912886,3.3129079378160213,3.3129079378160213,1.6768808563938364e-11,0.03219125133648504,3.7981085069660026,1.6768808563938364e-11,27047.375603929726,20520.854071380196,0.7587003771411638,1.004846420567172,0.6427663608145646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448854584620627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.809671026225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1463560539477,261.1463560539477,-12.00364394605225,245.96620939103457,276.3265027168448,120944.213614213,120893.76766666293,50.44594755010033,0.0,nan,276.3265027168448,3.1765027168448228,270.25444405171027,-2.8955559482897115,264.18238538652207,-8.967614613477906,258.110326721381,-15.039673278618977,252.03826805619326,-21.111731943806717,245.96620939103457,-27.18379060896541,1.0,1.0,26022.012520719443,26022.012520719443,275.4801874529534,2.330187452953396,275.4801874529534,275.4801874529534,77239.41958574149,77077.18922791613,162.23035782536317,0.0,8546.071908451686,8546.071908451686,0.8834449720694126,3976.0419709768416,275.4801874529534,2.330187452953396,1.0,0.002,0.16997236775845748,0.00470807628243368,0.00026245106183566113,0.0017375489377809508,0.13122553091783057,0.13122553091783057,0.0,-3.833881996595512e-13,1.0,1.0076143140536569,3.7981085069492337,0.09035149131273701,0.0,0.0006820820652882251,876.4923091872604,0.0,1599999.6568308235,266.49335919993837,0.03219125131971623,1.0,1285024.7115306924,2554.1442231434094,,,,,,,,,,,,,,,,,,,6.0,15347.48446651673,1535.833820426429,0.3644873745891986,6.173730061729009,2.710904004186474
2776.0,-28.903639097003452,4.7301397067388695,34.92472580746972,24.324439570214622,4.8989055361857226,-25.523384633711974,-39.05400219429282,1.518651072210225,-6.649316921425225,-6.682605642651845,39.89978260497242,42318.92425028945,23893.983029664127,23893.983029664127,66212.90727995358,77246.90144357784,77075.79187904882,23893.983029664127,100969.77490871295,100969.77490871295,100969.77490871295,128025.06887661846,124140.34265045196,3884.7262261665023,0.0,90688.70351671086,55762.5017546879,38806.89084669217,27055.29396790552,65862.18481459768,20527.062489156753,1536.044355645292,0.0,0.8784518123440149,2.709799501470444,0.001494314320929203,1.0,1.0,-2.817582694709756,331987.890862816,1550216.68058331,4.669497663165945,1550216.68058331,4.669497663165945,0.7587077972062357,0.09037447925556409,3.9560757871586705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9560757871586705,1.284575746490649,1.284911902901697,3.0796749806045542,6525.4617330334,15347.403370308753,6454.842677471025,0.0003157589198407139,22923.90449421729,2337.587707751097,19293.95672103287,1967.4360480931687,0.8416522903373594,0.8416522903373594,35710.49017967104,35405.22815468563,1.0107890249753972,0.8,4309.877846686571,4273.035954225843,1.0107890249753972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3977.8617664169274,4632.441516551485,6.006740413000001,4.7301397067388695,-4.026178624687143,8.756318331426012,2.7151945135292053,3.5,0.7757698610083443,0.6,0.00026167309497280677,1.0006039131305762,0.00026151516253230877,198.02036094350058,0.0,3.149840831965854e-05,89.26648917791229,0.1297172588284409,8.77280632742206e-05,0.00017394503169858617,0.0006881397281993241,0.09037447926753428,0.09037447926753428,0.09037447926753428,0.09106459631108711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492641.3973937455,594.0436730873507,0.0,0.09037447926753428,0.09037447925556409,0.09037447925556409,0.3645572066848507,0.3645572066848507,0.5,8.808850602877738,3.420850680992885,3.420850680992885,1.1880274541908875e-11,0.03328872122659732,3.865022947942066,1.1880274541908875e-11,27055.29396790552,20527.062489156753,0.7587077972062357,1.0053250961282743,0.6425375102483677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449204514856746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.2407962676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14658826588214,261.14658826588214,-12.003411734117833,245.96080552623607,276.33237100550906,120974.0617575351,120935.23815965236,38.82359788272774,0.0,nan,276.33237100550906,3.182371005509083,270.2580579096924,-2.891942090307566,264.1837448137921,-8.966255186207889,258.1094317179714,-15.040568282028573,252.0351186220919,-21.11488137790809,245.96080552623607,-27.189194473763905,1.0,1.0,26022.012520719443,26022.012520719443,275.4862503539639,2.3362503539639192,275.4862503539639,275.4862503539639,77233.44174350346,77075.79187904882,157.64986445463728,0.0,8546.071908451686,8546.071908451686,0.8834566792209697,3975.856166094464,275.4862503539639,2.3362503539639192,1.0,0.002,0.16927826086726375,0.004712066110046963,0.00026138264665550063,0.0017386173536663328,0.13069132332775033,0.13069132332775033,0.0,3.2183327183799015e-13,1.0,1.0077476721800591,3.8650229479301856,0.09037447925556409,0.0,0.0006941068909866261,891.9297692497738,0.0,1600009.826665239,266.50068307857475,0.03328872121471704,1.0,1285003.478328757,2553.481846052806,,,,,,,,,,,,,,,,,,,6.0,15347.403370308753,1536.044355645292,0.3645572066848507,6.173730061729009,2.7151945135292053
2777.0,-28.90945418052138,4.7451963052651225,34.926612882689575,24.329378781281434,4.904431578815927,-25.528065604536675,-39.05856121620161,1.52304300220148,-6.6422821915688814,-6.676555124665829,39.90392691931462,42310.73933029426,23943.2081733856,23943.2081733856,66253.94750367985,77241.04116658242,77074.42369239718,23943.2081733856,101017.63186578278,101017.63186578278,101017.63186578278,128080.65388769146,124185.70442609739,3894.9494615940575,0.0,90686.73919257759,55758.200244922344,38809.48771961694,27063.02202190868,65872.50974152562,20533.1240175893,1536.2495595176133,0.0,0.8784688521467859,2.7103984850218867,0.001494314320929203,1.0,1.0,-2.7523980805079873,332067.3094698466,1550395.0040393702,4.668917896539147,1550395.0040393702,4.668917896539147,0.7587151206161253,0.09039790495127985,3.955896320191999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.955896320191999,1.284555532608591,1.2848914808463825,3.079583731314928,6525.2683867382975,15347.322856675113,6454.943830945653,0.00031580696479062924,22924.44792591938,2337.6431223628233,19294.259075537724,1967.466879672235,0.8416455278612313,0.8416455278612313,35709.19417165301,35405.22815468563,1.0107431706363965,0.8,4309.721432248742,4273.035954225843,1.0107431706363965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3981.543976577341,4632.441516551485,6.013548591762117,4.7451963052651225,-4.015641010924419,8.76083731618954,2.7193847887902733,3.5,0.7769670825115067,0.6,0.00026151516253230877,1.0006000334197358,0.0002613583387945054,198.02512548928402,0.0,3.127383887210223e-05,88.63005936353773,0.129748532667313,8.768317691014439e-05,0.0001738319856221644,0.0006876613122543887,0.09039790496420268,0.09039790496420268,0.09039790496420268,0.09109866083148077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492559.916198512,594.0704711755839,0.0,0.09039790496420268,0.09039790495127985,0.09039790495127985,0.36462867645123465,0.36462867645123465,0.5,8.829873279789727,3.519113612363981,3.519113612363981,1.1652900866465643e-11,0.03427293309692914,3.9241570441578233,1.1652900866465643e-11,27063.02202190868,20533.1240175893,0.7587151206161253,1.0057905454589622,0.642312544281607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444955215164276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.604366453226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1467519810241,261.1467519810241,-12.003248018975853,245.95542999556153,276.3380739664845,121003.42843694858,120976.05684343158,27.371593516986394,0.0,nan,276.3380739664845,3.1880739664845237,270.2615451723041,-2.8884548276958526,264.18501637811204,-8.964983621887939,258.10848758394076,-15.04151241605922,252.03195878974168,-21.118041210258298,245.95542999556153,-27.194570004438447,1.0,1.0,26022.012520719443,26022.012520719443,275.49214077656734,2.342140776567362,275.49214077656734,275.49214077656734,77227.59047881603,77074.42369239718,153.16678641884937,0.0,8546.071908451686,8546.071908451686,0.8834680434954194,3975.675801792959,275.49214077656734,2.342140776567362,1.0,0.002,0.16857349961639614,0.004716071454069401,0.0002602976585907498,0.001739702342018998,0.13014882929537488,0.13014882929537488,0.0,6.097479292310748e-13,1.0,1.007865536460737,3.9241570441461704,0.09039790495127985,0.0,0.0007047612512913278,905.6061171900761,0.0,1600019.4950742426,266.5077178084311,0.034272933085276236,1.0,1284982.844233763,2552.904697922017,,,,,,,,,,,,,,,,,,,6.0,15347.322856675113,1536.2495595176133,0.36462867645123465,6.173730061729009,2.7193847887902733
2778.0,-28.915232084180943,4.759852337716329,34.92851053547441,24.33417347436773,4.909801727556411,-25.532728703041478,-39.063105814252026,1.5272983457257565,-6.635530078840418,-6.670675046459273,39.908006495802354,42302.69861932316,23991.27610246664,23991.27610246664,66293.9747217898,77235.3039787163,77073.07772717702,23991.27610246664,101064.35382964366,101064.35382964366,101064.35382964366,128134.91386035549,124229.5980179886,3905.315842366891,0.0,90684.83430593452,55753.979522397254,38812.060870596964,27070.560030711833,65882.6209013088,20539.038986904638,1536.4493637958917,0.0,0.8784852110994475,2.710981805964238,0.001494314320929203,1.0,1.0,-2.694792691404359,332144.5052078861,1550570.5570689696,4.668361308878141,1550570.5570689696,4.668361308878141,0.7587223523858717,0.09042171965857994,3.955720824508032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.955720824508032,1.2845359558342744,1.2848716974959586,3.079494043386967,6525.078348781204,15347.24290653207,6455.042823627351,0.0003158541584915891,22924.983417456635,2337.6977273030684,19294.554971287907,1967.4970526416166,0.8416387754765278,0.8416387754765278,35707.926830600605,35405.22815468563,1.0106983309718327,0.8,4309.568477609965,4273.035954225843,1.0106983309718327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3985.1379068153274,4632.441516551485,6.020187171298914,4.759852337716329,-4.005382574339322,8.76523491205565,2.723477095523591,3.5,0.7781363130067404,0.6,0.0002613583387945054,1.0005962240307622,0.0002612026035253859,198.0298597694573,0.0,3.105504035820774e-05,88.00998437516074,0.12977958770767123,8.763845368292985e-05,0.00017371988511157558,0.0006871873671670023,0.0904217196722185,0.0904217196722185,0.0904217196722185,0.09113181457253748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492476.7709606696,594.0978074179512,0.0,0.0904217196722185,0.09042171965857994,0.09042171965857994,0.3647016230948806,0.3647016230948806,0.5,8.851176127925775,3.6081468782025468,3.6081468782025468,2.8194335754960775e-11,0.03514496761886221,3.975882355054921,2.8194335754960775e-11,27070.560030711833,20539.038986904638,0.7587223523858717,1.0062437379517308,0.642091921065071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444989755509014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.98429146485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14684886113406,261.14684886113406,-12.003151138865917,245.95008265207557,276.34361507019435,121032.36104426844,121016.16362128044,16.19742298798451,0.0,nan,276.34361507019435,3.193615070194369,270.264908586575,-2.8850914134249592,264.18620210295876,-8.963797897041218,258.1074956193135,-15.042504380686466,252.02878913568716,-21.121210864312815,245.95008265207557,-27.199917347924412,1.0,1.0,26022.012520719443,26022.012520719443,275.49786335958373,2.347863359583755,275.49786335958373,275.49786335958373,77221.87679187712,77073.07772717702,148.79906470009882,0.0,8546.071908451686,8546.071908451686,0.883479156224238,3975.4994286305723,275.49786335958373,2.347863359583755,1.0,0.002,0.16785938836197783,0.004720087761101764,0.0002591981152006644,0.0017408018855146275,0.12959905760033222,0.12959905760033222,0.0,7.152919749564557e-13,1.0,1.0079686546007138,3.9758823550267266,0.09042171965857994,0.0,0.0007141112550130763,917.6063911236492,0.0,1600028.6712857294,266.51446992115956,0.035144967590667875,1.0,1284962.7907164784,2552.4082646631396,,,,,,,,,,,,,,,,,,,6.0,15347.24290653207,1536.4493637958917,0.3647016230948806,6.173730061729009,2.723477095523591
2779.0,-28.920973449824206,4.774117222617863,34.93041580330018,24.3388146389276,4.915015231572935,-25.537374581683565,-39.067628619354196,1.5314163629004225,-6.629054746892507,-6.664962402091047,39.91202168371714,42294.793615100054,24038.213808592653,24038.213808592653,66333.0074236927,77229.70224254235,77071.75931191715,24038.213808592653,101109.9731205098,101109.9731205098,101109.9731205098,128187.88908834118,124272.08145483134,3915.807633509838,0.0,90683.00906916654,55749.838922838004,38814.63349592059,27077.91596783138,65892.54946375197,20544.813160120586,1536.644125684968,0.0,0.878500904485711,2.711549723420694,0.001494314320929203,1.0,1.0,-2.644344943698286,332219.5163248825,1550743.3539868344,4.6678273785406965,1550743.3539868344,4.6678273785406965,0.7587294821554165,0.0904458800994011,3.9555516141155134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9555516141155134,1.284517019610633,1.2848525562679014,3.079407710233791,6524.895419189319,15347.163507389407,6455.136897466263,0.0003158995100297349,22925.50266454906,2337.7506757709375,19294.836164287837,1967.525726347717,0.8416319784396475,0.8416319784396475,35706.70486809526,35405.22815468563,1.0106550972177615,0.8,4309.420999681077,4273.035954225843,1.0106550972177615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3988.6456696115347,4632.441516551485,6.026660626120194,4.774117222617863,-3.995397608361756,8.76951483097962,2.727473659155147,3.5,0.779278188330042,0.6,0.0002612026035253859,1.0005924803720498,0.00026104793774610726,198.03456430619164,0.0,3.084023350489651e-05,87.40122175287672,0.12981042794117612,8.759396585051618e-05,0.00017360863767486973,0.0006867179269792263,0.09044588011121596,0.09044588011121596,0.09044588011121596,0.09116408849167695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492392.1411589249,594.125623158684,0.0,0.09044588011121596,0.0904458800994011,0.0904458800994011,0.3647758933076907,0.3647758933076907,0.5,8.872722380097178,3.688395453971509,3.688395453971509,-6.59383658785373e-12,0.03590765519851402,4.020617458392735,-6.59383658785373e-12,27077.91596783138,20544.813160120586,0.7587294821554165,1.0066844880570758,0.6418752037871408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450240765671984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.37552884257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1468801392671,261.1468801392671,-12.003119860732852,245.94476325794417,276.34899702060216,121060.89437927796,121055.66497652743,5.2294027505553515,0.0,nan,276.34899702060216,3.198997020602178,270.2681502680427,-2.8818497319572884,264.18730351553893,-8.962696484461048,258.10645676300584,-15.04354323699414,252.02561001046882,-21.124389989531153,245.94476325794417,-27.205236742055803,1.0,1.0,26022.012520719443,26022.012520719443,275.5034217324605,2.353421732460504,275.5034217324605,275.5034217324605,77216.28864592945,77071.75931191715,144.52933401230257,0.0,8546.071908451686,8546.071908451686,0.8834898708862702,3975.329372186091,275.5034217324605,2.353421732460504,1.0,0.002,0.16713715735178686,0.004724110356563267,0.00025808591839466844,0.0017419140821369082,0.12904295919733422,0.12904295919733422,0.0,5.315765189140009e-13,1.0,1.0080578656409553,4.020617458399329,0.0904458800994011,0.0,0.0007222310106606339,928.0259036771413,0.0,1600037.366201033,266.52094525310747,0.03590765520510786,1.0,1284943.307582797,2551.987574421646,,,,,,,,,,,,,,,,,,,6.0,15347.163507389407,1536.644125684968,0.3647758933076907,6.173730061729009,2.727473659155147
