time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2780.0,-28.926667105534072,4.787999879026587,34.93232570256375,24.343060806300514,4.919809951124255,-25.54201939985778,-39.07215460259465,1.5351622475756104,-6.622874101163177,-6.659430456990767,39.91596594984857,42287.230299723866,24084.081244615812,24084.081244615812,66371.31154433968,77224.42036264607,77070.32971156438,24084.081244615812,101154.41095618019,101154.41095618019,101154.41095618019,128239.49199230112,124313.08510498836,3926.4068873127544,0.0,90681.35705154162,55745.890029579925,38817.18557995744,27085.081036120926,65902.26661607837,20550.43920847247,1536.833780341534,0.0,0.878515885542515,2.7121009486782666,0.001494314320929203,1.0,1.0,-2.6011338958145984,332292.1674233098,1550913.112899184,4.667317694923162,1550913.112899184,4.667317694923162,0.7587364860037231,0.09047034282918637,3.9553939236874376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9553939236874376,1.2844998219338022,1.28483515542025,3.0793261751742635,6524.722656182119,15347.084647628213,6455.223835228084,0.0003159422223432003,22925.998977872583,2337.8012856452087,19295.096027075797,1967.5522249775202,0.8416250932270731,0.8416250932270731,35705.56608825927,35405.22815468563,1.0106148068485628,0.8,4309.283561019141,4273.035954225843,1.0106148068485628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3992.069323209836,4632.441516551485,6.032981718175909,4.787999879026587,-3.985693018902822,8.773692897929408,2.7313766533299706,3.5,0.7803933295228488,0.6,0.00026104793774610726,1.0005875828963524,0.0002608946405175891,198.0392299408499,0.0,3.062917021252391e-05,86.80306838229276,0.12984105711138863,8.754946765076184e-05,0.00017349847009534542,0.0006862547943841959,0.0904703428163892,0.0904703428163892,0.0904703428163892,0.09119543005529003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492306.17418552656,594.1538698863535,0.0,0.0904703428163892,0.09047034282918637,0.09047034282918637,0.3648513423390439,0.3648513423390439,0.5,8.894475004388585,3.76020871248852,3.76020871248852,3.717559593496844e-11,0.03655635582759942,4.058296561176178,3.717559593496844e-11,27085.081036120926,20550.43920847247,0.7587364860037231,1.0071172806694766,0.6416657949881033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450581821219084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.77737547198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.146824009047,261.146824009047,-12.003175990952968,245.9394711651204,276.35417685298717,121086.28517210712,121095.66961372485,-9.384441617739412,0.0,nan,276.35417685298717,3.204176852987189,270.27123571538135,-2.878764284618626,264.1882945778406,-8.961705422159355,258.1053534402643,-15.044646559735668,252.02241230268808,-21.127587697311895,245.9394711651204,-27.210528834879568,1.0,1.0,26022.012520719443,26022.012520719443,275.5087863959876,2.358786395987636,275.5087863959876,275.5087863959876,77210.15480169324,77070.32971156438,139.82509012885566,0.0,8546.071908451686,8546.071908451686,0.8834998560246566,3975.170893305875,275.5087863959876,2.358786395987636,1.0,0.002,0.16640804859750394,0.004728131672975616,0.00025696297975056693,0.0017430370229871133,0.12848148987528346,0.12848148987528346,0.0,2.7376803081458068e-12,1.0,1.00813304399671,4.058296561139002,0.09047034282918637,0.0,0.0007291087583003349,936.8496630540964,0.0,1600045.5521863713,266.5271258988368,0.03655635579042382,1.0,1284924.4401315898,2551.64286263907,,,,,,,,,,,,,,,,,,,5.0,15347.084647628213,1536.833780341534,0.3648513423390439,6.173730061729009,2.7313766533299706
2781.0,-28.932338303124343,4.801510658944235,34.93423660485411,24.347667255811416,4.924979941970001,-25.546606478659058,-39.07662254115564,1.5392481169461942,-6.616901030322367,-6.653981240718355,39.919814704477545,42279.41106559644,24128.70640661328,24128.70640661328,66408.11747220972,77218.86745874095,77068.71828272981,24128.70640661328,101197.42468934308,101197.42468934308,101197.42468934308,128289.30666044392,124352.21607601858,3937.09058442535,0.0,90679.53707335863,55741.79591547302,38819.71239765068,27091.881971100833,65911.59436875151,20555.7975776253,1537.0077491127256,0.0,0.8785307793504236,2.712645532714731,0.001494314320929203,1.0,1.0,-2.5655219252122947,332363.74425242335,1551078.7745910583,4.666810990710967,1551078.7745910583,4.666810990710967,0.7587438037546584,0.09049498258305921,3.955225383216956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.955225383216956,1.2844810320883167,1.2848161637518252,3.079240007761366,6524.540077773995,15347.006552277166,6455.318225727617,0.00031598751199610057,22926.515757644396,2337.8539825163944,19295.37816659551,1967.5809952017776,0.8416184286599173,0.8416184286599173,35704.348943536694,35405.22815468563,1.0105717442615465,0.8,4309.136664545594,4273.035954225843,1.0105717442615465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3995.410799162361,4632.441516551485,6.039105268392395,4.801510658944235,-3.976190203535796,8.777700862480032,2.735188116717632,3.5,0.7814823190621806,0.6,0.0002608946405175891,1.000585291674202,0.0002607420303780943,198.04387736237837,0.0,3.035886508779789e-05,86.03702365881922,0.12987141597647642,8.750556062215181e-05,0.0001733890798954373,0.0006857928899750664,0.09049498259301668,0.09049498259301668,0.09049498259301668,0.09122561380450088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492218.94456900767,594.1825219849916,0.0,0.09049498259301668,0.09049498258305921,0.09049498258305921,0.3649278240267275,0.3649278240267275,0.5,8.91639394094802,3.8237317619721694,3.8237317619721694,1.6711965145077556e-11,0.037080210395970425,4.088459315506043,1.6711965145077556e-11,27091.881971100833,20555.7975776253,0.7587438037546584,1.007533167847228,0.6414563548418878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445092005774872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.01133074851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14673251999966,261.14673251999966,-12.003267480000318,245.93420870039097,276.3592563396275,121116.95399696173,121132.25007898702,-15.296082025313723,0.0,nan,276.3592563396275,3.2092563396275295,270.27424681173306,-2.8757531882669127,264.1892372839405,-8.960762716059492,258.10422775607594,-15.045772243924034,252.01921822823007,-21.130781771769904,245.93420870039097,-27.21579129960901,1.0,1.0,26022.012520719443,26022.012520719443,275.514047054423,2.364047054422997,275.514047054423,275.514047054423,77205.49991131111,77068.71828272981,136.78162858130236,0.0,8546.071908451686,8546.071908451686,0.88351052813419,3975.001510133041,275.514047054423,2.364047054422997,1.0,0.002,0.16567338580016103,0.004732163242595754,0.00025583139566973226,0.0017441686045941856,0.12791569783486612,0.12791569783486612,0.0,2.6391779386902847e-13,1.0,1.0081932866020586,4.088459315489331,0.09049498258305921,0.0,0.0007346627976339084,943.9725295897819,0.0,1600053.3161347182,266.5330989696776,0.03708021037925846,1.0,1284905.8542640063,2551.380165196637,,,,,,,,,,,,,,,,,,,6.0,15347.006552277166,1537.0077491127256,0.3649278240267275,6.173730061729009,2.735188116717632
2782.0,-28.937963292674887,4.814656366241824,34.93614849021521,24.351664690207713,4.929515174634143,-25.551215445913336,-39.081108500808455,1.5427673295585658,-6.611244358873989,-6.648802665986651,39.92366489071429,42272.07674379878,24172.515133945835,24172.515133945835,66444.59187774462,77213.80497233369,77067.73227774647,24172.515133945835,101240.24741169231,101240.24741169231,101240.24741169231,128339.13666130677,124391.2745249706,3947.862136336164,0.0,90678.0040332571,55737.97609748639,38822.253261967446,27098.88924961445,65921.1425115819,20561.289178409013,1537.197877622549,0.0,0.8785441982789566,2.713163408776628,0.001494314320929203,1.0,1.0,-2.5329952418517223,332431.777367932,1551244.511284177,4.666354472987929,1551244.511284177,4.666354472987929,0.7587502568468392,0.09051999379828955,3.95507670374193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95507670374193,1.284464891068205,1.2847998224878174,3.0791629504585,6524.376802595845,15346.92871704859,6455.39873225092,0.0003160277731666116,22926.98999932565,2337.9023417095186,19295.61880598116,1967.6055335900805,0.841611515796391,0.8416115157963912,35703.27521988293,35405.22815468563,1.0105337562174137,0.8,4309.007077475645,4273.035954225843,1.0105337562174137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3998.67241288063,4632.441516551485,6.045135144374588,4.814656366241824,-3.9670302044476426,8.781686570689466,2.7389105351245,3.5,0.7825458671784286,0.6,0.0002607420303780943,1.0005805481670684,0.0002605907448987883,198.04848710482625,0.0,3.0223503750366957e-05,85.65340962853996,0.1299016394802268,8.74614969723397e-05,0.00017328053340575462,0.0006853378008850754,0.09051999376827241,0.09051999376827241,0.09051999376827241,0.09125571049712028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492130.98844372964,594.2114092331893,0.0,0.09051999376827241,0.09051999379828955,0.09051999379828955,0.36500517971526,0.36500517971526,0.5,8.938465441894953,3.8801297993296657,3.8801297993296657,-3.291233952040784e-11,0.03755830711264707,4.115807424134914,-3.291233952040784e-11,27098.88924961445,20561.289178409013,0.7587502568468392,1.0079405384406188,0.6412521860702257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445125697508958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.62771671823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14655859653584,261.14655859653584,-12.003441403464137,245.92897268773754,276.3641445053498,121141.85656543753,121170.934891431,-29.07832599351019,0.0,nan,276.3641445053498,3.21414450534985,270.2771101417899,-2.872889858210101,264.19007577831155,-8.959924221688425,258.10304141477354,-15.046958585226434,252.01600705125287,-21.133992948747107,245.92897268773754,-27.221027312262436,1.0,1.0,26022.012520719443,26022.012520719443,275.51911025392803,2.3691102539280564,275.51911025392803,275.51911025392803,77199.6775368942,77067.73227774647,131.94525914773112,0.0,8546.071908451686,8546.071908451686,0.8835199425739206,3974.8520872606396,275.51911025392803,2.3691102539280564,1.0,0.002,0.16493366231759715,0.004736170053703761,0.0002546918299857968,0.0017453081690608876,0.1273459149928984,0.1273459149928984,0.0,-9.533155514995784e-13,1.0,1.0082479205557597,4.115807424167826,0.09051999379828955,0.0,0.0007397234816339267,950.461966124582,0.0,1600060.6428474707,266.538755641126,0.03755830714555941,1.0,1284888.1909563947,2551.145220754455,,,,,,,,,,,,,,,,,,,5.0,15346.92871704859,1537.197877622549,0.36500517971526,6.173730061729009,2.7389105351245
2783.0,-28.94355376181921,4.827447280300009,34.938056685593736,24.35572282355281,4.934110259366179,-25.555787359678177,-39.08555831350384,1.546343859574359,-6.605799139649662,-6.64368257643034,39.92738210555947,42264.72171531603,24215.090326061396,24215.090326061396,66479.81204137743,77208.70603570966,77066.08261167853,24215.090326061396,101281.17293773993,101281.17293773993,101281.17293773993,128386.53491283646,124427.84945023504,3958.6854626014233,0.0,90676.43737386893,55734.14195043746,38824.77269270164,27105.361975096526,65930.13466779816,20566.39119579851,1537.363623634589,0.0,0.8785578043897739,2.7136774566464337,0.001494314320929203,1.0,1.0,-2.509436037001194,332499.05290258647,1551404.536736838,4.66589159636301,1551404.536736838,4.66589159636301,0.7587572973456028,0.09054505473305258,3.9549259766640747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9549259766640747,1.284448479717628,1.2847832125293683,3.079084945106963,6524.211518616323,15346.851618481156,6455.481025921557,0.0003160685761327238,22927.4676463991,2337.951048156007,19295.86478726979,1967.6306167008909,0.841604711207621,0.841604711207621,35702.18670074549,35405.22815468563,1.0104952450047224,0.8,4308.87570474756,4273.035954225843,1.0104952450047224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4001.8555494219195,4632.441516551485,6.05096561507807,4.827447280300009,-3.958047302923256,8.785494583223265,2.742545341257513,3.5,0.7835843832164323,0.6,0.0002605907448987883,1.000577010721714,0.00026044046795640927,198.0530687423459,0.0,2.996186029747896e-05,84.91191208305537,0.12993160134052426,8.741780863831148e-05,0.00017317293626047684,0.0006848861440717519,0.09054505470577066,0.09054505470577066,0.09054505470577066,0.09128425528449538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492041.8869220055,594.2406616136506,0.0,0.09054505470577066,0.09054505473305258,0.09054505473305258,0.3650833558661134,0.3650833558661134,0.5,8.960641461553745,3.9289642961126674,3.9289642961126674,2.4158453015843406e-11,0.03788343678070305,4.134246539429171,2.4158453015843406e-11,27105.361975096526,20566.39119579851,0.7587572973456028,1.0083372706024176,0.6410531683011884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451591162025224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.886219172746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1463258060349,261.1463258060349,-12.003674193965082,245.92376482437638,276.3688867877138,121168.75439570048,121207.67472444575,-38.9203287452692,0.0,nan,276.3688867877138,3.2188867877138136,270.279862394978,-2.8701376050219665,264.19083800241253,-8.959161997587444,258.1018136097076,-15.048186390292358,252.01278921702098,-21.137210782978997,245.92376482437638,-27.2262351756236,1.0,1.0,26022.012520719443,26022.012520719443,275.5240373114006,2.3740373114006275,275.5240373114006,275.5240373114006,77194.51791884516,77066.08261167853,128.43530716662644,0.0,8546.071908451686,8546.071908451686,0.8835294866144244,3974.700606547395,275.5240373114006,2.3740373114006275,1.0,0.002,0.16419044911395086,0.004740182638213209,0.0002535468207388486,0.001746453179676625,0.12677341036942427,0.12677341036942427,0.0,4.154736450712182e-13,1.0,1.0082848608883752,4.134246539405012,0.09054505473305258,0.0,0.0007432132051418732,954.9328909285779,0.0,1600067.5029271638,266.5442008603503,0.0378834367565446,1.0,1284870.7266258667,2551.007555824577,,,,,,,,,,,,,,,,,,,5.0,15346.851618481156,1537.363623634589,0.3650833558661134,6.173730061729009,2.742545341257513
2784.0,-28.949112318998193,4.839891336996696,34.93996017318362,24.35970806926491,4.938623472096067,-25.560338739841615,-39.08998965108765,1.5498498945667412,-6.600595838715492,-6.638738816672178,39.93106255054058,42257.444553044836,24256.713205692784,24256.713205692784,66514.15775873762,77203.6721024228,77064.76952088285,24256.713205692784,101321.48272657563,101321.48272657563,101321.48272657563,128433.30279811671,124463.74325437224,3969.5595437444654,0.0,90674.89523421807,55730.34598638167,38827.276942040444,27111.820071541075,65939.09701358152,20571.472029980498,1537.5327848592851,0.0,0.8785705928446341,2.7141745907100097,0.001494314320929203,1.0,1.0,-2.4898620547066344,332564.0217033364,1551562.991544339,4.665456544569967,1551562.991544339,4.665456544569967,0.7587639625704843,0.0905703157714237,3.954776725725447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954776725725447,1.2844323963307966,1.284766931920515,3.0790073008302743,6524.046999711078,15346.775023972876,6455.562985034458,0.00031610919095106195,22927.94297194744,2337.999517872815,19296.109768542952,1967.655597838503,0.8415979485011774,0.8415979485011773,35701.10883379841,35405.22815468563,1.0104571109499547,0.8,4308.745617626002,4273.035954225843,1.0104571109499547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4004.962515092121,4632.441516551485,6.056664229511481,4.839891336996696,-3.9493285544602643,8.78921989145696,2.746095027608802,3.5,0.7845985793168005,0.6,0.00026044046795640927,1.0005737421241776,0.00026029112797174215,198.05762440940836,0.0,2.9762809599388273e-05,84.34780240466637,0.12996136415012363,8.737432173709705e-05,0.0001730661462193122,0.000684437967079133,0.09057031574296512,0.09057031574296512,0.09057031574296512,0.09131235345878175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491952.1998280871,594.2701011707885,0.0,0.09057031574296512,0.0905703157714237,0.0905703157714237,0.36516216129200146,0.36516216129200146,0.5,8.982902592256288,3.9710301297975548,3.9710301297975548,7.02016222930979e-11,0.038142977956681534,4.148876761965539,7.02016222930979e-11,27111.820071541075,20571.472029980498,0.7587639625704843,1.0087210891747223,0.6408556754172876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445192331261606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.32210949435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1460403097429,261.1460403097429,-12.00395969025709,245.91858476001715,276.3734958594847,121195.80273211769,121243.53495650491,-47.73222438723673,0.0,nan,276.3734958594847,3.2234958594847285,270.2825136395263,-2.867486360473663,264.1915314196973,-8.958468580302679,258.10054919982707,-15.049450800172906,252.00956697990486,-21.140433020095116,245.91858476001715,-27.231415239982823,1.0,1.0,26022.012520719443,26022.012520719443,275.5288274226979,2.3788274226978956,275.5288274226979,275.5288274226979,77189.60399715557,77064.76952088285,124.83447627272108,0.0,8546.071908451686,8546.071908451686,0.8835389371319704,3974.5506093540744,275.5288274226979,2.3788274226978956,1.0,0.002,0.1634444166249186,0.004744177462736379,0.0002523973423887086,0.001747602656753821,0.1261986711943543,0.1261986711943543,0.0,-8.574703447283838e-13,1.0,1.0083142277542316,4.1488767618953375,0.0905703157714237,0.0,0.0007460324886041146,958.5427251067223,0.0,1600073.9850580215,266.5494041612845,0.03814297788647991,1.0,1284853.8632683826,2550.9095446897895,,,,,,,,,,,,,,,,,,,6.0,15346.775023972876,1537.5327848592851,0.36516216129200146,6.173730061729009,2.746095027608802
2785.0,-28.95463692226002,4.851996624426267,34.94185728041522,24.36351760933178,4.94295741786857,-25.564877488119237,-39.0944074030034,1.5531979861371206,-6.5956275698264335,-6.633949307937563,39.93468528442586,42250.333717959795,24297.365520476655,24297.365520476655,66547.69923843644,77198.79009538465,77063.54836238027,24297.365520476655,101360.91388285693,101360.91388285693,101360.91388285693,128479.06972230683,124498.59897943641,3980.470742870419,0.0,90673.4439820181,55726.6547201211,38829.76584655222,27118.155839449904,65947.92168600213,20576.455185239203,1537.6996741400576,0.0,0.8785827632707215,2.714657239924051,0.001494314320929203,1.0,1.0,-2.4750816670276095,332626.9729172022,1551718.9736532653,4.665042525097688,1551718.9736532653,4.665042525097688,0.7587704454189241,0.09059571314226708,3.954634519984764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954634519984764,1.2844170499088365,1.2847513896767089,3.0789333731325432,6523.890355790666,15346.698882418663,6455.63944017373,0.000316147763420098,22928.400468816882,2338.0461695703307,19296.338298070616,1967.678901364953,0.8415911229531275,0.8415911229531275,35700.0818386009,35405.22815468563,1.0104207769640292,0.8,4308.62167018568,4273.035954225843,1.0104207769640292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4007.995005079865,4632.441516551485,6.062224501198572,4.851996624426267,-3.940854167224848,8.792850791651116,2.749561396846136,3.5,0.7855889705274673,0.6,0.00026029112797174215,1.000570262251286,0.00026014277836529576,198.06215242926092,0.0,2.9577922592506493e-05,83.8238326271634,0.12999094207271614,8.733098806064611e-05,0.00017296013991109605,0.000683994139873815,0.09059571311043788,0.09059571311043788,0.09059571311043788,0.09133976951539297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491861.94435833057,594.2997212243548,0.0,0.09059571311043788,0.09059571314226708,0.09059571314226708,0.36524151917283315,0.36524151917283315,0.5,9.005224284976396,4.006743837228896,4.006743837228896,-1.921307557495311e-11,0.03832173811110806,4.158867640909932,-1.921307557495311e-11,27118.155839449904,20576.455185239203,0.7587704454189241,1.0090947149978438,0.6406620957537726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452253581581982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.79813971685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1456984803494,261.1456984803494,-12.004301519650596,245.91343167543408,276.3779652852579,121221.99843959192,121279.14903034817,-57.150590756269054,0.0,nan,276.3779652852579,3.2279652852579375,270.28505856329974,-2.864941436700235,264.1921518413457,-8.957848158654258,258.0992451193707,-15.050754880629256,252.0063383973878,-21.143661602612184,245.91343167543408,-27.236568324565894,1.0,1.0,26022.012520719443,26022.012520719443,275.5334740402287,2.383474040228748,275.5334740402287,275.5334740402287,77184.67558191637,77063.54836238027,121.12721953609434,0.0,8546.071908451686,8546.071908451686,0.8835479415001963,3974.407692584688,275.5334740402287,2.383474040228748,1.0,0.002,0.1626963827782393,0.0047481549185269135,0.0002512446705258113,0.001748755329143245,0.12562233526290564,0.12562233526290564,0.0,-3.3094360585295135e-13,1.0,1.0083343743059918,4.158867640929145,0.09059571314226708,0.0,0.0007480338464797381,961.1019563909816,0.0,1600080.075704159,266.55437243017354,0.03832173813032114,1.0,1284837.525619925,2550.8605332536686,,,,,,,,,,,,,,,,,,,5.0,15346.698882418663,1537.6996741400576,0.36524151917283315,6.173730061729009,2.749561396846136
2786.0,-28.960129368437705,4.863771425189203,34.94374598326644,24.367227404750906,4.947185240516315,-25.569397907596606,-39.09880699412895,1.5564537813858548,-6.5908766049836345,-6.629289195842321,39.93823681347405,42243.321517895114,24337.02391996244,24337.02391996244,66580.34543785756,77193.9963243727,77062.28510760462,24337.02391996244,101399.30902756707,101399.30902756707,101399.30902756707,128523.60775436921,124532.20300822242,3991.4047461467903,0.0,90672.03666342112,55723.0183410245,38832.24258044069,27124.298726802146,65956.54130724283,20581.29100917006,1537.8603558415953,0.0,0.8785945019046834,2.7151280096758836,0.001494314320929203,1.0,1.0,-2.4654465186288235,332688.2323899754,1551871.9014376448,4.664643201502086,1551871.9014376448,4.664643201502086,0.7587768891821418,0.09062118729261012,3.9544955175092618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9544955175092618,1.2844021333520688,1.2847362786866208,3.0788609072056805,6523.736809187317,15346.623235789351,6455.713872129019,0.0003161855402248732,22928.85053528418,2338.092063577693,19296.56078016596,1967.7015882249252,0.8415843066564261,0.8415843066564261,35699.077969915925,35405.22815468563,1.0103852614217996,0.8,4308.500513870418,4273.035954225843,1.0103852614217996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4010.9547599895236,4632.441516551485,6.067638598852212,4.863771425189203,-3.932602156134095,8.796373581323298,2.7529463107823844,3.5,0.786556088794967,0.6,0.00026014277836529576,1.000566967456443,0.0002599953694519906,198.0666542713966,0.0,2.938244236480481e-05,83.26984166185683,0.13002032451508094,8.728785226388045e-05,0.00017285492610141532,0.0006835540304474416,0.0906211872701916,0.0906211872701916,0.0906211872701916,0.0913663763621089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491771.1835803722,594.329500501176,0.0,0.0906211872701916,0.09062118729261012,0.09062118729261012,0.3653213318892848,0.3653213318892848,0.5,9.027579960395379,4.036362473583324,4.036362473583324,-6.821210263296962e-12,0.03841259085868387,4.163842677213495,-6.821210263296962e-12,27124.298726802146,20581.29100917006,0.7587768891821418,1.0094578053707952,0.6404720544868274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452581847344148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.244148751546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14530383589874,261.14530383589874,-12.004696164101233,245.90830525480652,276.382302416988,121248.08935358474,121314.07009649528,-65.98074291052792,0.0,nan,276.382302416988,3.232302416988034,270.287502984575,-2.8624970154249922,264.1927035520994,-8.957296447900603,258.09790411967657,-15.052095880323407,252.00310468724703,-21.146895312752946,245.90830525480652,-27.241694745193456,1.0,1.0,26022.012520719443,26022.012520719443,275.5379863353164,2.387986335316441,275.5379863353164,275.5379863353164,77179.9134778511,77062.28510760462,117.62837024648616,0.0,8546.071908451686,8546.071908451686,0.8835567429928816,3974.267995096808,275.5379863353164,2.387986335316441,1.0,0.002,0.16194723295063662,0.004752115597108891,0.000250090186175344,0.0017499098145219685,0.12504509308767198,0.12504509308767198,0.0,6.973124334896941e-13,1.0,1.008344554774071,4.163842677220316,0.09062118729261012,0.0,0.0007491498289705882,962.5239035760729,0.0,1600085.7855474255,266.55912339501634,0.03841259086550508,1.0,1284821.628937276,2550.8649336120893,,,,,,,,,,,,,,,,,,,5.0,15346.623235789351,1537.8603558415953,0.3653213318892848,6.173730061729009,2.7529463107823844
2787.0,-28.965590192945445,4.875223619322897,34.945624737156294,24.370824184175603,4.951289345617635,-25.57390223904941,-39.10318877371026,1.559601393508291,-6.586339333265471,-6.6247676258151165,39.941726934270065,42236.40190297612,24375.73671478766,24375.73671478766,66612.13861776378,77189.29851834575,77061.07596061753,24375.73671478766,101436.81267540519,101436.81267540519,101436.81267540519,128567.11676517097,124564.7653849382,4002.351380232762,0.0,90670.67259266487,55719.42201181428,38834.72286761177,27130.30408976578,65965.02695737754,20586.018835446812,1538.0177321342865,0.0,0.8786057220757374,2.7155858005922835,0.001494314320929203,1.0,1.0,-2.4602229057623504,332747.67913565075,1552022.196098557,4.66426152131281,1552022.196098557,4.66426152131281,0.7587831956226531,0.09064672825964977,3.954359236890479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954359236890479,1.2843877210105006,1.284721673255536,3.0787893501343664,6523.585188339815,15346.548049220182,6455.7871128678635,0.00031622282578359424,22929.295787492487,2338.1374666672605,19296.779701635638,1967.723912002125,0.8415775120386244,0.8415775120386244,35698.09375148795,35405.22815468563,1.0103504413219853,0.8,4308.381729133001,4273.035954225843,1.0103504413219853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4013.843577313901,4632.441516551485,6.07291645657505,4.875223619322897,-3.924576617724507,8.799800237047403,2.7562517033865808,3.5,0.7875004866818802,0.6,0.0002599953694519906,1.000563727516299,0.000259848885485163,198.07113037158598,0.0,2.91967902681362e-05,82.743703619898,0.13004952130534908,8.724491067282539e-05,0.0001727504587791652,0.0006831173723504598,0.09064672823093514,0.09064672823093514,0.09064672823093514,0.09139230005236647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491680.0736638667,594.3593885169325,0.0,0.09064672823093514,0.09064672825964977,0.09064672825964977,0.3654014934477264,0.3654014934477264,0.5,9.049947115464379,4.0602533483433945,4.0602533483433945,-1.6484591469634324e-12,0.03842829254966773,4.164544720052788,-1.6484591469634324e-12,27130.30408976578,20586.018835446812,0.7587831956226531,1.0098099203507391,0.6402847668093371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452908216415286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.718010709585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1448576069224,261.1448576069224,-12.005142393077563,245.9032049873877,276.38651022645416,121273.80857137303,121348.41376330875,-74.60519193575871,0.0,nan,276.38651022645416,3.236510226454186,270.2898491786283,-2.8601508213716897,264.19318813076086,-8.956811869239118,258.0965270830703,-15.05347291692965,251.99986603523325,-21.150133964766724,245.9032049873877,-27.246795012612267,1.0,1.0,26022.012520719443,26022.012520719443,275.54236641964116,2.392366419641178,275.54236641964116,275.54236641964116,77175.25692591806,77061.07596061753,114.18096530053299,0.0,8546.071908451686,8546.071908451686,0.8835653720952626,3974.1310330749316,275.54236641964116,2.392366419641178,1.0,0.002,0.1611977220811136,0.004756054660734524,0.0002489350513659091,0.001751064948294553,0.12446752568295456,0.12446752568295456,0.0,-3.3953785963380945e-13,1.0,1.0083462430010306,4.164544720054437,0.09064672825964977,0.0,0.0007495108696892825,962.9762156823753,0.0,1600091.1370165797,266.5636606667345,0.03842829255131619,1.0,1284806.2044538287,2550.9144687207513,,,,,,,,,,,,,,,,,,,5.0,15346.548049220182,1538.0177321342865,0.3654014934477264,6.173730061729009,2.7562517033865808
2788.0,-28.971019807789293,4.886360972264727,34.947492012922226,24.374303477257513,4.955269856272081,-25.57839084136442,-39.10755654852835,1.562640891696736,-6.582007128396754,-6.6203778421634825,39.94515300328358,42229.60236895942,24413.517657183347,24413.517657183347,66643.12002614277,77184.70313268958,77059.8877980928,24413.517657183347,101473.40545527614,101473.40545527614,101473.40545527614,128609.56498472167,124596.26541586028,4013.2995688613883,0.0,90669.36280269283,55715.89776555672,38837.18337459568,27136.159529445536,65973.34290404122,20590.63001703726,1538.1710717484766,0.0,0.8786164706112356,2.7160312673765525,0.001494314320929203,1.0,1.0,-2.4592949136079483,332805.4012268285,1552169.7432048838,4.6638958907610375,1552169.7432048838,4.6638958907610375,0.7587893929756088,0.09067230385410563,3.9542269535390964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9542269535390964,1.2843738125587776,1.284707573037526,3.0787196958347645,6523.437599237246,15346.47331305693,6455.85763562793,0.00031625907129071096,22929.73161834889,2338.1819090462996,19296.99049888486,1967.7454073393933,0.8415707091592373,0.8415707091592373,35697.13839483087,35405.22815468563,1.0103166425357744,0.8,4308.266427705569,4273.035954225843,1.0103166425357744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4016.66315449271,4632.441516551485,6.0780595031665525,4.886360972264727,-3.916769560834011,8.803130533098738,2.759479400992227,3.5,0.7884226859977792,0.6,0.000259848885485163,1.0005605296987155,0.00025970331406477485,198.0755810645254,0.0,2.9014244890862038e-05,82.22637002070302,0.13007853555023993,8.720212576000581e-05,0.00017264675972515717,0.0006826844707464047,0.09067230382127058,0.09067230382127058,0.09067230382127058,0.09141752373210965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491588.7082644968,594.3893545756478,0.0,0.09067230382127058,0.09067230385410563,0.09067230385410563,0.3654819139452925,0.3654819139452925,0.5,9.07230371169016,4.078726131087365,4.078726131087365,1.0044232112704776e-10,0.038370713766710196,4.1610829285555155,1.0044232112704776e-10,27136.159529445536,20590.63001703726,0.7587893929756088,1.010152238656085,0.640100993978473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453232720367761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.20067711039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14436077367776,261.14436077367776,-12.005639226322216,245.89813038521214,276.3905911621618,121299.1763791527,121382.24210382767,-83.06572467496521,0.0,nan,276.3905911621618,3.24059116216182,270.292099006709,-2.8579009932909685,264.19360685135536,-8.956393148644622,258.09511469601256,-15.054885303987419,251.99662254061585,-21.15337745938413,245.89813038521214,-27.251869614787836,1.0,1.0,26022.012520719443,26022.012520719443,275.54661717304157,2.396617173041591,275.54661717304157,275.54661717304157,77170.6979492404,77059.8877980928,110.81015114761249,0.0,8546.071908451686,8546.071908451686,0.8835737480533539,3973.998088306792,275.54661717304157,2.396617173041591,1.0,0.002,0.16044858673951323,0.0047599701561226995,0.00024778040798369594,0.0017522195909727804,0.12389020399184797,0.12389020399184797,0.0,-1.0435237743355863e-12,1.0,1.0083396553602604,4.161082928455073,0.09067230385410563,0.0,0.0007491353410070878,962.482515578701,0.0,1600096.142920866,266.5679928716032,0.038370713666267875,1.0,1284791.2291586772,2551.0080379892925,,,,,,,,,,,,,,,,,,,5.0,15346.47331305693,1538.1710717484766,0.3654819139452925,6.173730061729009,2.759479400992227
2789.0,-28.976418433365883,4.897191086924539,34.949346380633294,24.37766521414744,4.959128777243425,-25.58286371229983,-39.1119065816514,1.5655740578317183,-6.577872132689038,-6.616116002156582,39.948514827982386,42222.91160122776,24450.386250718046,24450.386250718046,66673.2978519458,77180.21139868285,77058.71291951035,24450.386250718046,101509.0991702284,101509.0991702284,101509.0991702284,128650.96511824327,124626.72613048427,4024.238987759002,0.0,90668.11104905226,55712.436753048176,38839.6381066712,27141.865948014874,65981.50405468607,20595.125334716035,1538.320352142715,0.0,0.878626769208997,2.7164647417163215,0.001494314320929203,1.0,1.0,-2.4624378658004957,332861.44849038945,1552314.533870452,4.663545571019383,1552314.533870452,4.663545571019383,0.7587954849589971,0.0906978874879659,3.9540991427069683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9540991427069683,1.2843603996586344,1.2846939696759727,3.0786523344677352,6523.294868583654,15346.399020099794,6455.924841045679,0.0003162940614437882,22930.156219345845,2338.2252062983634,19297.191380375898,1967.7658915507232,0.8415638862545182,0.8415638862545182,35696.2153328491,35405.22815468563,1.0102839864914166,0.8,4308.155023903315,4273.035954225843,1.0102839864914166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4019.415164601757,4632.441516551485,6.083070608392996,4.897191086924539,-3.909175272514212,8.806366359438751,2.7626312084952174,3.5,0.789323202427205,0.6,0.00025970331406477485,1.0005573542255237,0.00025955864795556557,198.0800065279077,0.0,2.88341436797648e-05,81.71596318845344,0.1301073696939197,8.71595339114197e-05,0.00017254378015335516,0.0006822552131838012,0.0906978874654329,0.0906978874654329,0.0906978874654329,0.09144205918006947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491497.1873207561,594.4193660619642,0.0,0.0906978874654329,0.0906978874879659,0.0906978874879659,0.3655625051274498,0.3655625051274498,0.5,9.094628864419619,4.092073918502592,4.092073918502592,-1.8758328224066645e-12,0.03824386946752156,4.1536781363560635,-1.8758328224066645e-12,27141.865948014874,20595.125334716035,0.7587954849589971,1.010484662439437,0.6399204171858984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453555383446874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.690270278144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1438143006458,261.1438143006458,-12.006185699354205,245.89308102923712,276.3945475720528,121324.21413747397,121415.57916469302,-91.36502721903604,0.0,nan,276.3945475720528,3.244547572052795,270.29425426347785,-2.855745736522124,264.19396095489407,-8.95603904510591,258.0936676463941,-15.056332353605853,251.99337433781852,-21.156625662181455,245.89308102923712,-27.256918970762854,1.0,1.0,26022.012520719443,26022.012520719443,275.5507415371888,2.4007415371888214,275.5507415371888,275.5507415371888,77166.23261629677,77058.71291951035,107.51969678641763,0.0,8546.071908451686,8546.071908451686,0.8835818407790345,3973.869638420503,275.5507415371888,2.4007415371888214,1.0,0.002,0.1597005253890827,0.004763859775926328,0.00024662733756773914,0.0017533726625481743,0.12331366878386957,0.12331366878386957,0.0,1.1591335530303226e-13,1.0,1.0083252294249534,4.153678136357939,0.0906978874879659,0.0,0.0007480613506145473,961.0917859419912,0.0,1600100.8182226054,266.57212786731094,0.038243869469397396,1.0,1284776.6899766112,2551.1432958314494,,,,,,,,,,,,,,,,,,,5.0,15346.399020099794,1538.320352142715,0.3655625051274498,6.173730061729009,2.7626312084952174
2790.0,-28.981787067526156,4.9077214087930585,34.951186518868,24.380918335542106,4.962874756221364,-25.587320885208086,-39.11624261001123,1.568408575194992,-6.573926034058786,-6.611978214862481,39.95181268215004,42216.3357917751,24486.361385110667,24486.361385110667,66702.69717688576,77175.81546048008,77057.55008148088,24486.361385110667,101543.91146659154,101543.91146659154,101543.91146659154,128691.33735095602,124656.1774357321,4035.1599152239187,0.0,90666.911740833,55709.047665013706,38842.07119535478,27147.425884364486,65989.49707971927,20599.50676143987,1538.4656264876228,0.0,0.8786366380433737,2.716886555173234,0.001494314320929203,1.0,1.0,-2.46941266954542,332915.87144175207,1552456.5793038001,4.663209875157372,1552456.5793038001,4.663209875157372,0.7588014734503473,0.0907234545201366,3.9539753394855097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9539753394855097,1.2843474463731235,1.2846808272150545,3.0785869903437457,6523.156412226,15346.325166973817,6455.989151886208,0.0003163279486056013,22930.57087013359,2338.2674889114624,19297.38360978192,1967.7854934949162,0.8415570514607731,0.8415570514607731,35695.32120852299,35405.22815468563,1.0102523544033981,0.8,4308.047112569534,4273.035954225843,1.0102523544033981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4022.101243822055,4632.441516551485,6.087952515546869,4.9077214087930585,-3.901788058490858,8.809509467283917,2.7657088947047015,3.5,0.7902025413442004,0.6,0.00025955864795556557,1.0005542813946984,0.0002594148591256439,198.0844075768168,0.0,2.8655463856542216e-05,81.20958456944064,0.13013602515777625,8.71170983196614e-05,0.00017244154963590418,0.0006818296347630316,0.09072345448822829,0.09072345448822829,0.09072345448822829,0.09146592252812805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491405.607146886,594.4493915745295,0.0,0.09072345448822829,0.0907234545201366,0.0907234545201366,0.36564318315612404,0.36564318315612404,0.5,9.11690290393897,4.100578273102371,4.100578273102371,-4.274625098332763e-11,0.03805218080367467,4.142565545317041,-4.274625098332763e-11,27147.425884364486,20599.50676143987,0.7588014734503473,1.0108077819763486,0.6397432570333917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453876218516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.18389165913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14321967222384,261.14321967222384,-12.006780327776141,245.8880564827635,276.3983828616849,121348.98571276067,121448.4018539553,-99.41614119463551,0.0,nan,276.3983828616849,3.248382861684945,270.2963175858556,-2.853682414144373,264.1942523100886,-8.95574768991139,258.0921870343883,-15.057812965611674,251.9901217585621,-21.159878241437866,245.8880564827635,-27.26194351723649,1.0,1.0,26022.012520719443,26022.012520719443,275.5547432575223,2.404743257522341,275.5547432575223,275.5547432575223,77161.8726629224,77057.55008148088,104.32258144152001,0.0,8546.071908451686,8546.071908451686,0.8835896797132884,3973.7452161829374,275.5547432575223,2.404743257522341,1.0,0.002,0.1589541958299933,0.004767721376483348,0.0002454768588844781,0.0017545231398345905,0.12273842944223903,0.12273842944223903,0.0,-1.2809315240447372e-12,1.0,1.0083034310471664,4.142565545359787,0.0907234545201366,0.0,0.0007463295577846934,958.8562834608495,0.0,1600105.178995809,266.5760739659412,0.038052180846420924,1.0,1284762.5736638282,2551.3177535444247,,,,,,,,,,,,,,,,,,,5.0,15346.325166973817,1538.4656264876228,0.36564318315612404,6.173730061729009,2.7657088947047015
2791.0,-28.987135151537924,4.917959196043975,34.95301123677455,24.38406298113989,4.966505004816359,-25.59177113579651,-39.120569767523534,1.5711409903946738,-6.57016192267406,-6.607962544487475,39.95504769361823,42209.8453154972,24521.46553873081,24521.46553873081,66731.31085422801,77171.50862547797,77056.40410881674,24521.46553873081,101577.86964754754,101577.86964754754,101577.86964754754,128730.71619916886,124684.66283211627,4046.053367052584,0.0,90665.75766911068,55705.70289997517,38844.505299039454,27152.846551621315,65997.35185066077,20603.779543366094,1538.6072155925672,0.0,0.8786460834376273,2.717296834105268,0.001494314320929203,1.0,1.0,-2.479957334938433,332968.69491834164,1552595.9275154537,4.662888587457801,1552595.9275154537,4.662888587457801,0.7588073502420993,0.0907489837754078,3.953854613603985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953854613603985,1.2843349688767036,1.2846681617971873,3.078522900503191,6523.020613544434,15346.251734721694,6456.051729137314,0.0003163611535312628,22930.979140496966,2338.3091209023437,19297.570657373148,1967.8045670410536,0.8415502250967085,0.8415502250967085,35694.449303787726,35405.22815468563,1.0102215085848039,0.8,4307.941882904973,4273.035954225843,1.0102215085848039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4024.7229928171314,4632.441516551485,6.092708885181399,4.917959196043975,-3.8946037813936285,8.812562977437603,2.768714193613246,3.5,0.7910611981752131,0.6,0.0002594148591256439,1.000552183257525,0.00025927169363726724,198.0887919485446,0.0,2.848232519119556e-05,80.71890959184822,0.13016450748296746,8.707476858134643e-05,0.00017234009054429748,0.0006814076621074991,0.09074898375399877,0.09074898375399877,0.09074898375399877,0.0914891374883175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491314.0616284467,594.4794005548536,0.0,0.09074898375399877,0.0907489837754078,0.0907489837754078,0.36572386886566755,0.36572386886566755,0.5,9.139107516873231,4.10451726383377,4.10451726383377,-8.242295734817162e-12,0.03780062181340327,4.1280052095490305,-8.242295734817162e-12,27152.846551621315,20603.779543366094,0.7588073502420993,1.0111210371777954,0.6395687725624191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445419528464829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.69321668154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.142576991211,261.142576991211,-12.007423008788976,245.88305473248448,276.4020992499423,121373.37097193442,121480.82104462503,-107.45007269060412,0.0,nan,276.4020992499423,3.2520992499423187,270.298290346395,-2.851709653604985,264.19448144290845,-8.955518557091523,258.09067253953685,-15.059327460463123,251.9868636359989,-21.163136364001076,245.88305473248448,-27.266945267515496,1.0,1.0,26022.012520719443,26022.012520719443,275.55862483440075,2.4086248344007686,275.55862483440075,275.55862483440075,77157.59678575119,77056.40410881674,101.19267693444272,0.0,8546.071908451686,8546.071908451686,0.8835973237618747,3973.623886672005,275.55862483440075,2.4086248344007686,1.0,0.002,0.15821021078106612,0.0047715526850762024,0.0002443299200927014,0.001755670079900301,0.1221649600463507,0.1221649600463507,0.0,-6.99787450209044e-15,1.0,1.008274775130025,4.128005209557273,0.0907489837754078,0.0,0.0007439850490979595,955.8339538377298,0.0,1600109.2404564165,266.5798380773259,0.037800621821645564,1.0,1284748.8736455461,2551.528635111715,,,,,,,,,,,,,,,,,,,5.0,15346.251734721694,1538.6072155925672,0.36572386886566755,6.173730061729009,2.768714193613246
2792.0,-28.99244408562244,4.9279115710517205,34.954819416145874,24.38710865043106,4.97002727602724,-25.596196949409297,-39.124874224048085,1.5737801414781463,-6.566571494612276,-6.604064395518509,39.95821957873626,42203.460911399656,24555.715007315845,24555.715007315845,66759.1759187155,77167.29332170471,77055.26724498019,24555.715007315845,101610.98225229603,101610.98225229603,101610.98225229603,128769.10917991771,124712.19852994262,4056.9106499750947,0.0,90664.64617917589,55702.40968049323,38846.92944298074,27158.12692762168,66005.05637060243,20607.94313377076,1538.744982204104,0.0,0.8786551314787308,2.7176959913182888,0.001494314320929203,1.0,1.0,-2.493884946980245,333019.97878078057,1552732.5657359501,4.662580819987616,1552732.5657359501,4.662580819987616,0.7588131239202313,0.09077445218378638,3.9537367372995194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9537367372995194,1.2843229263479015,1.2846559322639202,3.0784599855601416,6522.887304329699,15346.178535203075,6456.112604286313,0.0003163937146344368,22931.3816784629,2338.350168351364,19297.75261726727,1967.8231217864684,0.8415433874789879,0.8415433874789879,35693.59797408968,35405.22815468563,1.010191390841548,0.8,4307.839136429431,4273.035954225843,1.010191390841548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4027.281968896918,4632.441516551485,6.097341878955079,4.9279115710517205,-3.8876163248428095,8.81552789589453,2.7716487951152606,3.5,0.7918996557472173,0.6,0.00025927169363726724,1.000548163794364,0.00025912964814610724,198.09314439214583,0.0,2.8359478641257204e-05,80.37076246932291,0.1301928669616087,8.703267977199846e-05,0.00017223901386526877,0.0006809877167153545,0.09077445213571868,0.09077445213571868,0.09077445213571868,0.09151171225699749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491222.63334132585,594.5093660708859,0.0,0.09077445213571868,0.09077445218378638,0.09077445218378638,0.3658044883413748,0.3658044883413748,0.5,9.161225313602031,4.104148837185562,4.104148837185562,3.029754225281067e-11,0.03749290090621571,4.110179448538247,3.029754225281067e-11,27158.12692762168,20607.94313377076,0.7588131239202313,1.011425178457221,0.639397392139739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445451314276475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.34506955901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1418887374494,261.1418887374494,-12.008111262550585,245.87807741431763,276.40570006057374,121397.52295479453,121512.59236328074,-115.06940848620751,0.0,nan,276.40570006057374,3.2557000605737585,270.30017553132217,-2.8498244686778094,264.1946510020405,-8.955348997959504,258.0891264728522,-15.060873527147805,251.98360194359032,-21.166398056409662,245.87807741431763,-27.271922585682347,1.0,1.0,26022.012520719443,26022.012520719443,275.5623899557228,2.4123899557228015,275.5623899557228,275.5623899557228,77153.42220030616,77055.26724498019,98.15495532596833,0.0,8546.071908451686,8546.071908451686,0.883604787348721,3973.505420986017,275.5623899557228,2.4123899557228015,1.0,0.002,0.15746915160217845,0.004775351995523829,0.0002431874222591001,0.0017568125739748567,0.12159371112955004,0.12159371112955004,0.0,-3.766043032982225e-12,1.0,1.0082396222575511,4.1101794485079495,0.09077445218378638,0.0,0.0007410591747862696,952.0650844882027,0.0,1600113.0176535207,266.5834285053877,0.03749290087591817,1.0,1284735.574271501,2551.7740600977672,,,,,,,,,,,,,,,,,,,5.0,15346.178535203075,1538.744982204104,0.3658044883413748,6.173730061729009,2.7716487951152606
