time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2793.0,-28.997724957737795,4.937585479639832,34.95661005639704,24.39004968563097,4.973440860937801,-25.600608375778904,-39.12916478058321,1.5763242803600224,-6.563147913845455,-6.600281711055408,39.961329497867276,42197.181202932436,24589.13097739537,24589.13097739537,66786.3121803278,77163.1683530996,77054.14460010821,24589.13097739537,101643.27557750358,101643.27557750358,101643.27557750358,128806.54920652366,124738.82539946667,4067.7238070569897,0.0,90663.58343103202,55699.18291172845,38849.3339103373,27163.27362902009,66012.60753935738,20612.002367988465,1538.879212447212,0.0,0.8786637890021252,2.718084168430854,0.001494314320929203,1.0,1.0,-2.510953605396537,333069.7495321129,1552866.5434141639,4.662286339709888,1552866.5434141639,4.662286339709888,0.758818787804997,0.09079984093846857,3.9536226480049037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9536226480049037,1.2843113259088335,1.2846441463768994,3.078398958451255,6522.757995209021,15346.10594171853,6456.170867815507,0.0003164252496717961,22931.77460342178,2338.3902355464693,19297.926770855025,1967.8408805101667,0.8415365624592992,0.8415365624592992,35692.77399021077,35405.22815468563,1.0101622406904718,0.8,4307.7396903045565,4273.035954225843,1.0101622406904718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4029.7796995508065,4632.441516551485,6.101854892994844,4.937585479639832,-3.8808215695678805,8.818407049207712,2.774514360236004,3.5,0.7927183886388584,0.6,0.00025912964814610724,1.000545289073384,0.00025898842458804645,198.09747399476117,0.0,2.813823799061231e-05,79.74376646539528,0.1302210051995993,8.699074558805932e-05,0.00017213890255804792,0.0006805722637562075,0.09079984091384936,0.09079984091384936,0.09079984091384936,0.09153366908566496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491131.40578762465,594.5392609673598,0.0,0.09079984091384936,0.09079984093846857,0.09079984093846857,0.36588497119794333,0.36588497119794333,0.5,9.183240158144256,4.099728340591923,4.099728340591923,-2.1941559680271894e-11,0.037133797209946806,4.089328105658865,-2.1941559680271894e-11,27163.27362902009,20612.002367988465,0.758818787804997,1.0117205586903855,0.6392291226759078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454828687184769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.71807355508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14115586730554,261.14115586730554,-12.008844132694435,245.87312394501618,276.4091877895809,121421.3803574141,121543.90918534712,-122.5288279330555,0.0,nan,276.4091877895809,3.259187789580949,270.3019750206761,-2.8480249793238954,264.1947622517802,-8.955237748219758,258.0875494828549,-15.062450517145066,251.98033671392488,-21.169663286075092,245.87312394501618,-27.276876054983802,1.0,1.0,26022.012520719443,26022.012520719443,275.5660412763401,2.416041276340138,275.5660412763401,275.5660412763401,77149.3328269409,77054.14460010821,95.18822683268809,0.0,8546.071908451686,8546.071908451686,0.8836120111211028,3973.3907612449284,275.5660412763401,2.416041276340138,1.0,0.002,0.1567315580860563,0.004779117381930218,0.00024205020097316964,0.0017579497983347156,0.12102510048658481,0.12102510048658481,0.0,-6.921147682747986e-13,1.0,1.0081984470194347,4.089328105680806,0.09079984093846857,0.0,0.000737593515880054,947.6031100270642,0.0,1600116.525439034,266.5868520861545,0.037133797231888366,1.0,1284722.6685506296,2552.0514890436016,,,,,,,,,,,,,,,,,,,5.0,15346.10594171853,1538.879212447212,0.36588497119794333,6.173730061729009,2.774514360236004
2794.0,-29.002977273958724,4.946987723894532,34.958382225305115,24.392891290504508,4.976747598392982,-25.605004786666502,-39.1334415069781,1.5787751122434528,-6.559883922911467,-6.596610834503913,39.96437742414884,42190.99888865,24621.73069680905,24621.73069680905,66812.72958545905,77159.12953489418,77053.02877763339,24621.73069680905,101674.75947444243,101674.75947444243,101674.75947444243,128843.04646544627,124764.5612793678,4078.485186078465,0.0,90662.56274307049,55696.009313564995,38851.72603278388,27168.28699100384,66020.01302378772,20615.957634131577,1539.0098538127318,0.0,0.8786720760141721,2.7184616849857153,0.001494314320929203,1.0,1.0,-2.5309903870834773,333118.0547595807,1552997.8588711233,4.662004465629938,1552997.8588711233,4.662004465629938,0.7588243469659344,0.09082513014657266,3.953511457089629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953511457089629,1.2843001601789459,1.284632796370609,3.078339145063077,6522.631257816881,15346.0337334443,6456.227446039453,0.00031645612429561705,22932.1613778278,2338.4296755597275,19298.095886952615,1967.8581255528254,0.8415297437079429,0.8415297437079429,35691.97093463897,35405.22815468563,1.0101338310838608,0.8,4307.642770004635,4273.035954225843,1.0101338310838608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4032.2176717649163,4632.441516551485,6.106250381575265,4.946987723894532,-3.8742142287922303,8.821201952686762,2.7773125086118373,3.5,0.7935178596033821,0.6,0.00025898842458804645,1.0005423629692354,0.00025884803499920357,198.10178034881025,0.0,2.7976030120394403e-05,79.28406936119774,0.1302489812297197,8.694896515816715e-05,0.0001720394594298793,0.0006801599739275343,0.09082513012502308,0.09082513012502308,0.09082513012502308,0.09155501746501984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491040.4525396573,594.5690612751324,0.0,0.09082513012502308,0.09082513014657266,0.09082513014657266,0.3659652519109517,0.3659652519109517,0.5,9.205136777912195,4.091493328737613,4.091493328737613,-2.2168933355715126e-12,0.03672691159243868,4.065620447420429,-2.2168933355715126e-12,27168.28699100384,20615.957634131577,0.7588243469659344,1.012007216075309,0.6390637771223725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455142576690012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.25837645088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1403793754647,261.1403793754647,-12.009620624535273,245.8681939495303,276.41256480138594,121444.92399869651,121574.74595050057,-129.8219518040458,0.0,nan,276.41256480138594,3.262564801385963,270.30369063102336,-2.8463093689766197,264.1948164606652,-8.955183539334769,258.0859422902849,-15.064057709715087,251.97706811989866,-21.172931880101316,245.8681939495303,-27.28180605046967,1.0,1.0,26022.012520719443,26022.012520719443,275.5695815873538,2.419581587353832,275.5695815873538,275.5695815873538,77145.32470528284,77053.02877763339,92.29592764945119,0.0,8546.071908451686,8546.071908451686,0.8836190513470424,3973.279014375077,275.5695815873538,2.419581587353832,1.0,0.002,0.15599794089706492,0.004782847265422164,0.00024091904763100545,0.0017590809517790912,0.12045952381550272,0.12045952381550272,0.0,-5.899035600276381e-13,1.0,1.0081515838960702,4.065620447422646,0.09082513014657266,0.0,0.0007336171884982089,942.4854438996101,0.0,1600119.7774795953,266.5901160770885,0.036726911594655576,1.0,1284710.1440316255,2552.3591825075373,,,,,,,,,,,,,,,,,,,5.0,15346.0337334443,1539.0098538127318,0.3659652519109517,6.173730061729009,2.7773125086118373
2795.0,-29.008202629670986,4.956124987405236,34.960135088247185,24.39565564217048,4.979975838728866,-25.609384782777386,-39.13769661504773,1.5811579927711978,-6.55677010711446,-6.59304688597279,39.96736431160227,42184.88062410664,24653.52838358601,24653.52838358601,66838.40900769265,77155.16218383999,77051.92968645226,24653.52838358601,101705.45807003826,101705.45807003826,101705.45807003826,128878.62820252,124789.44049604576,4089.187706474237,0.0,90661.5830112811,55692.869748055964,38854.12584802792,27173.170132481744,66027.29598050966,20619.81141465277,1539.1369561105819,0.0,0.8786800154034577,2.718828972440101,0.001494314320929203,1.0,1.0,-2.5537689058013484,333164.9581854096,1553126.552701998,4.66173441877302,1553126.552701998,4.66173441877302,0.7588298058018874,0.09085030163166731,3.953403652313016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953403652313016,1.2842893105800188,1.2846217636513801,3.0782812094944205,6522.508499298976,15345.961921210748,6456.28132894115,0.00031648597256799443,22932.53889170608,2338.468171261958,19298.256946551628,1967.8745490612625,0.8415229136940939,0.8415229136940939,35691.19233050693,35405.22815468563,1.0101062866456592,0.8,4307.548800734452,4273.035954225843,1.0101062866456592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4034.5973406209405,4632.441516551485,6.110530073316247,4.956124987405236,-3.8677881256542674,8.823913113059504,2.7800448280947383,3.5,0.7942985223127824,0.6,0.00025884803499920357,1.0005396012930685,0.00025870843559282994,198.10606475978014,0.0,2.7811427492212885e-05,78.81758551293132,0.13027679265721193,8.690741432907538e-05,0.00017194062067012818,0.0006797506777382516,0.09085030161657298,0.09085030161657298,0.09085030161657298,0.09157577705404107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490949.84640238935,594.5987433301748,0.0,0.09085030161657298,0.09085030163166731,0.09085030163166731,0.3660452682640988,0.3660452682640988,0.5,9.226901040618204,4.0796777111954725,4.0796777111954725,4.8487436288269237e-11,0.03627677885833691,4.039277980171448,4.8487436288269237e-11,27173.170132481744,20619.81141465277,0.7588298058018874,1.0122845107487428,0.6389006243199635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455454781714847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.79189260262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1395625080068,261.1395625080068,-12.010437491993173,245.86328710301797,276.41583791297836,121468.46427112639,121605.03663529512,-136.57236416874355,0.0,nan,276.41583791297836,3.265837912978384,270.3053277510197,-2.8446722489802596,264.1948175890204,-8.955182410979603,258.0843074270018,-15.06569257299816,251.97379726500245,-21.17620273499753,245.86328710301797,-27.28671289698201,1.0,1.0,26022.012520719443,26022.012520719443,275.573016928123,2.4230169281230474,275.573016928123,275.573016928123,77141.46130966571,77051.92968645226,89.53162321345008,0.0,8546.071908451686,8546.071908451686,0.8836258771458151,3973.170670574581,275.573016928123,2.4230169281230474,1.0,0.002,0.1552687722707552,0.004786540481450903,0.00023979469486438957,0.0017602053046860107,0.11989734743219478,0.11989734743219478,0.0,-4.4959955897150294e-13,1.0,1.0080994712247595,4.039277980122961,0.09085030163166731,0.0,0.0007291686259574075,936.761463827888,0.0,1600122.7913063595,266.5932298928855,0.036276778809849475,1.0,1284697.98408826,2552.694842984373,,,,,,,,,,,,,,,,,,,5.0,15345.961921210748,1539.1369561105819,0.3660452682640988,6.173730061729009,2.7800448280947383
2796.0,-29.01339936741365,4.965003655461284,34.961867975790234,24.398284800723218,4.983060264688776,-25.613753404176858,-39.141945995483525,1.58341430279017,-6.553806671405368,-6.589595445058681,39.97029326146392,42178.90560123325,24684.55984016735,24684.55984016735,66863.46544140059,77151.30874360852,77050.85655562929,24684.55984016735,101735.41639579664,101735.41639579664,101735.41639579664,128913.3597157672,124813.53434297627,4099.825372790938,0.0,90660.66243239924,55689.8181861418,38856.49360695272,27177.943319970567,66034.43692692328,20623.57797259621,1539.2616359104013,0.0,0.8786875652581317,2.71918539077836,0.001494314320929203,1.0,1.0,-2.5790234716721443,333210.38589904935,1553252.7580445667,4.661477624275331,1553252.7580445667,4.661477624275331,0.7588351233863175,0.090875346833142,3.95329992390166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95329992390166,1.2842790512093702,1.2846113223310485,3.0782250323081626,6522.389466582373,15345.890474008847,6456.332685696645,0.0003165148596708191,22932.907742279982,2338.5057835529956,19298.4104553306,1967.8902026003375,0.8415160725454502,0.8415160725454502,35690.443163314456,35405.22815468563,1.0100797837307967,0.8,4307.458384191021,4273.035954225843,1.0100797837307967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4036.920135924434,4632.441516551485,6.11470106146024,4.965003655461284,-3.861545156850941,8.826548812312225,2.782712882126958,3.5,0.7950608234648452,0.6,0.00025870843559282994,1.000536668054106,0.00025856966951144243,198.11032586612023,0.0,2.7655489039479806e-05,78.37565593788577,0.13030444814625142,8.68659377446949e-05,0.00017184249784813504,0.0006793449336661034,0.09087534682782826,0.09087534682782826,0.09087534682782826,0.09159598815854818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490859.66346706013,594.6282825095799,0.0,0.09087534682782826,0.090875346833142,0.090875346833142,0.3661249624676906,0.3661249624676906,0.5,9.248520284369688,4.064526929392343,4.064526929392343,2.5863755581667647e-11,0.0357887736533371,4.010571973386561,2.5863755581667647e-11,27177.943319970567,20623.57797259621,0.7588351233863175,1.0125544875228474,0.6387410503387854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455765396889095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.34996302758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13870213356785,261.13870213356785,-12.01129786643213,245.85840283232437,276.41900143481234,121491.24989783448,121635.09621138376,-143.84631354929786,0.0,nan,276.41900143481234,3.269001434812367,270.30688171430006,-2.8431182856999158,264.19476199382314,-8.955238006176842,258.0826422733275,-15.06735772667247,251.97052255281992,-21.179477447180062,245.85840283232437,-27.291597167675604,1.0,1.0,26022.012520719443,26022.012520719443,275.57634279897,2.4263427989700403,275.57634279897,275.57634279897,77137.56467193272,77050.85655562929,86.70811630343087,0.0,8546.071908451686,8546.071908451686,0.8836324448177306,3973.0664235211684,275.57634279897,2.4263427989700403,1.0,0.002,0.15454447710414904,0.004790194208651988,0.0002386777970345105,0.0017613222044793133,0.11933889851725525,0.11933889851725525,0.0,1.5138237885459205e-12,1.0,1.0080426456546552,4.0105719733606975,0.090875346833142,0.0,0.0007242951687576381,930.4920136650614,0.0,1600125.5743550975,266.5961933285946,0.03578877362747335,1.0,1284686.2077806024,2553.0554890529515,,,,,,,,,,,,,,,,,,,5.0,15345.890474008847,1539.2616359104013,0.3661249624676906,6.173730061729009,2.782712882126958
2797.0,-29.01856907186048,4.9736302366439284,34.963579981656174,24.400845786463492,4.986069781406026,-25.61810518647803,-39.14617368774486,1.5856058971623868,-6.550978791200066,-6.5862385116702935,39.97315609613952,42172.97698523617,24714.810264376556,24714.810264376556,66887.78724961272,77147.51604831395,77049.72906090162,24714.810264376556,101764.53932527818,101764.53932527818,101764.53932527818,128947.09923929404,124836.70899002145,4110.390249272596,0.0,90659.76785995613,55686.778779445165,38858.876756123296,27182.559914015856,66041.43667013916,20627.224605919004,1539.381248563173,0.0,0.8786948542021736,2.7195328040806555,0.001494314320929203,1.0,1.0,-2.606968609349053,333254.5743793554,1553376.12204399,4.661229706859859,1553376.12204399,4.661229706859859,0.7588403988133291,0.09090023013079186,3.953197927653315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953197927653315,1.28426909280467,1.2846011831276234,3.078169481615465,6522.271761330448,15345.819425941747,6456.3832656192035,0.0003165434111944931,22933.273142175633,2338.543043972777,19298.561642103934,1967.9056193607332,0.841509256984898,0.841509256984898,35689.70650264784,35405.22815468563,1.0100537233886893,0.8,4307.369477052765,4273.035954225843,1.0100537233886893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4039.1874150264607,4632.441516551485,6.118757988904719,4.9736302366439284,-3.855469219197515,8.829099455841444,2.7853181553028747,3.5,0.7958051872293928,0.6,0.00025856966951144243,1.0005338981526755,0.0002584316933077926,198.1145649646525,0.0,2.7490993602844732e-05,77.90947587046197,0.13033193913985427,8.682469100556629e-05,0.00017174497850587614,0.0006789418931142927,0.09090023011637897,0.09090023011637897,0.09090023011637897,0.09161556940684952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490769.9318871385,594.6576692656106,0.0,0.09090023011637897,0.09090023013079186,0.09090023013079186,0.3662042824930239,0.3662042824930239,0.5,9.269980463866194,4.046181763854463,4.046181763854463,-3.751665644813329e-12,0.03525972047020787,3.979269902321221,-3.751665644813329e-12,27182.559914015856,20627.224605919004,0.7588403988133291,1.012815447727173,0.6385835789109175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456074323485613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.88378296015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1378018101389,261.1378018101389,-12.012198189861067,245.85354102113044,276.42206259913297,121514.0201666038,121664.54556560252,-150.52539899869157,0.0,nan,276.42206259913297,3.272062599132994,270.308358283525,-2.8416417164749532,264.1946539679311,-8.95534603206886,258.08094965237785,-15.069050347622124,251.96724533673614,-21.182754663263836,245.85354102113044,-27.296458978869538,1.0,1.0,26022.012520719443,26022.012520719443,275.5795678010174,2.429567801017413,275.5795678010174,275.5795678010174,77133.80710252993,77049.72906090162,84.07804162830871,0.0,8546.071908451686,8546.071908451686,0.883638902790576,3972.9639172915813,275.5795678010174,2.429567801017413,1.0,0.002,0.1538255224029848,0.004793809610392232,0.00023756908510461205,0.0017624309149623912,0.11878454255230603,0.11878454255230603,0.0,6.700326057873518e-14,1.0,1.0079806441542838,3.9792699023249725,0.09090023013079186,0.0,0.0007189547019991074,923.6229547213536,0.0,1600128.1395117156,266.5990212087999,0.03525972047395953,1.0,1284674.753712787,2553.4440020602046,,,,,,,,,,,,,,,,,,,5.0,15345.819425941747,1539.381248563173,0.3662042824930239,6.173730061729009,2.7853181553028747
2798.0,-29.023712031476688,4.982010879697981,34.965270603655675,24.403316212724917,4.988986137791873,-25.62244221448405,-39.15039139157159,1.5877163216980255,-6.548284503001639,-6.582985401006661,39.975962671237696,42167.16127056089,24744.32283929916,24744.32283929916,66911.48410986006,77143.80460560096,77048.64076391503,24744.32283929916,101792.96360321419,101792.96360321419,101792.96360321419,128980.03582383398,124859.15801177366,4120.877812060319,0.0,90658.91913115507,55683.81696554397,38861.224628456774,27187.072220619797,66048.29684907658,20630.788512653173,1539.498533627731,0.0,0.8787017944078781,2.719870115902872,0.001494314320929203,1.0,1.0,-2.636995144272305,333297.4006014398,1553497.0689192186,4.660993653463578,1553497.0689192186,4.660993653463578,0.7588455404552878,0.09092495507676011,3.9530995540376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9530995540376,1.2842595123563423,1.2845914229954762,3.078115844970076,6522.158111715089,15345.748746217081,6456.431084942561,0.00031657091606453473,22933.629141355228,2338.579345786301,19298.70457726152,1967.9201946904927,0.8415024267773213,0.8415024267773213,35688.99600258716,35405.22815468563,1.0100285886398974,0.8,4307.2837272225,4273.035954225843,1.0100285886398974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4041.4005732779965,4632.441516551485,6.122709786035621,4.982010879697981,-3.849565132808366,8.831576012506346,2.7878621800520746,3.5,0.7965320514434499,0.6,0.0002584316933077926,1.0005311577079201,0.00025829449819416344,198.1187822894701,0.0,2.73350955615556e-05,77.46766082144858,0.13035927423541582,8.678355975426497e-05,0.00017164813355352766,0.0006785421602018366,0.09092495506081674,0.09092495506081674,0.09092495506081674,0.09163463754693135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.7506780105,594.6868718472704,0.0,0.09092495506081674,0.09092495507676011,0.09092495507676011,0.3662831706439991,0.3662831706439991,0.5,9.291270938492872,4.0248890956132755,4.0248890956132755,9.555378710501827e-11,0.034700898005041836,3.945990256734376,9.555378710501827e-11,27187.072220619797,20630.788512653173,0.7588455404552878,1.013069031329542,0.6384291992708732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456381655506776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.44196791114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1368627634261,261.1368627634261,-12.013137236573868,245.84870135857724,276.42502416826954,121536.57410516261,121693.57366871023,-156.999563547633,0.0,nan,276.42502416826954,3.2750241682695673,270.30975960631827,-2.840240393681711,264.19449504438575,-8.95550495561423,258.0792304824878,-15.07076951751219,251.96396592051798,-21.186034079482,245.84870135857724,-27.301298641422733,1.0,1.0,26022.012520719443,26022.012520719443,275.58269356697826,2.432693566978287,275.58269356697826,275.58269356697826,77130.13070973719,77048.64076391503,81.48994582216255,0.0,8546.071908451686,8546.071908451686,0.8836451313697373,3972.865051807788,275.58269356697826,2.432693566978287,1.0,0.002,0.1531122660476996,0.00479738349390233,0.00023646910807889412,0.0017635308916507289,0.11823455403944706,0.11823455403944706,0.0,-2.703770367318281e-13,1.0,1.0079146933074499,3.9459902566388223,0.09092495507676011,0.0,0.0007132563553011949,916.2945154171072,0.0,1600130.5051775929,266.60171549699834,0.03470089790948805,1.0,1284663.6536875623,2553.8535158030136,,,,,,,,,,,,,,,,,,,5.0,15345.748746217081,1539.498533627731,0.3662831706439991,6.173730061729009,2.7878621800520746
2799.0,-29.028828652506284,4.9901516562877,34.96693929869038,24.405700584780448,4.991810842172396,-25.626764703054395,-39.15459156325085,1.5897468932918029,-6.545716681170404,-6.57982992656787,39.97871080146115,42161.41627938727,24773.106814666076,24773.106814666076,66934.52309405335,77140.16866799525,77047.56075180817,24773.106814666076,101820.66756647424,101820.66756647424,101820.66756647424,129012.13499989634,124880.8525953416,4131.282404554742,0.0,90658.1081581591,55680.88826071118,38863.57766383102,27191.467433422113,66055.04509725314,20634.26077128028,1539.6127403582298,0.0,0.8787084277429635,2.720197938376924,0.001494314320929203,1.0,1.0,-2.669084753606967,333338.9456028833,1553615.5040610258,4.660768039723431,1553615.5040610258,4.660768039723431,0.7588505777337301,0.09094950307965075,3.9530038926760764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9530038926760764,1.2842503037095967,1.2845820357667614,3.078063428334572,6522.047047154279,15345.67842995704,6456.477204017501,0.0003165977571425584,22933.978973844627,2338.615018772428,19298.842430262805,1967.9342517845346,0.8414956014511235,0.8414956014511235,35688.30508829792,35405.22815468563,1.0100041468800462,0.8,4307.200341187356,4273.035954225843,1.0100041468800462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4043.5609175455393,4632.441516551485,6.126557091590317,4.9901516562877,-3.8438259479421615,8.833977604229862,2.790346391101121,3.5,0.7972418260288917,0.6,0.00025829449819416344,1.00052845889437,0.00025815807226472174,198.12297817129954,0.0,2.7180928848278786e-05,77.03075235602208,0.13038645516426411,8.674261737404962e-05,0.00017155188082011383,0.0006781452526778123,0.09094950307173127,0.09094950307173127,0.09094950307173127,0.09165317271631368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490592.16073382145,594.7158768594288,0.0,0.09094950307173127,0.09094950307965075,0.09094950307965075,0.36636158274192004,0.36636158274192004,0.5,9.312381029838845,4.000842903916407,4.000842903916407,1.6370904631912708e-11,0.03411324539746374,3.910745172960901,1.6370904631912708e-11,27191.467433422113,20634.26077128028,0.7588505777337301,1.0133143198298533,0.6382770039338074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456687409908697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.005059445706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1358860963787,261.1358860963787,-12.01411390362125,245.8438835337727,276.42788865899325,121558.88040376942,121722.16971624458,-163.28931247516948,0.0,nan,276.42788865899325,3.2778886589932767,270.31108763389716,-2.838912366102818,264.1942866089247,-8.955713391075278,258.0774855838816,-15.072514416118395,251.960684558803,-21.18931544119698,245.8438835337727,-27.30611646622728,1.0,1.0,26022.012520719443,26022.012520719443,275.5857226661515,2.4357226661515483,275.5857226661515,275.5857226661515,77126.52955563973,77047.56075180817,78.96880383156531,0.0,8546.071908451686,8546.071908451686,0.8836511881985822,3972.768912139457,275.5857226661515,2.4357226661515483,1.0,0.002,0.1524050644343183,0.00480091541055257,0.00023537842025371964,0.0017646215804525067,0.11768921012685982,0.11768921012685982,0.0,7.062263100710009e-13,1.0,1.007844815774274,3.91074517294453,0.09094950307965075,0.0,0.0007072016143216831,908.5085952576692,0.0,1600132.6810689445,266.6042833188296,0.03411324538109284,1.0,1284652.8866157508,2554.2840529679634,,,,,,,,,,,,,,,,,,,5.0,15345.67842995704,1539.6127403582298,0.36636158274192004,6.173730061729009,2.790346391101121
2800.0,-29.033919351432626,4.998058504056975,34.96858557873763,24.408003512676828,4.99454530764933,-25.631072885566514,-39.158777974639065,1.591698842422459,-6.543269414461349,-6.576769253435678,39.98140099111077,42155.745817954594,24801.17827275957,24801.17827275957,66956.92409071416,77136.60243828336,77046.48590753242,24801.17827275957,101847.66418029199,101847.66418029199,101847.66418029199,129043.41172821674,124901.81276206154,4141.5989661552,0.0,90657.32668090933,55677.99401262927,38865.925186977845,27195.747547924755,66061.6727349026,20637.64294699729,1539.7239087206,0.0,0.8787147677009726,2.720516515774803,0.001494314320929203,1.0,1.0,-2.703095548359272,333379.24633902934,1553731.4487688213,4.660552406398919,1553731.4487688213,4.660552406398919,0.7588555126359121,0.09097386123738599,3.9529100085703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529100085703,1.2842414611210315,1.2845730156811292,3.0780115174912295,6521.937054306367,15345.608469914698,6456.52271221667,0.0003166243282556569,22934.32597361318,2338.6504029014172,19298.978457315527,1967.948122683641,0.8414888006527743,0.8414888006527743,35687.627006988914,35405.22815468563,1.0099801592142776,0.8,4307.118503956972,4273.035954225843,1.0099801592142776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4045.669740107467,4632.441516551485,6.130302240662077,4.998058504056975,-3.83824731288268,8.836305816939655,2.792772210171849,3.5,0.7979349171919569,0.6,0.00025815807226472174,1.0005258027783046,0.0002580224033681659,198.12715294932565,0.0,2.702911144077721e-05,76.60050182316262,0.1304134842757049,8.670182689093087e-05,0.00017145624537379087,0.0006777511083699432,0.090973861226786,0.090973861226786,0.090973861226786,0.09167118676576297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490504.2124026651,594.7446679621667,0.0,0.090973861226786,0.09097386123738599,0.09097386123738599,0.3664394743552072,0.3664394743552072,0.5,9.333300797033774,3.97422748909338,3.97422748909338,-1.546140993013978e-11,0.03349983897430775,3.873673705076385,-1.546140993013978e-11,27195.747547924755,20637.64294699729,0.7588555126359121,1.0135517512462044,0.638127132915941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456991610653704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.57480891285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13487280212917,261.13487280212917,-12.015127197870811,245.83908723335944,276.43065837090967,121580.90772274729,121750.32075289555,-169.41303014824996,0.0,nan,276.43065837090967,3.2806583709096913,270.3123441433572,-2.8376558566427548,264.19402991593563,-8.955970084064347,258.07571568836875,-15.074284311631232,251.9574014608442,-21.192598539155767,245.83908723335944,-27.31091276664054,1.0,1.0,26022.012520719443,26022.012520719443,275.5886575687207,2.438657568720714,275.5886575687207,275.5886575687207,77122.99807377889,77046.48590753242,76.51216624646622,0.0,8546.071908451686,8546.071908451686,0.8836571324783844,3972.6745586131515,275.5886575687207,2.438657568720714,1.0,0.002,0.15170424987333087,0.004804404412208873,0.00023429753706163663,0.0017657024631849106,0.1171487685308183,0.1171487685308183,0.0,2.465471403423347e-13,1.0,1.0077712863252093,3.8736737050918464,0.09097386123738599,0.0,0.0007008145617992946,900.2961306482613,0.0,1600134.6785234006,266.6067305855386,0.03349983898976916,1.0,1284642.4428408153,2554.73418889987,,,,,,,,,,,,,,,,,,,5.0,15345.608469914698,1539.7239087206,0.3664394743552072,6.173730061729009,2.792772210171849
2801.0,-29.038996977802235,5.005737570555718,34.97020921691141,24.410493426863127,4.997476129361872,-25.635349667107484,-39.16293309358878,1.5938288161808092,-6.540910442962854,-6.573781144060438,39.98403980129879,42149.94884781748,24828.511973825567,24828.511973825567,66978.46082164305,77132.897970179,77045.55463353652,24828.511973825567,101874.0666073621,101874.0666073621,101874.0666073621,129073.99077114515,124922.16700028196,4151.823770863188,0.0,90656.46192410066,55675.032055745134,38868.25540928391,27199.924163783064,66068.17957306697,20640.944721615426,1539.8320751858219,0.0,0.8787209097541583,2.720827969181804,0.001494314320929203,1.0,1.0,-2.738441219613776,333418.59530234337,1553845.185421833,4.660343506074726,1553845.185421833,4.660343506074726,0.7588603775998399,0.09099801715331278,3.9528109370987496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528109370987496,1.284231784956792,1.2845631627793999,3.077957564515305,6521.822734424562,15345.538858624457,6456.57150147142,0.0003166520344481664,22934.682019130396,2338.686709440063,19299.124291662953,1967.962993648489,0.8414820957868553,0.8414820957868553,35686.911456252376,35405.22815468563,1.0099548461612626,0.8,4307.032144563638,4273.035954225843,1.0099548461612626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4047.728303756949,4632.441516551485,6.13393738675115,5.005737570555718,-3.8328100322942564,8.838547602849975,2.7951410286760603,3.5,0.7986117224788744,0.6,0.0002580224033681659,1.000524473956262,0.0002578871482752409,198.13131715945545,0.0,2.687969221838348e-05,76.17704774689878,0.13044036396792327,8.666135883729827e-05,0.00017136104453086763,0.0006773578110142795,0.09099801715463404,0.09099801715463404,0.09099801715463404,0.0916887631479207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490416.9714463194,594.7732240954933,0.0,0.09099801715463404,0.09099801715331278,0.09099801715331278,0.3665168039077682,0.3665168039077682,0.5,9.354023178754648,3.9452957096303294,3.9452957096303294,-7.031530913081951e-11,0.03287070109757906,3.8353399244466573,-7.031530913081951e-11,27199.924163783064,20640.944721615426,0.7588603775998399,1.0137779072233915,0.6379765436279725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445729428231775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.151354836584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1338485791623,261.1338485791623,-12.016151420837673,245.83431258682882,276.43338457149156,121605.57758098106,121776.81779232164,-171.2402113406092,0.0,nan,276.43338457149156,3.283384571491581,270.3135701745172,-2.836429825482753,264.19375577764913,-8.956244222350847,258.07394138073823,-15.076058619261744,251.95412698374895,-21.195873016251028,245.83431258682882,-27.315687413171162,1.0,1.0,26022.012520719443,26022.012520719443,275.5915367070966,2.4415367070966454,275.5915367070966,275.5915367070966,77120.24625479814,77045.55463353652,74.69162126161973,0.0,8546.071908451686,8546.071908451686,0.8836634051735224,3972.5749917842436,275.5915367070966,2.4415367070966454,1.0,0.002,0.15101005479003443,0.0048078534455071945,0.00023322682894221135,0.0017667731741400777,0.11661341447110567,0.11661341447110567,0.0,3.0822891981807654e-12,1.0,1.0076952263983439,3.8353399245169726,0.09099801715331278,0.0,0.0006941950828812501,891.7853888294433,0.0,1600136.5497135958,266.6090895570371,0.03287070116789437,1.0,1284632.246497766,2555.1980187024215,,,,,,,,,,,,,,,,,,,4.0,15345.538858624457,1539.8320751858219,0.3665168039077682,6.173730061729009,2.7951410286760603
2802.0,-29.044036291964613,5.013193125362689,34.97181094404911,24.412383301556133,4.999784017501674,-25.639654260986518,-39.167114755231864,1.5954019870716651,-6.538718901435175,-6.570961883578044,39.98665443941116,42144.637684459245,24855.333426725276,24855.333426725276,66999.97111118452,77129.67414987973,77044.84613860348,24855.333426725276,101900.17956532876,101900.17956532876,101900.17956532876,129104.36967451333,124942.40949376412,4161.960180749216,0.0,90655.88323115422,55672.35381374004,38870.58824157131,27204.190109184583,66074.77835075589,20644.299780843354,1539.9487471941818,0.0,0.8787262294656857,2.721122300703983,0.001494314320929203,1.0,1.0,-2.7741928256471056,333455.7241255479,1553957.8864300747,4.66016257632153,1553957.8864300747,4.66016257632153,0.7588647078992988,0.09102205104308868,3.952731828933596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952731828933596,1.2842247107110696,1.2845559130012931,3.07791291972959,6521.72813748086,15345.469339531137,6456.606096497571,0.00031667460844000744,22934.994620065634,2338.718585864249,19299.22769851122,1967.97353821246,0.8414751351904172,0.8414751351904171,35686.34008933801,35405.22815468563,1.0099346337918782,0.8,4306.9631866301515,4273.035954225843,1.0099346337918782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4049.7379318841467,4632.441516551485,6.137516512126822,5.013193125362689,-3.8275857756790965,8.840778901041785,2.797454311243276,3.5,0.7992726603552217,0.6,0.0002578871482752409,1.0005205370983934,0.0002577529782878207,198.1354501001174,0.0,2.6798269713762544e-05,75.94629636880305,0.13046716223763705,8.662064990093731e-05,0.00017126649837430357,0.0006769705393541137,0.09102205103309341,0.09102205103309341,0.09102205103309341,0.09170618490523791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490330.5742055781,594.8015022253961,0.0,0.09102205103309341,0.09102205104308868,0.09102205104308868,0.3665935412744494,0.3665935412744494,0.5,9.37454719478829,3.914500508463732,3.914500508463732,3.609557097661309e-11,0.032242982142861365,3.7967690579309306,3.609557097661309e-11,27204.190109184583,20644.299780843354,0.7588647078992988,1.0140022075521355,0.6378324488768733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457596188743589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.92060345849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1327622671094,261.1327622671094,-12.017237732890578,245.8295566116922,276.43596792251884,121624.21986324647,121805.84077409691,-181.62091085044716,0.0,nan,276.43596792251884,3.2859679225188643,270.31468566034584,-2.8353143396541327,264.1934033982101,-8.956596601789897,258.07212113604106,-15.077878863958915,251.95083887384823,-21.19916112615175,245.8295566116922,-27.32044338830778,1.0,1.0,26022.012520719443,26022.012520719443,275.5942730645868,2.4442730645868096,275.5942730645868,275.5942730645868,77116.16848714674,77044.84613860348,71.32234854326816,0.0,8546.071908451686,8546.071908451686,0.8836684138778793,3972.495488078264,275.5942730645868,2.4442730645868096,1.0,0.002,0.1503225292898074,0.00481124508763111,0.0002321663280147557,0.0017678336717323868,0.11608316400737785,0.11608316400737785,0.0,-2.5285763066706934e-13,1.0,1.0076186685551292,3.796769057894835,0.09102205104308868,0.0,0.0006875255001676324,883.2108135779145,0.0,1600138.2262428927,266.6112810985648,0.032242982106765794,1.0,1284622.626160877,2555.662960217609,,,,,,,,,,,,,,,,,,,5.0,15345.469339531137,1539.9487471941818,0.3665935412744494,6.173730061729009,2.797454311243276
2803.0,-29.04905122703536,5.020432536464082,34.973387767099744,24.414432641956978,5.002253298022396,-25.64392077455049,-39.17126023499293,1.597122846190691,-6.536588070107257,-6.568127993283607,39.98913883921407,42139.22345028409,24881.270671775517,24881.270671775517,67020.49412205961,77126.33279317373,77043.39062370185,24881.270671775517,101924.66129547737,101924.66129547737,101924.66129547737,129132.60943160561,124960.62618814669,4171.983243458925,0.0,90655.22203314293,55669.611699485475,38872.9003707305,27207.94813612823,66080.84850685873,20647.28718888065,1540.041014723663,0.0,0.878732122971063,2.7214191381211705,0.001494314320929203,1.0,1.0,-2.814950167754432,333493.0488922633,1554064.9793877755,4.6599621327934315,1554064.9793877755,4.6599621327934315,0.758869690782159,0.09104570982187776,3.9526470745460176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526470745460176,1.284216943985408,1.284547971960247,3.077865537484241,6521.62774018868,15345.400418704825,6456.645158305099,0.0003166987086111917,22935.319122452933,2338.7516758987967,19299.344456867933,1967.9854442513943,0.84146832027179,0.84146832027179,35685.7279394598,35405.22815468563,1.0099129787960206,0.8,4306.889306624987,4273.035954225843,1.0099129787960206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4051.699461888005,4632.441516551485,6.140946757235883,5.020432536464082,-3.8224322693722503,8.842864805836331,2.7997129662276388,3.5,0.799917990350754,0.6,0.0002577529782878207,1.0005180394518327,0.0002576195212122705,198.1395631956234,0.0,2.6583830847425628e-05,75.33857662160423,0.13049374606848446,8.658031064476633e-05,0.00017117266764305437,0.0006765851440015566,0.09104570980580735,0.09104570980580735,0.09104570980580735,0.09172229923269057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490244.64217352733,594.8296205015107,0.0,0.09104570980580735,0.09104570982187776,0.09104570982187776,0.366669680645201,0.366669680645201,0.5,9.394844876209877,3.8811396518109404,3.8811396518109404,-8.29913915367797e-12,0.03153992317635357,3.7531778255291783,-8.29913915367797e-12,27207.94813612823,20647.28718888065,0.758869690782159,1.0142196360433136,0.6376919243994019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457895829046867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.31288371129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1316420431886,261.1316420431886,-12.018357956811371,245.82482159124044,276.438462495143,121645.53252213601,121832.82316860447,-187.2906464684601,0.0,nan,276.438462495143,3.288462495143051,270.3157343143545,-2.834265685645505,264.193006133603,-8.956993866397,258.07027795278356,-15.079722047216421,251.94754977200753,-21.202450227992443,245.82482159124044,-27.32517840875954,1.0,1.0,26022.012520719443,26022.012520719443,275.5969366409736,2.446936640973604,275.5969366409736,275.5969366409736,77112.82708887338,77043.39062370185,69.43646517152956,0.0,8546.071908451686,8546.071908451686,0.8836737800539005,3972.4103099187478,275.5969366409736,2.446936640973604,1.0,0.002,0.1496425768158017,0.004814608191464311,0.00023111751802400358,0.0017688824811034416,0.11555875901200179,0.11555875901200179,0.0,-8.725546327137401e-13,1.0,1.0075321057270903,3.7531778255374775,0.09104570982187776,0.0,0.0006799524728479998,873.4757559136443,0.0,1600139.7238556924,266.6134119298927,0.03153992318465271,1.0,1284612.955748314,2556.1846780798837,,,,,,,,,,,,,,,,,,,5.0,15345.400418704825,1540.041014723663,0.366669680645201,6.173730061729009,2.7997129662276388
2804.0,-29.054041528215077,5.027460476487391,34.97494068167387,24.416418524365895,5.004650809580571,-25.64817229440403,-39.17538814768193,1.5987815765932443,-6.534568925543226,-6.565419641031283,39.99160218191519,42133.85557731289,24906.647201092634,24906.647201092634,67040.50277840553,77123.04672522278,77042.29827657048,24906.647201092634,101948.94547766312,101948.94547766312,101948.94547766312,129160.72999706282,124978.82565141484,4181.904345647986,0.0,90654.58160061954,55666.88135882211,38875.22249088603,27211.784519399702,66087.00701028573,20650.322298806437,1540.1402866773858,0.0,0.8787374167879731,2.7217030790333525,0.001494314320929203,1.0,1.0,-2.855399002544175,333528.7232849814,1554171.1701601765,4.6597820866907025,1554171.1701601765,4.6597820866907025,0.7588742400956653,0.09106919699621073,3.95256345598052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95256345598052,1.2842094662828945,1.2845403209344706,3.0778183464268456,6521.52774800083,15345.331818295841,6456.684075211128,0.00031672271159821126,22935.64230156823,2338.7846309971533,19299.460782104376,1967.997306124352,0.8414615352099718,0.8414615352099719,35685.12399063555,35405.22815468563,1.009891614006053,0.8,4306.81641640015,4273.035954225843,1.009891614006053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4053.614546434963,4632.441516551485,6.144305758670942,5.027460476487391,-3.8174543533593965,8.844914829846788,2.8019188437854967,3.5,0.8005482410815705,0.6,0.0002576195212122705,1.0005155151746872,0.00025748678286842045,198.1436562348322,0.0,2.6443126654879148e-05,74.9398209399275,0.13052018919513933,8.654015958477144e-05,0.00017107936162749906,0.0006762020328413288,0.09106919698944436,0.09106919698944436,0.09106919698944436,0.09173833488808605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490159.69026572123,594.8574165869883,0.0,0.09106919698944436,0.09106919699621073,0.09106919699621073,0.36674510798875604,0.36674510798875604,0.5,9.41491901423329,3.845867114348323,3.845867114348323,1.0743406164692715e-11,0.03085071548804308,3.7100206384870944,1.0743406164692715e-11,27211.784519399702,20650.322298806437,0.7588742400956653,1.0144278854687943,0.6375512749541709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458194031478506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.91412802962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1304897882031,261.1304897882031,-12.019510211796899,245.82010731805963,276.44087225836,121666.69159914584,121859.3375322287,-192.64593308285362,0.0,nan,276.44087225836,3.290872258360025,270.3167192702963,-2.833280729703688,264.19256628226225,-8.957433717737729,258.0684132941361,-15.081586705863856,251.944260306104,-21.205739693895964,245.82010731805963,-27.32989268194035,1.0,1.0,26022.012520719443,26022.012520719443,275.59951717460433,2.4495171746043525,275.59951717460433,275.59951717460433,77109.57036622218,77042.29827657048,67.27208965169848,0.0,8546.071908451686,8546.071908451686,0.8836790742989231,3972.3262732604226,275.59951717460433,2.4495171746043525,1.0,0.002,0.14897012904626683,0.004817918037503529,0.00023008022729251068,0.0017699197730243396,0.11504011364625534,0.11504011364625534,0.0,3.168502786532468e-13,1.0,1.0074463792057413,3.710020638476351,0.09106919699621073,0.0,0.0006724477701014934,863.8289026604867,0.0,1600141.109989985,266.61543107445675,0.030850715477299673,1.0,1284603.7135792836,2556.7007460151904,,,,,,,,,,,,,,,,,,,5.0,15345.331818295841,1540.1402866773858,0.36674510798875604,6.173730061729009,2.8019188437854967
2805.0,-29.059007430267783,5.034282208135444,34.97646952045673,24.418322753068082,5.006971271897608,-25.652409559995476,-39.17950614178551,1.600373402332636,-6.532644049119483,-6.562795322376245,39.99401288179146,42128.60455483801,24931.392205880562,24931.392205880562,67059.99676071858,77119.83839086283,77041.22832073898,24931.392205880562,101972.62052661955,101972.62052661955,101972.62052661955,129188.14560926822,124996.42832260915,4191.717286659073,0.0,90653.9953064219,55664.244355297145,38877.50105680528,27215.525082648674,66093.02613945396,20653.28178703175,1540.237220652953,0.0,0.8787424556213904,2.721978650788027,0.001494314320929203,1.0,1.0,-2.8970156956922324,333563.29364893964,1554275.0968944854,4.659610714032252,1554275.0968944854,4.659610714032252,0.7588786813523323,0.09109244655826344,3.9524847482717687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524847482717687,1.2842022999043128,1.2845329822378329,3.0777742327406457,6521.43427639327,15345.263544221305,6456.718440150741,0.000316745026129045,22935.95069432223,2338.816078306275,19299.56350120858,1968.007780557946,0.8414546995859286,0.8414546995859286,35684.555508946105,35405.22815468563,1.0098715039544597,0.8,4306.747806682747,4273.035954225843,1.0098715039544597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4055.4841400781174,4632.441516551485,6.147574825776616,5.034282208135444,-3.8126185281949736,8.846900736330419,2.804072993253302,3.5,0.8011637123580863,0.6,0.00025748678286842045,1.0005130148539634,0.0002573547560558257,198.1477294081435,0.0,2.6301260773006007e-05,74.53777303069903,0.13054649045591232,8.650012214746543e-05,0.00017098666072095503,0.0006758221686574943,0.09109244655064981,0.09109244655064981,0.09109244655064981,0.09175392395069239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490075.5957646366,594.884928966121,0.0,0.09109244655064981,0.09109244655826344,0.09109244655826344,0.36681983234098525,0.36681983234098525,0.5,9.434763336944894,3.808832568801563,3.808832568801563,2.6716406864579767e-12,0.030151273256763034,3.6657796266840137,2.6716406864579767e-12,27215.525082648674,20653.28178703175,0.7588786813523323,1.0146304485926299,0.6374137638356601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458490780716933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.51208012039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12930653959705,261.12930653959705,-12.020693460402924,245.81541353384304,276.44319954535905,121687.724922065,121885.5526886999,-197.8277666349024,0.0,nan,276.44319954535905,3.293199545359073,270.31764234305575,-2.8323576569442253,264.1920851407747,-8.957914859225298,258.06652793841556,-15.083472061584416,251.9409707361345,-21.20902926386549,245.81541353384304,-27.334586466156935,1.0,1.0,26022.012520719443,26022.012520719443,275.60201629470697,2.4520162947069934,275.60201629470697,275.60201629470697,77106.38151542553,77041.22832073898,65.15319468654343,0.0,8546.071908451686,8546.071908451686,0.8836840576013434,3972.2471720131275,275.60201629470697,2.4520162947069934,1.0,0.002,0.14830538855424333,0.004821181115776947,0.0002290547892181697,0.0017709452109460734,0.11452739460908486,0.11452739460908486,0.0,1.642431850246151e-13,1.0,1.007358470545994,3.665779626681342,0.09109244655826344,0.0,0.0006647404920820035,853.9221515840762,0.0,1600142.370734383,266.6173559508805,0.030151273254091393,1.0,1284594.7580379006,2557.2286417524965,,,,,,,,,,,,,,,,,,,5.0,15345.263544221305,1540.237220652953,0.36681983234098525,6.173730061729009,2.804072993253302
