time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2806.0,-29.06393775967036,5.040902570877262,34.97797390531724,24.419886047858768,5.008927891114191,-25.656651194593877,-39.18362445021046,1.601641326038619,-6.530833721452041,-6.560269932001318,39.99636451780743,42123.60630195202,24955.55646975544,24955.55646975544,67079.16277170746,77116.90161890707,77040.0272642397,24955.55646975544,101995.58373399514,101995.58373399514,101995.58373399514,129214.74109082588,125013.32320414702,4201.417886678858,0.0,90653.55348676562,55661.72971139369,38879.80419485771,27219.157356830732,66098.96155168844,20656.155683131496,1540.3315883171672,0.0,0.8787471833254855,2.722244410825668,0.001494314320929203,1.0,1.0,-2.940196288085815,333596.56348174764,1554376.4824109485,4.659449924147658,1554376.4824109485,4.659449924147658,0.7588829959847294,0.09111544854646153,3.9524152935315375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524152935315375,1.2841966460654533,1.284527157385892,3.0777336988389004,6521.348389919406,15345.195592599242,6456.747485363906,0.0003167653752951987,22936.24195694411,2338.8457788280516,19299.650319294436,1968.0166335389188,0.8414477993179406,0.8414477993179406,35684.053856735656,35405.22815468563,1.0098537580635982,0.8,4306.687262575464,4273.035954225843,1.0098537580635982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4057.3093563270654,4632.441516551485,6.15076502136549,5.040902570877262,-3.8079343241578014,8.848836895035063,2.806176649761277,3.5,0.8017647570746506,0.6,0.0002573547560558257,1.000509359563397,0.0002572237366856122,198.15177354809416,0.0,2.616081313664456e-05,74.13974442925068,0.13057265126904896,8.646009877614435e-05,0.00017089465727968136,0.0006754466570150433,0.09111544843146836,0.09111544843146836,0.09111544843146836,0.09176899820787258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489992.36616778723,594.9121549367337,0.0,0.09111544843146836,0.09111544854646153,0.09111544854646153,0.3668938264255169,0.3668938264255169,0.5,9.454369830203104,3.7701010942612356,3.7701010942612356,-9.379164112033322e-12,0.02943621054924961,3.6200736439154753,-9.379164112033322e-12,27219.157356830732,20656.155683131496,0.7588829959847294,1.0148292983279703,0.6372809090050827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458786090552698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.11405151894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12806808980173,261.12806808980173,-12.021931910198248,245.8107393500291,276.4453968295806,121705.59084640091,121912.64771792362,-207.0568715227244,0.0,nan,276.4453968295806,3.295396829580625,270.3184653336709,-2.831534666329105,264.1915338377774,-8.958466162222578,258.064602341822,-15.085397658177953,251.93767084593009,-21.21232915406989,245.8107393500291,-27.339260649970868,1.0,1.0,26022.012520719443,26022.012520719443,275.6044011460703,2.4544011460703246,275.6044011460703,275.6044011460703,77102.52646349218,77040.0272642397,62.49919925247377,0.0,8546.071908451686,8546.071908451686,0.883688455048533,3972.1773699991954,275.6044011460703,2.4544011460703246,1.0,0.002,0.1476486264209362,0.004824393588861135,0.00022804161622514064,0.0017719583838259234,0.11402080811257032,0.11402080811257032,0.0,5.106418760059128e-14,1.0,1.0072676187490577,3.6200736439248544,0.09111544854646153,0.0,0.0006567621331593125,843.6675335111606,0.0,1600143.474614613,266.61916627854794,0.029436210558628773,1.0,1284586.1399663095,2557.7724994215337,,,,,,,,,,,,,,,,,,,4.0,15345.195592599242,1540.3315883171672,0.3668938264255169,6.173730061729009,2.806176649761277
2807.0,-29.068868340183425,5.047328358498745,34.97945275606273,24.42216396974402,5.011626758788084,-25.66081883034319,-39.187671163212485,1.6035772468601943,-6.529024491036182,-6.557724192507468,39.99863606093859,42118.07267076131,24978.90544661521,24978.90544661521,67096.97811737651,77113.411334355,77038.73352464457,24978.90544661521,102017.63897125979,102017.63897125979,102017.63897125979,129240.13759200556,125029.14128690062,4210.996305104947,0.0,90652.77507559705,55658.90729645932,38882.07531015303,27222.49862074577,66104.5739308988,20658.818915386764,1540.4118370616336,0.0,0.8787523251879087,2.72251254099393,0.001494314320929203,1.0,1.0,-2.985254663714045,333630.1040368772,1554474.4196477658,4.6592750499395725,1554474.4196477658,4.6592750499395725,0.7588876834267908,0.09113810263169093,3.9523230720910547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523230720910547,1.2841878679986458,1.2845182087976446,3.077682923644644,6521.240803375634,15345.12818808587,6456.792434846947,0.0003167913863529231,22936.58018893567,2338.8802688926057,19299.784676307263,1968.0303341413494,0.8414412487532578,0.8414412487532578,35683.387764276624,35405.22815468563,1.009830195213713,0.8,4306.606872272262,4273.035954225843,1.009830195213713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4059.091203235894,4632.441516551485,6.153817245274534,5.047328358498745,-3.8033085402631004,8.850636898761845,2.8082309295352843,3.5,0.8023516941529384,0.6,0.0002572237366856122,1.0005094060077036,0.00025709277208297595,198.15581803786247,0.0,2.5961720576958946e-05,73.57551611510165,0.1305986129896259,8.64207878700708e-05,0.0001708029488155414,0.0006750684353848517,0.09113810266774132,0.09113810266774132,0.09113810266774132,0.09178335562537654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489909.9530340695,594.939109297727,0.0,0.09113810266774132,0.09113810263169093,0.09113810263169093,0.36696705592074214,0.36696705592074214,0.5,9.47372742133646,3.7295866885467035,3.7295866885467035,7.44648787076585e-12,0.028699701471282424,3.5724695287934196,7.44648787076585e-12,27222.49862074577,20658.818915386764,0.7588876834267908,1.0150126402374986,0.6371430926215281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459079296317523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.54982320479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1268519297361,261.1268519297361,-12.023148070263858,245.806087907266,276.447615952208,121731.88632673767,121935.21657536628,-203.33024862861646,0.0,nan,276.447615952208,3.297615952208048,270.31931034324685,-2.8306896567531226,264.1910047342564,-8.958995265743567,258.06269912520213,-15.087300874797847,251.93439351623755,-21.21560648376243,245.806087907266,-27.343912092733973,1.0,1.0,26022.012520719443,26022.012520719443,275.6067955014418,2.4567955014418317,275.6067955014418,275.6067955014418,77100.82817602418,77038.73352464457,62.09465137960797,0.0,8546.071908451686,8546.071908451686,0.883694293925137,3972.08468745151,275.6067955014418,2.4567955014418317,1.0,0.002,0.1470001916776748,0.004827575268034529,0.00022704130384589393,0.0017729586991281085,0.11352065192294697,0.11352065192294697,0.0,2.974002554639865e-12,1.0,1.0071729660957405,3.572469528785973,0.09113810263169093,0.0,0.0006484347438063536,832.9646511995475,0.0,1600144.5464507188,266.6209755089638,0.028699701463835936,1.0,1284577.4523277262,2558.3387879010907,,,,,,,,,,,,,,,,,,,4.0,15345.12818808587,1540.4118370616336,0.36696705592074214,6.173730061729009,2.8082309295352843
2808.0,-29.073773111123337,5.053561602822405,34.98090991214442,24.42387391291561,5.013736358304268,-25.665022164022677,-39.19175328975541,1.6049854093288787,-6.527377308348264,-6.555416081089,40.000967395609564,42112.99508708514,25002.01063608928,25002.01063608928,67115.00572317441,77110.37273876801,77038.53343541044,25002.01063608928,102040.54407149972,102040.54407149972,102040.54407149972,129266.89391572331,125046.41424260347,4220.479673119845,0.0,90652.26833092973,55656.353154100434,38884.35019647699,27226.34984422358,66110.70004070057,20661.83533049861,1540.5223754927645,0.0,0.8787559539571218,2.7227555711338742,0.001494314320929203,1.0,1.0,-3.026140752867718,333660.5160913106,1554574.9396372621,4.659151636664832,1554574.9396372621,4.659151636664832,0.7588911274818678,0.09116073628406982,3.952249668452998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952249668452998,1.2841815566357688,1.2845117276201676,3.0776408896627463,6521.151738411932,15345.060614197602,6456.823941772751,0.0003168125717510623,22936.8779645981,2338.9106335596866,19299.878852616937,1968.0399374523347,0.8414344307191813,0.8414344307191813,35682.85758588848,35405.22815468563,1.0098114403678171,0.8,4306.5428853575395,4273.035954225843,1.0098114403678171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4060.831204865894,4632.441516551485,6.156870200891533,5.053561602822405,-3.7989364912161956,8.8524980940386,2.810237546419227,3.5,0.8029250132626363,0.6,0.00025709277208297595,1.0005067591361816,0.0002569625539610996,198.15984149911586,0.0,2.595139796939003e-05,73.54626184525135,0.13062456438759532,8.638114968404504e-05,0.0001707116223989309,0.000674694953027248,0.09116073622108699,0.09116073622108699,0.09116073622108699,0.09179851478434511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489828.91420192574,594.9656173025437,0.0,0.09116073622108699,0.09116073628406982,0.09116073628406982,0.3670394741654788,0.3670394741654788,0.5,9.492860778917818,3.6886274560531547,3.6886274560531547,-5.519495971384458e-11,0.028038772740728746,3.5292753282212743,-5.519495971384458e-11,27226.34984422358,20661.83533049861,0.7588911274818678,1.015191272847747,0.6370072478609148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459372528322874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.52056893494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12560278317625,261.12560278317625,-12.02439721682373,245.80145417184073,276.4497513945029,121751.94113007889,121960.78639999198,-208.84526991306222,0.0,nan,276.4497513945029,3.299751394502948,270.3200919500255,-2.829908049974449,264.1904325054905,-8.959567494509486,258.06077306084967,-15.089226939150308,251.93111361634817,-21.218886383651807,245.80145417184073,-27.348545828159246,1.0,1.0,26022.012520719443,26022.012520719443,275.60908019985413,2.4590801998541565,275.60908019985413,275.60908019985413,77097.78428521253,77038.53343541044,59.25084980209067,0.0,8546.071908451686,8546.071908451686,0.8836989413631068,3972.010916795263,275.60908019985413,2.4590801998541565,1.0,0.002,0.1463593051525288,0.004830683273712194,0.00022605252888858117,0.0017739474735309823,0.11302626444429059,0.11302626444429059,0.0,2.419563681355097e-12,1.0,1.0070870613786718,3.5292753282764693,0.09116073628406982,0.0,0.0006408865249376162,823.2633312928832,0.0,1600145.535875531,266.6226226916517,0.028038772795923705,1.0,1284569.5755157585,2558.853414013947,,,,,,,,,,,,,,,,,,,4.0,15345.060614197602,1540.5223754927645,0.3670394741654788,6.173730061729009,2.810237546419227
2809.0,-29.07865438221886,5.05960870034809,34.98234258389713,24.425511282775574,5.015767611315708,-25.669212182966334,-39.195821865554876,1.6063254102241644,-6.5257776535858625,-6.553095157297078,40.003174803344116,42107.98513294861,25024.348261584866,25024.348261584866,67132.33339453347,77107.39734007993,77037.55596107863,25024.348261584866,102061.90422266349,102061.90422266349,102061.90422266349,129291.62354735192,125061.78603274307,4229.837514608849,0.0,90651.79129192317,55653.83384967239,38886.61938027865,27229.71932468842,66116.33870496707,20664.502933019496,1540.6098119974795,0.0,0.8787601227298274,2.7230007175841875,0.001494314320929203,1.0,1.0,-3.0714822163180884,333691.0991618084,1554670.120805969,4.659009858851831,1554670.120805969,4.659009858851831,0.7588951867852554,0.0911829725494803,3.952178323587192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952178323587192,1.2841755623753301,1.284505564586932,3.0775996984998506,6521.06445928056,15344.993393008433,6456.854326347536,0.0003168333019575396,22937.171319143094,2338.9405473982547,19299.969674144304,1968.049198670729,0.8414276287868494,0.8414276287868494,35682.34227567375,35405.22815468563,1.0097932115442998,0.8,4306.480692873833,4273.035954225843,1.0097932115442998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4062.5296473253197,4632.441516551485,6.1597946191138195,5.05960870034809,-3.7946255102226623,8.854234210570752,2.8121967890543624,3.5,0.8034847968726749,0.6,0.0002569625539610996,1.000504350667185,0.00025683302005607923,198.16384582443092,0.0,2.5804002391328484e-05,73.12854277702492,0.13065036838998664,8.6341659798157e-05,0.0001706208941629426,0.0006743241994618463,0.09118297257624462,0.09118297257624462,0.09118297257624462,0.09181242626278535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489748.4835614371,594.9919194935646,0.0,0.09118297257624462,0.0911829725494803,0.0911829725494803,0.3671111776984606,0.3671111776984606,0.5,9.511744390348134,3.646322292920047,3.646322292920047,-4.575895218295045e-11,0.027317503711230984,3.481612940979005,-4.575895218295045e-11,27229.71932468842,20664.502933019496,0.7588951867852554,1.0153667718065893,0.6368771465227127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459664236598158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.102849866715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12432166155503,261.12432166155503,-12.025678338444948,245.79683827101948,276.45180505208884,121771.77897286217,121985.97015170778,-214.1911788455941,0.0,nan,276.45180505208884,3.3018050520888664,270.3208116959032,-2.8291883040967605,264.18981833967524,-8.960181660324736,258.0588249834108,-15.091175016589204,251.92783162723285,-21.22216837276713,245.79683827101948,-27.353161728980496,1.0,1.0,26022.012520719443,26022.012520719443,275.611286746615,2.4612867466150306,275.611286746615,275.611286746615,77094.78880068118,77037.55596107863,57.23283960255503,0.0,8546.071908451686,8546.071908451686,0.8837034584405535,3971.939215205128,275.611286746615,2.4612867466150306,1.0,0.002,0.14572677575178256,0.004833758937593822,0.00022507665815910504,0.001774923343871693,0.11253832907955252,0.11253832907955252,0.0,2.0307978389200176e-12,1.0,1.0069922354676872,3.481612941024764,0.0911829725494803,0.0,0.0006325294005578403,812.5230135382529,0.0,1600146.3832809536,266.6242223464141,0.027317503756989936,1.0,1284561.65487592,2559.419276909855,,,,,,,,,,,,,,,,,,,4.0,15344.993393008433,1540.6098119974795,0.3671111776984606,6.173730061729009,2.8121967890543624
2810.0,-29.083512558389728,5.065474383451116,34.98375065019724,24.427089560218178,5.01773584020745,-25.673387718467758,-39.1998767159879,1.6076109987286407,-6.524251480359112,-6.55084425581968,40.0053297505795,42103.03919315932,25046.11799617063,25046.11799617063,67149.15718932994,77104.47569893392,77036.54793092601,25046.11799617063,102082.66592709665,102082.66592709665,102082.66592709665,129315.65764826964,125076.58354198205,4239.074106287597,0.0,90651.34036472607,55651.351046452626,38888.87702030383,27232.991721172995,66121.86874147682,20667.09462652414,1540.6945660315628,0.0,0.8787641118059513,2.7232388186830696,0.001494314320929203,1.0,1.0,-3.117700431618175,333720.76164614246,1554763.0441799187,4.658874193234931,1554763.0441799187,4.658874193234931,0.7588991631226463,0.09120493261193074,3.952108918155086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952108918155086,1.284169821075415,1.2844996554594494,3.077559410986183,6520.979094873467,15344.926479107115,6456.883474118628,0.0003168535421565778,22937.460035145923,2338.969988237158,19300.05679878267,1968.058082911358,0.8414208360127999,0.8414208360127999,35681.840971829515,35405.22815468563,1.0097754782518098,0.8,4306.420190810662,4273.035954225843,1.0097754782518098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4064.1879594154725,4632.441516551485,6.162637714170302,5.065474383451116,-3.7904367525690517,8.855911136020168,2.814110266145981,3.5,0.8040315046131374,0.6,0.00025683302005607923,1.0005019837657558,0.00025670415873579183,198.16783134397866,0.0,2.566893678349344e-05,72.74576684442042,0.13067603732677013,8.630231973303601e-05,0.00017053070032304322,0.0006739559015659316,0.09120493261800412,0.09120493261800412,0.09120493261800412,0.09182592258849509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489669.02698101074,595.0179002818951,0.0,0.09120493261800412,0.09120493261193074,0.09120493261193074,0.3671820620907566,0.3671820620907566,0.5,9.53037408854242,3.6028107535757954,3.6028107535757954,3.814193405560218e-11,0.02659277546058547,3.4331438242015224,3.814193405560218e-11,27232.991721172995,20667.09462652414,0.7588991631226463,1.0155362887862351,0.636749081575019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459954558345214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.720073934106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12301074867906,261.12301074867906,-12.026989251320913,245.7922403783924,276.45378111896804,121791.55044335373,122010.72243726518,-219.17199391147454,0.0,nan,276.45378111896804,3.303781118968061,270.3214729708817,-2.828527029118277,264.1891648227701,-8.960835177229853,258.0568566745676,-15.09314332543238,251.92454852649465,-21.22545147350533,245.7922403783924,-27.357759621607585,1.0,1.0,26022.012520719443,26022.012520719443,275.6134196956385,2.4634196956385495,275.6134196956385,275.6134196956385,77091.87138546626,77036.54793092601,55.32345454025199,0.0,8546.071908451686,8546.071908451686,0.8837078527142287,3971.8694627458617,275.6134196956385,2.4634196956385495,1.0,0.002,0.1451027579721164,0.004836786769394819,0.00022411389223944814,0.0017758861087518287,0.11205694611972407,0.11205694611972407,0.0,9.912769390052478e-13,1.0,1.0068957747511686,3.4331438241633805,0.09120493261193074,0.0,0.0006240177783272438,801.5845164370098,0.0,1600147.1394050617,266.62574851964087,0.026592775422443538,1.0,1284553.9731027463,2559.9942818807594,,,,,,,,,,,,,,,,,,,4.0,15344.926479107115,1540.6945660315628,0.3671820620907566,6.173730061729009,2.814110266145981
2811.0,-29.08834791341229,5.071163211007056,34.98513411475247,24.428599804546707,5.019634264825869,-25.677549695619383,-39.20391801567746,1.608836045614213,-6.522796510182218,-6.5486649358744256,40.007435598976166,42098.16603401785,25067.34066231655,25067.34066231655,67165.5066963344,77101.61623551247,77035.53896763305,25067.34066231655,102102.8796299496,102102.8796299496,102102.8796299496,129339.05871801147,125090.87085552652,4248.187862484944,0.0,90650.92440904924,55648.913909706134,38891.122777047894,27236.179088061865,66127.30186510977,20669.61911185323,1540.7772364850564,0.0,0.8787679000032446,2.7234696638487175,0.001494314320929203,1.0,1.0,-3.164568555169865,333749.48279824725,1554853.854420227,4.65874536009436,1554853.854420227,4.65874536009436,0.7589030401446111,0.09122661693912135,3.952042332961689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952042332961689,1.2841643613997766,1.284494028893783,3.077520644361947,6520.896953048579,15344.859865165085,6456.9104395012755,0.0003168729519268021,22937.741241530373,2338.9986633080994,19300.137400115924,1968.0663019599888,0.8414140344896596,0.8414140344896596,35681.36003644358,35405.22815468563,1.0097584655386231,0.8,4306.362147004623,4273.035954225843,1.0097584655386231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4065.8071419056587,4632.441516551485,6.165403273547154,5.071163211007056,-3.7863697048246014,8.857532915831657,2.8159790950493075,3.5,0.8045654557283736,0.6,0.00025670415873579183,1.0004996448846588,0.0002565759618689176,198.17179828039355,0.0,2.553616838547607e-05,72.36950120443917,0.1307015734951556,8.626312762091195e-05,0.0001704410311148799,0.0006735901702396458,0.09122661691741107,0.09122661691741107,0.09122661691741107,0.0918390300493118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489590.57697751326,595.0435493040692,0.0,0.09122661691741107,0.09122661693912135,0.09122661693912135,0.36725210825580556,0.36725210825580556,0.5,9.548746483689005,3.5582190880742814,3.5582190880742814,-4.4792614062316716e-11,0.025868425692181063,3.384096380704534,-4.4792614062316716e-11,27236.179088061865,20669.61911185323,0.7589030401446111,1.0157000936367013,0.6366230716609621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460243517489486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.34380829413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12167118995745,261.12167118995745,-12.028328810042524,245.78766052695457,276.45568185296736,121811.17271196064,122035.1340217222,-223.9613097615677,0.0,nan,276.45568185296736,3.305681852967382,270.32207758777713,-2.827922412222847,264.1884733225868,-8.96152667741319,258.05486905731306,-15.095130942686922,251.92126479214556,-21.228735207854413,245.78766052695457,-27.36233947304541,1.0,1.0,26022.012520719443,26022.012520719443,275.61548095394056,2.4654809539405846,275.61548095394056,275.61548095394056,77089.0062785195,77035.53896763305,53.46731088645174,0.0,8546.071908451686,8546.071908451686,0.8837120684188243,3971.8025446264974,275.61548095394056,2.4654809539405846,1.0,0.002,0.14448736561219927,0.004839765984698044,0.00022316440677601338,0.0017768355952308352,0.11158220338800669,0.11158220338800669,0.0,2.006848680291551e-12,1.0,1.0067981334426452,3.3840963807493267,0.09122661693912135,0.0,0.0006153923602309699,790.5001243247686,0.0,1600147.8124084189,266.62720348981776,0.025868425736973677,1.0,1284546.5355274756,2560.5758750201644,,,,,,,,,,,,,,,,,,,4.0,15344.859865165085,1540.7772364850564,0.36725210825580556,6.173730061729009,2.8159790950493075
2812.0,-29.093160782487008,5.076679669652899,34.98649297065325,24.430051061231666,5.021468312249578,-25.681697873037674,-39.20794565984977,1.6100054013875866,-6.521408051019762,-6.546553328774243,40.00949204937044,42093.35099492867,25088.02493330702,25088.02493330702,67181.37592823569,77098.80934722933,77034.51906271912,25088.02493330702,102122.54399602614,102122.54399602614,102122.54399602614,129361.82129478484,125104.6444120971,4257.176882687738,0.0,90650.53190938216,55646.505883568636,38893.36225090391,27239.277298758698,66132.6395496626,20672.073628777634,1540.8575366397545,0.0,0.8787715094130493,2.723693633563998,0.001494314320929203,1.0,1.0,-3.212051068669041,333777.313420846,1554942.5383453218,4.658622608016378,1554942.5383453218,4.658622608016378,0.7589068315597223,0.0912480186924016,3.9519773400707767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519773400707767,1.2841591606877698,1.2844886622129106,3.077482496760119,6520.816122857892,15344.79354646752,6456.93659785771,0.0003168920283743618,22938.019150625667,2339.02700214912,19300.215589193824,1968.0742750270301,0.841407248919634,0.841407248919634,35680.89060046919,35405.22815468563,1.009741859663415,0.8,4306.305491055733,4273.035954225843,1.009741859663415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4067.3881552292773,4632.441516551485,6.168092145582996,5.076679669652899,-3.7824197567019096,8.859099426354808,2.817804348667768,3.5,0.8050869567622195,0.6,0.0002565759618689176,1.0004973403784723,0.00025644841971479807,198.17574690674545,0.0,2.5405003642374778e-05,71.99778032249012,0.13072697849879797,8.622408430540836e-05,0.00017035187756350926,0.0006732267599695,0.09124801868834015,0.09124801868834015,0.09124801868834015,0.09185174660945754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489513.1477046768,595.0688619974461,0.0,0.09124801868834015,0.0912480186924016,0.0912480186924016,0.3673213001838556,0.3673213001838556,0.5,9.566858319935934,3.51265254464289,3.51265254464289,-9.947598300641403e-12,0.025145277754461404,3.3345022601051824,-9.947598300641403e-12,27239.277298758698,20672.073628777634,0.7589068315597223,1.0158580753121993,0.6364988798506745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44605311301601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.97208741218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1203043853786,261.1203043853786,-12.029695614621403,245.7830987351743,276.45751003558894,121830.6498425404,122059.16639295818,-228.51655041776442,0.0,nan,276.45751003558894,3.3075100355889617,270.3226277755328,-2.827372224467183,264.1877455154612,-8.96225448453879,258.05286325527834,-15.097136744721638,251.91798099523612,-21.232019004763856,245.7830987351743,-27.366901264825685,1.0,1.0,26022.012520719443,26022.012520719443,275.6174732190875,2.4674732190875375,275.6174732190875,275.6174732190875,77086.198588328,77034.51906271912,51.679525608880795,0.0,8546.071908451686,8546.071908451686,0.8837161832996722,3971.7372267711307,275.6174732190875,2.4674732190875375,1.0,0.002,0.14388070694588556,0.004842696776042715,0.0002222283713647295,0.0017777716293057276,0.11111418568236475,0.11111418568236475,0.0,6.704571793580971e-13,1.0,1.0066993741646628,3.33450226011513,0.0912480186924016,0.0,0.0006066586652577606,779.2769147748508,0.0,1600148.4089795647,266.6285919489802,0.025145277764409002,1.0,1284539.3289548534,2561.1637812173167,,,,,,,,,,,,,,,,,,,4.0,15344.79354646752,1540.8575366397545,0.3673213001838556,6.173730061729009,2.817804348667768
2813.0,-29.097951454151776,5.08202813536909,34.987827260575116,24.431443225499265,5.023241233598383,-25.685832185350293,-39.21195975327862,1.6111219636908471,-6.520082581841962,-6.544507847610293,40.01150051983789,42088.60106872785,25108.184087796013,25108.184087796013,67196.78515652387,77096.05705037735,77033.49580692592,25108.184087796013,102141.67989472192,102141.67989472192,102141.67989472192,129383.97123361958,125117.93150062776,4266.039732991813,0.0,90650.16895196281,55644.138018694015,38895.58992585422,27242.29133889766,66137.88126475188,20674.461871123793,1540.9356692727583,0.0,0.8787749432538676,2.723910862002234,0.001494314320929203,1.0,1.0,-3.260035757400317,333804.2742536023,1555029.1568374438,4.658505827447962,1555029.1568374438,4.658505827447962,0.7589105341371909,0.0912691350258801,3.9519147153770287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519147153770287,1.2841542054102852,1.2844835418716345,3.0774456048402676,6520.737953306636,15344.727517059942,6456.96097464726,0.00031691042041603006,22938.290798442602,2339.054702517435,19300.288453049085,1968.081705072485,0.8414004610299683,0.8414004610299682,35680.438268242535,35405.22815468563,1.009725858869563,0.8,4306.250899347997,4273.035954225843,1.009725858869563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4068.931945798109,4632.441516551485,6.170706323492249,5.08202813536909,-3.778584071170142,8.860612206539233,2.8195870857109426,3.5,0.8055963102031265,0.6,0.00025644841971479807,1.0004950654302665,0.0002563215237893367,198.17967745786564,0.0,2.52757616547375e-05,71.63150852952607,0.1307522542604527,8.618518859909018e-05,0.00017026323111570788,0.000672865768533806,0.0912691350309688,0.0912691350309688,0.0912691350309688,0.09186408913587822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489436.7587155325,595.0938321261388,0.0,0.0912691350309688,0.0912691350258801,0.0912691350258801,0.36738962236998557,0.36738962236998557,0.5,9.584706944493128,3.466218324643478,3.466218324643478,-1.9326762412674725e-11,0.02442526576834325,3.284472090209988,-1.9326762412674725e-11,27242.29133889766,20674.461871123793,0.7589105341371909,1.0160105505577532,0.6363766160008353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460817416143135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.605815619216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11891174978877,261.11891174978877,-12.031088250211212,245.77855499790226,276.4592685016804,121850.01971212636,122082.85495935674,-232.83524723037254,0.0,nan,276.4592685016804,3.3092685016804353,270.3231258009178,-2.8268741990821695,264.18698310020204,-8.963016899797935,258.05084039938924,-15.099159600610733,251.91469769864065,-21.235302301359326,245.77855499790226,-27.371445002097715,1.0,1.0,26022.012520719443,26022.012520719443,275.61939896620237,2.469398966202391,275.61939896620237,275.61939896620237,77083.45010710186,77033.49580692592,49.95430017594481,0.0,8546.071908451686,8546.071908451686,0.8837201482336522,3971.6742889539137,275.61939896620237,2.469398966202391,1.0,0.002,0.143282870534452,0.004845579037073636,0.00022130592407863293,0.0017786940778076504,0.11065296203931646,0.11065296203931646,0.0,1.8862832303068178e-12,1.0,1.0065997169700915,3.2844720902293147,0.0912691350258801,0.0,0.0005978364116108416,767.94020951305,0.0,1600148.936019103,266.629917418158,0.024425265787670014,1.0,1284532.3479777218,2561.756798725161,,,,,,,,,,,,,,,,,,,4.0,15344.727517059942,1540.9356692727583,0.36738962236998557,6.173730061729009,2.8195870857109426
2814.0,-29.10272021835194,5.087212877187429,34.989137059375196,24.43277643704789,5.024951777881504,-25.689953018787048,-39.21595645425839,1.6121845770141572,-6.518817023186159,-6.542526879121991,40.013462024511796,42083.89650800459,25127.830956410828,25127.830956410828,67211.72746441542,77093.35837536701,77032.47122870474,25127.830956410828,102160.30218511558,102160.30218511558,102160.30218511558,129405.52659266845,125130.75142205493,4274.775170613518,0.0,90649.83312443417,55641.78912179519,38897.826669598864,27245.224407552872,66143.05107715173,20676.786243394497,1541.011750845288,0.0,0.878778206420789,2.72412149230184,0.001494314320929203,1.0,1.0,-3.308437833517644,333830.3863972409,1555113.7533755729,4.658394851824746,1555113.7533755729,4.658394851824746,0.758914147084893,0.09128996308025164,3.9518541470911233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9518541470911233,1.2841495009794608,1.2844786732724804,3.0774097128698186,6520.6619025281725,15344.66177191151,6456.983958347021,0.00031692826893706474,22938.55738354099,2339.081886632131,19300.357152865738,1968.088710504172,0.8413936774731198,0.8413936774731198,35680.00078789103,35405.22815468563,1.0097103834939765,0.8,4306.19810010425,4273.035954225843,1.0097103834939765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4070.43943594319,4632.441516551485,6.17324771731637,5.087212877187429,-3.7748598303967604,8.86207270758419,2.8213283389847486,3.5,0.8060938111384995,0.6,0.0002563215237893367,1.0004928201912369,0.0002561952655895549,198.1835901697813,0.0,2.5148193578647195e-05,71.26998060188615,0.13077740245403136,8.614647753359201e-05,0.0001701750462557447,0.0006725069622771885,0.09128996307635256,0.09128996307635256,0.09128996307635256,0.09187606983460153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489361.42546849384,595.1184547680924,0.0,0.09128996307635256,0.09128996308025164,0.09128996308025164,0.36745706169625714,0.36745706169625714,0.5,9.602290147992038,3.4190188147334197,3.4190188147334197,-1.2221335055073723e-11,0.02370985593580599,3.234089045604321,-1.2221335055073723e-11,27245.224407552872,20676.786243394497,0.758914147084893,1.0161570470345729,0.6362557490569396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461102392452565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.244287691574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11749430069545,261.11749430069545,-12.032505699304522,245.77402924944056,276.46095935194256,121869.23610268424,122106.21993228087,-236.9838295966264,0.0,nan,276.46095935194256,3.3109593519425857,270.323573331456,-2.826426668544002,264.1861873109404,-8.96381268905958,258.0488012904516,-15.101198709548385,251.91141526994176,-21.23858473005822,245.77402924944056,-27.375970750559418,1.0,1.0,26022.012520719443,26022.012520719443,275.6212600459006,2.4712600459006353,275.6212600459006,275.6212600459006,77080.75046823268,77032.47122870474,48.27923952793935,0.0,8546.071908451686,8546.071908451686,0.8837239829619756,3971.613417826579,275.6212600459006,2.4712600459006353,1.0,0.002,0.1426939300906733,0.0048484127053176835,0.00022039718004783363,0.0017796028214828782,0.11019859002391681,0.11019859002391681,0.0,1.5307117552654237e-12,1.0,1.006499327348457,3.2340890456165425,0.09128996308025164,0.0,0.0005889404438726123,756.5090694310602,0.0,1600149.3992410535,266.6311829768138,0.023709855948027325,1.0,1284525.5870977219,2562.3540293736764,,,,,,,,,,,,,,,,,,,4.0,15344.66177191151,1541.011750845288,0.36745706169625714,6.173730061729009,2.8213283389847486
2815.0,-29.10747358255562,5.092238516238602,34.990422736885655,24.43394773816692,5.026489911013057,-25.69407723320201,-39.21996101327238,1.6130935619520332,-6.5175804819272685,-6.540583179462161,40.01538554079794,42079.336769552865,25146.92356974367,25146.92356974367,67226.26033929654,77090.78699515786,77031.62492467988,25146.92356974367,102178.54849442355,102178.54849442355,102178.54849442355,129426.63752966802,125143.2503389302,4283.387190737818,0.0,90649.56493401971,55639.52734099315,38900.041770029515,27248.089035244477,66148.13080527399,20679.057514422573,1541.085717456142,0.0,0.8787814121823158,2.7243282417703267,0.001494314320929203,1.0,1.0,-3.356986505454529,333856.00884239987,1555196.7149142069,4.658285828991484,1555196.7149142069,4.658285828991484,0.7589177166763847,0.09131057527690649,3.9517979552056333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517979552056333,1.2841455132732782,1.2844745224017682,3.077375511076254,6520.589433031712,15344.596305953562,6457.004493399908,0.0003169451933928841,22938.815688845796,2339.1082264428524,19300.418533513024,1968.094969588292,0.8413868787000205,0.8413868787000205,35679.59491676427,35405.22815468563,1.0096960263015966,0.8,4306.149115759061,4273.035954225843,1.0096960263015966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4071.9115248099447,4632.441516551485,6.1757048051080625,5.092238516238602,-3.7712246172290484,8.86346313346765,2.8230291163255625,3.5,0.8065797475215893,0.6,0.0002561952655895549,1.0004912474013188,0.0002560694721268155,198.18749038022364,0.0,2.502230332113969e-05,70.91320761210989,0.1308024247573525,8.610770647513971e-05,0.00017008755911441517,0.0006721516683142632,0.09131050011459789,0.09131050011459789,0.09131050011459789,0.09188778831820038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489287.18408237037,595.1427186668758,0.0,0.09131050011459789,0.09131057527690649,0.09131057527690649,0.3675236067973765,0.3675236067973765,0.5,9.61960942514784,3.371174905022883,3.371174905022883,1.1141310096718371e-11,0.023002697534877825,3.1835966740076174,1.1141310096718371e-11,27248.089035244477,20679.057514422573,0.7589177166763847,1.016298715033934,0.6361379566933716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461386076189329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.8875147018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11604227589214,261.11604227589214,-12.033957724107836,245.76951931172616,276.46256524005355,121887.09951710895,122129.8640736309,-242.7645565219578,0.0,nan,276.46256524005355,3.312565240053573,270.3239560544148,-2.826043945585184,264.18534686874466,-8.964653131255318,258.046737683036,-15.103262316963992,251.90812849737767,-21.241871502622303,245.76951931172616,-27.38048068827382,1.0,1.0,26022.012520719443,26022.012520719443,275.6231047171373,2.473104717137346,275.6231047171373,275.6231047171373,77077.6013730984,77031.62492467988,45.97644841851434,0.0,8546.071908451686,8546.071908451686,0.8837275406015628,3971.556944981661,275.6231047171373,2.473104717137346,1.0,0.002,0.14211390677425775,0.004851202458254609,0.00021950218477206438,0.001780497779110142,0.10975109238603219,0.10975109238603219,0.0,-3.611779365170209e-11,1.0,1.0063986922133834,3.183596673996476,0.09131057527690649,0.0,0.000580015045731843,745.0403194647544,0.0,1600149.840103907,266.6324195180727,0.023002697523736515,1.0,1284518.9533397157,2562.95307582407,,,,,,,,,,,,,,,,,,,3.0,15344.596305953562,1541.085717456142,0.3675236067973765,6.173730061729009,2.8230291163255625
2816.0,-29.112199388053316,5.097109051264185,34.991683520812714,24.435342486854665,5.028257075703573,-25.698153741629728,-39.22391685247419,1.614211428545798,-6.516409812298093,-6.5387033296972,40.01723789982033,42074.62104628469,25165.535772388423,25165.535772388423,67240.1568186731,77088.05517577291,77030.41995209921,25165.535772388423,102195.95572448763,102195.95572448763,102195.95572448763,129446.73363146861,125154.87495788375,4291.85867358487,0.0,90649.1919360103,55637.161589735595,38902.25594030524,27250.77790698097,66153.0338472862,20681.196210816845,1541.1531294282959,0.0,0.8787845427818833,2.7245285459562476,0.001494314320929203,1.0,1.0,-3.406463472803125,333880.79106891813,1555276.6105889005,4.658179362789,1555276.6105889005,4.658179362789,0.7589213152523928,0.0913307092384162,3.95173466865059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95173466865059,1.2841405484024568,1.2844693947140082,3.077338125929261,6520.510218391329,15344.53098955007,6457.029955735655,0.0003169638762293254,22939.08866279338,2339.1360620388596,19300.49464213851,1968.1027305082278,0.8413801840978723,0.8413801840978723,35679.13779981863,35405.22815468563,1.0096798564002327,0.8,4306.093946586433,4273.035954225843,1.0096798564002327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4073.349208102635,4632.441516551485,6.178094360859014,5.097109051264185,-3.7676971131727464,8.864806164436931,2.824690538901312,3.5,0.8070544396860891,0.6,0.0002560694721268155,1.0004884174811255,0.00025594446437621687,198.19136811098195,0.0,2.4930690686555235e-05,70.65357740569753,0.13082735544803903,8.606942294338125e-05,0.00017000004918343425,0.0006717950880304825,0.09133070924723964,0.09133070924723964,0.09133070924723964,0.09189889143973268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489213.92165686935,595.1666590067603,0.0,0.09133070924723964,0.0913307092384162,0.0913307092384162,0.36758926113862017,0.36758926113862017,0.5,9.63665489040791,3.3226526358485557,3.3226526358485557,2.114575181622058e-11,0.022293517399134544,3.1322398568941026,2.114575181622058e-11,27250.77790698097,20681.196210816845,0.7589213152523928,1.0164334560059107,0.636019523207562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461668854345566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.627884495385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1145852882881,261.1145852882881,-12.035414711711894,245.76502915237637,276.4641414241985,121907.93883646003,122151.53313273386,-243.59429627381923,0.0,nan,276.4641414241985,3.3141414241985103,270.3243189698643,-2.8256810301356836,264.18449651550475,-8.96550348449523,258.0446740610664,-15.10532593893356,251.90485160671832,-21.245148393281653,245.76502915237637,-27.384970847623606,1.0,1.0,26022.012520719443,26022.012520719443,275.6248435696589,2.4748435696589013,275.6248435696589,275.6248435696589,77075.50875480956,77030.41995209921,45.08880271035014,0.0,8546.071908451686,8546.071908451686,0.8837315474120631,3971.493341993843,275.6248435696589,2.4748435696589013,1.0,0.002,0.1415429840160821,0.0048539430312657976,0.000218621209998401,0.00178137879087979,0.10931060499920049,0.10931060499920049,0.0,8.781907492871888e-13,1.0,1.0062963031144085,3.132239856872957,0.0913307092384162,0.0,0.0005709227573424173,733.3574397101047,0.0,1600150.20071184,266.6335901877019,0.022293517377988792,1.0,1284512.5374294117,2563.5622067404197,,,,,,,,,,,,,,,,,,,4.0,15344.53098955007,1541.1531294282959,0.36758926113862017,6.173730061729009,2.824690538901312
2817.0,-29.116899414647243,5.101827450511023,34.99292097995339,24.43649430004882,5.029772780858657,-25.702232195178894,-39.22787642860783,1.6151055605970468,-6.5153256448530215,-6.536938896231918,40.019086079836455,42070.1203390266,25183.79206894917,25183.79206894917,67253.91240797577,77085.52041669247,77029.60945506852,25183.79206894917,102213.4015240177,102213.4015240177,102213.4015240177,129467.00534019535,125166.79481060566,4300.210529589691,0.0,90648.93450366026,55634.92990653657,38904.449552359656,27253.603816177656,66158.05336853731,20683.425774214717,1541.2300953660729,0.0,0.8787870649236329,2.7247167567000266,0.001494314320929203,1.0,1.0,-3.4546729033419297,333904.05306700774,1555356.329107542,4.658093589524095,1555356.329107542,4.658093589524095,0.7589244311953012,0.09135070673302134,3.9516797425350165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9516797425350165,1.2841366275909105,1.284465312363021,3.07730474906593,6520.439496823044,15344.466066793848,6457.04948727616,0.00031698036073477226,22939.34235812051,2339.161931762683,19300.55302322013,1968.1086837217738,0.8413734239590243,0.8413734239590243,35678.74106889724,35405.22815468563,1.0096658226157975,0.8,4306.046065367201,4273.035954225843,1.0096658226157975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4074.753324239169,4632.441516551485,6.180445800029243,5.101827450511023,-3.764315370179586,8.866142820690609,2.8263135478277603,3.5,0.8075181565222173,0.6,0.00025594446437621687,1.0004857712401052,0.00025582019428319595,198.1952248202372,0.0,2.477545711561848e-05,70.21364546566276,0.13085213090515466,8.603111900069679e-05,0.00016991334537552006,0.0006714431249067984,0.09135070672843891,0.09135070672843891,0.09135070672843891,0.09191009340246344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489141.9141607201,595.1901893030325,0.0,0.09135070672843891,0.09135070673302134,0.09135070673302134,0.3676539825700453,0.3676539825700453,0.5,9.653436490482589,3.273884180326661,3.273884180326661,-1.2676082405960187e-11,0.021613251378880705,3.0822659928899725,-1.2676082405960187e-11,27253.603816177656,20683.425774214717,0.7589244311953012,1.016564257617042,0.6359032377309007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461950003456698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.18795255535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1131037237204,261.1131037237204,-12.036896276279549,245.76055734196197,276.4656501054828,121926.40505807335,122174.10837897215,-247.70332089879224,0.0,nan,276.4656501054828,3.3156501054828027,270.3246315528302,-2.825368447169751,264.18361300008223,-8.966386999917745,258.0425944473104,-15.107405552689556,251.90157589465508,-21.248424105344895,245.76055734196197,-27.389442658038007,1.0,1.0,26022.012520719443,26022.012520719443,275.62651316457857,2.4765131645785914,275.62651316457857,275.62651316457857,77072.92349370006,77029.60945506852,43.31403863153537,0.0,8546.071908451686,8546.071908451686,0.8837350248969194,3971.4381412476914,275.62651316457857,2.4765131645785914,1.0,0.002,0.14098091452332015,0.004856625859821271,0.00021775385120009348,0.0017822461497084266,0.10887692560004673,0.10887692560004673,0.0,9.085197871794293e-13,1.0,1.006196642713783,3.0822659929026486,0.09135070673302134,0.0,0.0005620694925769755,721.9819253070832,0.0,1600150.5010491193,266.63467435514696,0.021613251391556787,1.0,1284506.515372221,2564.155145979486,,,,,,,,,,,,,,,,,,,4.0,15344.466066793848,1541.2300953660729,0.3676539825700453,6.173730061729009,2.8263135478277603
2818.0,-29.121583437925896,5.1063982510936805,34.994134275563916,24.437613738141977,5.031252615005904,-25.706299832612856,-39.23182283816857,1.6159690087645893,-6.514272555085995,-6.535196186304101,40.02086340058015,42065.64262740307,25201.50391201,25201.50391201,67267.14653941306,77083.01436375175,77028.52052984055,25201.50391201,102230.02444185055,102230.02444185055,102230.02444185055,129486.23411172896,125177.80587179838,4308.428239930588,0.0,90648.68768062715,55632.70603334415,38906.64627475889,27256.209669878415,66162.8559446373,20685.49349511534,1541.2973397458004,0.0,0.8787897386470318,2.7249028953281957,0.001494314320929203,1.0,1.0,-3.5043363468171833,333927.02991618274,1555432.994129515,4.6580026615992605,1555432.994129515,4.6580026615992605,0.7589277359417823,0.09137035483509466,3.9516255615124916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9516255615124916,1.2841328486852555,1.2844613729025092,3.0772716121687234,6520.369283714182,15344.401502948147,6457.068822974963,0.0003169967229678092,22939.594419955924,2339.187634916707,19300.610818917798,1968.1145772427687,0.8413666983635747,0.8413666983635747,35678.34971869683,35405.22815468563,1.0096519792048326,0.8,4305.998833543987,4273.035954225843,1.0096519792048326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4076.1244472144303,4632.441516551485,6.18271209291276,5.1063982510936805,-3.761006577080873,8.867404828174553,2.8278987800193303,3.5,0.807971080005523,0.6,0.00025582019428319595,1.0004841353576488,0.00025569640261386697,198.19906852783004,0.0,2.462973902471313e-05,69.80068039603701,0.13087676064417936,8.599295810522119e-05,0.00016982723617797475,0.0006710936475219039,0.09137035481963764,0.09137035481963764,0.09137035481963764,0.09192066223807861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489070.8799449562,595.2133980226613,0.0,0.09137035481963764,0.09137035483509466,0.09137035483509466,0.36771780836549145,0.36771780836549145,0.5,9.669945711997338,3.224596463374212,3.224596463374212,-3.5413449950283393e-11,0.020923631218124683,3.0308598394869364,-3.5413449950283393e-11,27256.209669878415,20685.49349511534,0.7589277359417823,1.0166904916513853,0.6357894021775917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462229629232075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.774987485725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1116002445946,261.1116002445946,-12.03839975540535,245.75610298247557,276.4670975067134,121944.93082958451,122196.29805075873,-251.36722117422477,0.0,nan,276.4670975067134,3.3170975067134236,270.3248986019134,-2.825101398086588,264.18269969702726,-8.967300302972717,258.0405007921231,-15.109499207876866,251.89830188731491,-21.251698112685062,245.75610298247557,-27.39389701752441,1.0,1.0,26022.012520719443,26022.012520719443,275.62812845629134,2.4781284562913584,275.62812845629134,275.62812845629134,77070.42563796838,77028.52052984055,41.90510812783032,0.0,8546.071908451686,8546.071908451686,0.8837384552012164,3971.383689320054,275.62812845629134,2.4781284562913584,1.0,0.002,0.14042796628216797,0.004859266729322728,0.0002169005648282449,0.0017830994354943552,0.10845028241412245,0.10845028241412245,0.0,3.226000196143719e-13,1.0,1.0060940965140497,3.03085983952235,0.09137035483509466,0.0,0.0005529482403970335,710.2623285323881,0.0,1600150.7514912707,266.635727444914,0.020923631253538133,1.0,1284500.5673992168,2564.765222943993,,,,,,,,,,,,,,,,,,,4.0,15344.401502948147,1541.2973397458004,0.36771780836549145,6.173730061729009,2.8278987800193303
