time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2819.0,-29.126246396440283,5.1108252142047155,34.99532367848731,24.438678938336693,5.032678459451796,-25.710353910893,-39.23575576683504,1.6167859727628842,-6.513265342107104,-6.533510875800141,40.02260021805962,42061.22964443047,25218.76440914622,25218.76440914622,67279.9940535767,77080.56097378535,77027.45966247484,25218.76440914622,102246.22407162105,102246.22407162105,102246.22407162105,129504.98172052219,125188.46707618039,4316.514644341812,0.0,90648.47309959674,55630.52497414555,38908.831250501324,27258.757648901144,66167.58889940247,20687.514438277252,1541.3634781372473,0.0,0.8787922557044513,2.725083061188347,0.001494314320929203,1.0,1.0,-3.5539667017366696,333949.2511623235,1555507.9147950145,4.657917061891913,1555507.9147950145,4.657917061891913,0.758930935324971,0.09138970738673388,3.9515741319077224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515741319077224,1.2841292860609217,1.2844576503939529,3.077240099421151,6520.302511983502,15344.337103034642,6457.085756600886,0.00031701219433498835,22939.83867533668,2339.2125420338934,19300.66143465888,1968.1197386119502,0.8413599462410174,0.8413599462410174,35677.97824102833,35405.22815468563,1.0096388387892146,0.8,4305.954000124844,4273.035954225843,1.0096388387892146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4077.463563457281,4632.441516551485,6.18491471883644,5.1108252142047155,-3.7577963963424508,8.868621610547166,2.829447350612617,3.5,0.8084135287464621,0.6,0.00025569640261386697,1.0004819759880321,0.0002555732224574585,198.20289507880958,0.0,2.4535393552509257e-05,69.53330532781123,0.13090129603773187,8.59549431320152e-05,0.00016974145948185176,0.0006707459604007482,0.09138970738613265,0.09138970738613265,0.09138970738613265,0.09193094783913842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489000.96397825406,595.2362395263452,0.0,0.09138970738613265,0.09138970738673388,0.09138970738673388,0.367780701877379,0.367780701877379,0.5,9.686182926839221,3.1749250657844073,3.1749250657844073,-1.0743406164692715e-11,0.020245533693014295,2.9795441740634487,-1.0743406164692715e-11,27258.757648901144,20687.514438277252,0.758930935324971,1.0168119342517599,0.6356772302581257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462508313129112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.507612417496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11007584219755,261.11007584219755,-12.039924157802432,245.75166604865126,276.46848563574434,121963.35561444449,122218.22100184558,-254.8653874010676,0.0,nan,276.46848563574434,3.3184856357443664,270.3251217183564,-2.824878281643578,264.18175780089837,-8.96824219910161,258.0383938834643,-15.111606116535654,251.89502996607058,-21.254970033929396,245.75166604865126,-27.398333951348718,1.0,1.0,26022.012520719443,26022.012520719443,275.62968963171,2.4796896317100163,275.62968963171,275.62968963171,77067.96585093746,77027.45966247484,40.50618846261932,0.0,8546.071908451686,8546.071908451686,0.8837417113013761,3971.332002567261,275.62968963171,2.4796896317100163,1.0,0.002,0.1398841332881229,0.004861859234429172,0.0002160613260324669,0.0017839386753863453,0.10803066301623344,0.10803066301623344,0.0,1.4188121164049328e-12,1.0,1.0059917020410105,2.979544174074192,0.09138970738673388,0.0,0.0005438329942515811,698.5506614933525,0.0,1600150.9644964563,266.6367346578929,0.0202455337037577,1.0,1284494.8152781585,2565.3746144573374,,,,,,,,,,,,,,,,,,,4.0,15344.337103034642,1541.3634781372473,0.367780701877379,6.173730061729009,2.829447350612617
2820.0,-29.130889076656675,5.1151120691836605,34.99648938421337,24.439707677252613,5.034058572678975,-25.714394311745377,-39.23967884676529,1.6175638069796134,-6.512300044761616,-6.531878153935781,40.02429489876366,42056.860732023844,25235.57738748978,25235.57738748978,67292.43811951362,77078.13887618162,77026.40325896647,25235.57738748978,102261.98064645624,102261.98064645624,102261.98064645624,129523.21554335256,125198.74628004403,4324.469263308529,0.0,90648.26253166118,55628.360950270544,38911.001757100705,27261.234896896327,66172.23665399704,20689.47963689326,1541.427773794961,0.0,0.8787946483305579,2.725257753266946,0.001494314320929203,1.0,1.0,-3.6036240526344727,333970.7801223896,1555581.0204463245,4.657835694117473,1555581.0204463245,4.657835694117473,0.7589340583851812,0.09140875925522238,3.9515224081669382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515224081669382,1.2841259050687717,1.2844541103501856,3.0772079221899302,6520.234332291707,15344.272968984473,6457.103829783011,0.0003170280392101461,22940.0856602283,2339.2377274837277,19300.71545660971,1968.1252473178617,0.8413532426372652,0.8413532426372653,35677.60463783078,35405.22815468563,1.0096256232209777,0.8,4305.908910176863,4273.035954225843,1.0096256232209777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4078.7714622071817,4632.441516551485,6.187053533475941,5.1151120691836605,-3.7546797810751764,8.869791850258837,2.830960148236269,3.5,0.8088457566389341,0.6,0.0002555732224574585,1.0004798976908578,0.00025545063228889486,198.2067051168723,0.0,2.4414663616424064e-05,69.1911566889458,0.13092571070134829,8.591703882921285e-05,0.00016965618362824563,0.0006704002112910975,0.09140875925510586,0.09140875925510586,0.09140875925510586,0.09194092642116501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488932.159177673,595.2587160985123,0.0,0.09140875925510586,0.09140875925522238,0.09140875925522238,0.3678426620027164,0.3678426620027164,0.5,9.702147943522382,3.1249500553215626,3.1249500553215626,1.6427748050773516e-11,0.01957810917417646,2.92825410130132,1.6427748050773516e-11,27261.234896896327,20689.47963689326,0.7589340583851812,1.0169285718929817,0.6355665587054546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462785753887912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.165463778634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1085320069006,261.1085320069006,-12.041467993099388,245.74724645903243,276.4698175547637,121981.65939887526,122239.77378537696,-258.1143865017221,0.0,nan,276.4698175547637,3.3198175547637447,270.3253033356711,-2.824696664328883,264.1807891164583,-8.969210883541678,258.0362748972946,-15.11372510270536,251.89176067818335,-21.25823932181663,245.74724645903243,-27.402753540967552,1.0,1.0,26022.012520719443,26022.012520719443,275.6311987408175,2.481198740817547,275.6311987408175,275.6311987408175,77065.55674330203,77026.40325896647,39.1534843355621,0.0,8546.071908451686,8546.071908451686,0.8837449860173183,3971.280020207773,275.6311987408175,2.481198740817547,1.0,0.002,0.13934942112036533,0.004864404186244571,0.00021523614600071236,0.0017847638555222006,0.10761807300035618,0.10761807300035618,0.0,1.522912872198301e-12,1.0,1.0058893301003922,2.9282541012848924,0.09140875925522238,0.0,0.0005347121684992263,686.8320283218495,0.0,1600151.1435041798,266.63769995523836,0.019578109157748713,1.0,1284489.2425949033,2565.984122012395,,,,,,,,,,,,,,,,,,,4.0,15344.272968984473,1541.427773794961,0.3678426620027164,6.173730061729009,2.830960148236269
2821.0,-29.135511966598582,5.119262431788406,34.99763163334669,24.44068636922168,5.035390740077035,-25.718421695887415,-39.24358474379403,1.6183004687848896,-6.511375341533949,-6.53029785173937,40.02594913571533,42052.537895314235,25251.95647282958,25251.95647282958,67304.49436814382,77075.76588835171,77025.35967335923,25251.95647282958,102277.31614618881,102277.31614618881,102277.31614618881,129540.96435728611,125208.67216643746,4332.292190848652,0.0,90648.08424418468,55626.22632620205,38913.17546442514,27263.6482110973,66176.82367552244,20691.39402182427,1541.4905468957545,0.0,0.8787969110194715,2.7254269726006375,0.001494314320929203,1.0,1.0,-3.6532196912716017,333991.6189175014,1555652.3839277131,4.657758745473106,1555652.3839277131,4.657758745473106,0.7589370968116482,0.09142751203834608,3.951473631592889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951473631592889,1.2841227152964203,1.2844507623335557,3.0771775816462767,6520.170044320471,15344.209085744256,6457.119219276732,0.00031704287872406825,22940.32371099065,2339.2620019059163,19300.761456836306,1968.129938035548,0.8413465171631105,0.8413465171631105,35677.25232127168,35405.22815468563,1.0096131606625292,0.8,4305.866389300631,4273.035954225843,1.0096131606625292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4080.0489286514226,4632.441516551485,6.1891307958348705,5.119262431788406,-3.75165524848885,8.870917680277255,2.832438058178592,3.5,0.8092680166224548,0.6,0.00025545063228889486,1.0004778696208965,0.00025532861849876884,198.21049904087755,0.0,2.4298193390716967e-05,68.86108006929189,0.130950008894739,8.587931589323751e-05,0.00016957131639565735,0.000670056585411935,0.09142751202177915,0.09142751202177915,0.09142751202177915,0.09195061649095367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488864.47211954684,595.2808257402503,0.0,0.09142751202177915,0.09142751203834608,0.09142751203834608,0.3679036853831969,0.3679036853831969,0.5,9.717841075506891,3.0747549593544363,3.0747549593544363,-8.674305718159303e-11,0.0189225102054138,2.877078160467761,-8.674305718159303e-11,27263.6482110973,20691.39402182427,0.7589370968116482,1.0170402662139024,0.6354571821323102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463061998168467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.83538715898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1069697123482,261.1069697123482,-12.043030287651789,245.74284404263693,276.47109538205643,121999.89300703276,122261.09360576443,-261.2005987316607,0.0,nan,276.47109538205643,3.3210953820564555,270.3254451142147,-2.8245548857852896,264.17979484627733,-8.970205153722645,258.0341445783794,-15.115855421620552,251.88849431052424,-21.26150568947574,245.74284404263693,-27.407155957363045,1.0,1.0,26022.012520719443,26022.012520719443,275.63265693011596,2.4826569301159793,275.63265693011596,275.63265693011596,77063.19192876952,77025.35967335923,37.83225541029242,0.0,8546.071908451686,8546.071908451686,0.8837480741372713,3971.2309997508537,275.63265693011596,2.4826569301159793,1.0,0.002,0.1388238192825889,0.004866901633989142,0.00021442500900360883,0.0017855749906383095,0.10721250450180442,0.10721250450180442,0.0,-3.580816199111325e-13,1.0,1.005787157731849,2.877078160554504,0.09142751203834608,0.0,0.0005256018361316736,675.1270693992599,0.0,1600151.2917168695,266.63862465846603,0.018922510292156858,1.0,1284483.848778122,2566.592727696361,,,,,,,,,,,,,,,,,,,4.0,15344.209085744256,1541.4905468957545,0.3679036853831969,6.173730061729009,2.832438058178592
2822.0,-29.140114571172827,5.123279835534149,34.998750656708374,24.44161958936604,5.036672355575363,-25.722435878465323,-39.24748089686034,1.6189936622653855,-6.510489366586114,-6.528768235135237,40.02756312764002,42048.2739064844,25267.911537369997,25267.911537369997,67316.1854438544,77073.43409373047,77024.32123536411,25267.911537369997,102292.2327727341,102292.2327727341,102292.2327727341,129558.22919301139,125218.24577742483,4339.983415586558,0.0,90647.92261777971,55624.12587883971,38915.329709933336,27265.996420277286,66181.32613021063,20693.2568621381,1541.551698200583,0.0,0.8787990524068628,2.7255908928289383,0.001494314320929203,1.0,1.0,-3.702739211741573,334011.7903187046,1555722.0136289047,4.65768592223789,1555722.0136289047,4.65768592223789,0.7589400564414677,0.09144596477132362,3.951425916814083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951425916814083,1.284119727498823,1.284447617084212,3.07714758382427,6520.106482535278,15344.145444213198,6457.134200288819,0.00031705753599143254,22940.559819698312,2339.2860782936386,19300.80623608396,1968.134504248032,0.8413398098293569,0.8413398098293567,35676.90767329126,35405.22815468563,1.009600969395895,0.8,4305.824793940606,4273.035954225843,1.009600969395895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4081.2967226191695,4632.441516551485,6.191147876441176,5.123279835534149,-3.7487201586796357,8.871999994213784,2.833881937679663,3.5,0.8096805536227609,0.6,0.00025532861849876884,1.0004757901315657,0.00025520719343462804,198.21427644287823,0.0,2.4184414230747316e-05,68.5386299299379,0.13097419330896976,8.584170231510045e-05,0.00016948691618366837,0.0006697149931690434,0.09144596478401897,0.09144596478401897,0.09144596478401897,0.0919600188448566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488797.90185228596,595.302568828472,0.0,0.09144596478401897,0.09144596477132362,0.09144596477132362,0.3679637706832826,0.3679637706832826,0.5,9.733262698545298,3.024408529858704,3.024408529858704,2.5295321393059567e-11,0.018278868549145955,2.826029023393687,2.5295321393059567e-11,27265.996420277286,20693.2568621381,0.7589400564414677,1.0171477270100475,0.6353495217632107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446333707487951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.51293701962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1053895632147,261.1053895632147,-12.044610436785263,245.73845872128123,276.4723204051519,122017.9562890688,122282.14199388727,-264.18570481849247,0.0,nan,276.4723204051519,3.3223204051519133,270.3255480684156,-2.824451931584349,264.1787757316013,-8.971224268398657,258.032003394784,-15.117996605215978,251.88523105805444,-21.264768941945533,245.73845872128123,-27.411541278718744,1.0,1.0,26022.012520719443,26022.012520719443,275.6340650361587,2.484065036158711,275.6340650361587,275.6340650361587,77060.85816629072,77024.32123536411,36.536930926609784,0.0,8546.071908451686,8546.071908451686,0.8837510950277275,3971.1830463981532,275.6340650361587,2.484065036158711,1.0,0.002,0.1383073148704674,0.004869351937364862,0.00021362789626934304,0.0017863721049215752,0.10681394813467152,0.10681394813467152,0.0,1.1909180239189077e-12,1.0,1.005685210583185,2.826029023368392,0.09144596477132362,0.0,0.0005165044128156102,663.4388794842343,0.0,1600151.4115166017,266.63951063341386,0.018278868523850633,1.0,1284478.6279126701,2567.2003007616004,,,,,,,,,,,,,,,,,,,4.0,15344.145444213198,1541.551698200583,0.3679637706832826,6.173730061729009,2.833881937679663
2823.0,-29.144686251594532,5.127167458242203,34.99984651773448,24.44228797629478,5.037674387803742,-25.726450187623698,-39.25137306852264,1.6194383275409148,-6.50966354527236,-6.527303240516685,40.0291327452961,42044.21104586636,25283.485557152322,25283.485557152322,67327.69660301867,77071.31645346395,77023.16667085084,25283.485557152322,102306.65222800316,102306.65222800316,102306.65222800316,129574.92264702513,125227.37755994516,4347.545087079969,0.0,90647.87915856791,55622.127451276305,38917.501896990674,27268.27041902197,66185.77231601265,20695.060802569482,1541.6111122328662,0.0,0.8788010128243852,2.725748196350798,0.001494314320929203,1.0,1.0,-3.7528014567328682,334031.110431841,1555789.7312271697,4.6576192535354535,1555789.7312271697,4.6576192535354535,0.7589429210050995,0.09146417452664948,3.951386176614387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951386176614387,1.2841178999814435,1.2844456331679748,3.0771210156571196,6520.050187777179,15344.08205496934,6457.14406933751,0.0003170703101971794,22940.779540874064,2339.308483618164,19300.835735330937,1968.137512334073,0.8413330375692873,0.8413330375692873,35676.620625751195,35405.22815468563,1.00959081565773,0.8,4305.7901503435105,4273.035954225843,1.00959081565773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4082.515586649656,4632.441516551485,6.193114274892796,5.127167458242203,-3.7458838974550743,8.873051355697278,2.835292625195943,3.5,0.8100836071988409,0.6,0.00025520719343462804,1.0004726103159018,0.00025508663685859994,198.21802858944062,0.0,2.406818123069763e-05,68.20922560779708,0.13099826149020044,8.58041423767276e-05,0.00016940305105790044,0.000669376874226489,0.09146411780420477,0.09146411780420477,0.09146411780420477,0.09196907584779605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488732.432599222,595.3239503507502,0.0,0.09146411780420477,0.09146417452664948,0.09146417452664948,0.3680229168201843,0.3680229168201843,0.5,9.748411921774181,2.9738505966169555,2.9738505966169555,5.5933924159035087e-11,0.01763969524432696,2.774501783783819,5.5933924159035087e-11,27268.27041902197,20695.060802569482,0.7589429210050995,1.0172533196644402,0.6352454549464311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446361095443278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.18353269748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10377220046803,261.10377220046803,-12.046227799531948,245.7340901865904,276.47345421433636,122033.5375331753,122303.94499887477,-270.4074656994427,0.0,nan,276.47345421433636,3.3234542143363797,270.3255814088362,-2.8244185911638056,264.17770860319376,-8.972291396806213,258.0298357976917,-15.120164202308274,251.88196299215943,-21.268037007840547,245.7340901865904,-27.41590981340957,1.0,1.0,26022.012520719443,26022.012520719443,275.63539493192417,2.4853949319241906,275.63539493192417,275.63539493192417,77057.98096516507,77023.16667085084,34.81429431423021,0.0,8546.071908451686,8546.071908451686,0.8837536110320146,3971.143107497459,275.63539493192417,2.4853949319241906,1.0,0.002,0.1377999977400461,0.004871752114361494,0.00021284494087350962,0.0017871550402141412,0.1064224704367548,0.1064224704367548,0.0,-1.8912349117328198e-11,1.0,1.0055822790241336,2.774501783727885,0.09146417452664948,0.0,0.0005073110662750558,651.6276856058023,0.0,1600151.4670844523,266.6403364547276,0.017639695188393034,1.0,1284473.6275721223,2567.8136330891216,,,,,,,,,,,,,,,,,,,3.0,15344.08205496934,1541.6111122328662,0.3680229168201843,6.173730061729009,2.835292625195943
2824.0,-29.149247454419537,5.130929887969442,35.00091855142274,24.443371302355104,5.039112782697557,-25.730411430764498,-39.255215612333245,1.6202767582541764,-6.508809768696722,-6.5258175197665995,40.030636362298445,42039.86631939976,25298.508420178623,25298.508420178623,67338.37473957839,77068.88544597912,77021.85239811365,25298.508420178623,102320.36081829228,102320.36081829228,102320.36081829228,129590.67946869312,125235.71703437302,4354.962434320098,0.0,90647.65125176834,55619.982101167516,38919.63238955648,27270.31865040084,66189.95103995732,20696.701109500827,1541.65956560818,0.0,0.8788033359205376,2.7259075174932046,0.001494314320929203,1.0,1.0,-3.8031232566000313,334050.7047734459,1555854.6034651184,4.657540251322934,1555854.6034651184,4.657540251322934,0.7589460678779641,0.0914818942277199,3.9513347260100065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513347260100065,1.2841142304475905,1.2844418078811073,3.077089741956002,6519.983922557252,15344.019131819186,6457.161339196286,0.00031708569079206937,22941.02057592647,2339.3330623532474,19300.887356094518,1968.142776187028,0.8413264480634403,0.8413264480634403,35676.24899189887,35405.22815468563,1.0095776698766494,0.8,4305.745298074636,4273.035954225843,1.0095776698766494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4083.706174674186,4632.441516551485,6.194987430063339,5.130929887969442,-3.7430799835804867,8.874009871549928,2.8366708577720963,3.5,0.8104773879348847,0.6,0.00025508663685859994,1.000471544486524,0.0002549664088542559,198.22177226013451,0.0,2.389648683378226e-05,67.72264368693892,0.13102215797703423,8.576707625378223e-05,0.00016931956060481772,0.0006690382596105721,0.09148189422438513,0.09148189422438513,0.09148189422438513,0.091977585409146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488667.98902068037,595.344993815035,0.0,0.09148189422438513,0.0914818942277199,0.0914818942277199,0.36808111763616436,0.36808111763616436,0.5,9.763282655986538,2.923035090923861,2.923035090923861,-2.7853275241795927e-11,0.01700775106985475,2.722694263166545,-2.7853275241795927e-11,27270.31865040084,20696.701109500827,0.7589460678779641,1.0173504237664082,0.6351397101656909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446388300359998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.696950776626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1021650120518,261.1021650120518,-12.047834987948193,245.72974116311426,276.4745888609738,122054.23976634702,122322.94618339397,-268.7064170469916,0.0,nan,276.4745888609738,3.324588860973847,270.3256193214596,-2.824380678540365,264.17664978178664,-8.97335021821334,258.0276802422698,-15.122319757730168,251.87871070270657,-21.271289297293407,245.72974116311426,-27.420258836885722,1.0,1.0,26022.012520719443,26022.012520719443,275.63672686591104,2.4867268659110664,275.63672686591104,275.63672686591104,77056.3891384209,77021.85239811365,34.536740307245054,0.0,8546.071908451686,8546.071908451686,0.8837568684317022,3971.0913996400564,275.63672686591104,2.4867268659110664,1.0,0.002,0.13730194131181653,0.004874117401027982,0.00021207629386051568,0.0017879237060639379,0.10603814693025784,0.10603814693025784,0.0,-7.554634001705196e-14,1.0,1.0054787617135195,2.7226942631943984,0.0914818942277199,0.0,0.0004980564274765841,639.7378204300384,0.0,1600151.5657025895,266.64119023130326,0.017007751097708024,1.0,1284468.5564470813,2568.4315825493977,,,,,,,,,,,,,,,,,,,4.0,15344.019131819186,1541.65956560818,0.36808111763616436,6.173730061729009,2.8366708577720963
2825.0,-29.153781594749418,5.134568446662512,35.001969247903396,24.443962051905714,5.040030920819163,-25.734400343141438,-39.259084733761824,1.6206496723020813,-6.508070048487468,-6.524487054281752,40.03216466751345,42035.896456464936,25313.373190602095,25313.373190602095,67349.26964706703,77066.84025245631,77021.09106088763,25313.373190602095,102334.46425148973,102334.46425148973,102334.46425148973,129607.12067049138,125244.85566788967,4362.265002601706,0.0,90647.64027378372,55618.037866486055,38921.78045255296,27272.65641900165,66194.43687155462,20698.54026137444,1541.725793133421,0.0,0.8788047256966542,2.7260505252749403,0.001494314320929203,1.0,1.0,-3.851039300879279,334068.25230842154,1555920.5429495238,4.6574929889268635,1555920.5429495238,4.6574929889268635,0.7589484479756496,0.09149956152599932,3.9512974098701195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9512974098701195,1.2841127357993036,1.2844401584571867,3.0770642636844583,6519.92993715716,15343.956266180874,6457.169795125808,0.00031709787896952283,22941.234453106717,2339.3548717560757,19300.91263143373,1968.1453535543465,0.8413197062645418,0.8413197062645418,35675.97945236399,35405.22815468563,1.0095681354929114,0.8,4305.712767508285,4273.035954225843,1.0095681354929114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4084.8695116837994,4632.441516551485,6.196862131874519,5.134568446662512,-3.7404414219907562,8.875009868653269,2.8380178031702172,3.5,0.8108622294772049,0.6,0.0002549664088542559,1.0004687634684246,0.0002548469459159709,198.22549384116618,0.0,2.383180809637104e-05,67.53934414511554,0.1310459897851306,8.572976870996095e-05,0.00016923664014429496,0.0006687042978572741,0.0914995122075232,0.0914995122075232,0.0914995122075232,0.09198650768441836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.9224079502,595.3655894223181,0.0,0.0914995122075232,0.09149956152599932,0.09149956152599932,0.36813834612211843,0.36813834612211843,0.5,9.777893000267499,2.8725927191297274,2.8725927191297274,2.1941559680271894e-11,0.01641700579426697,2.6734477534024563,2.1941559680271894e-11,27272.65641900165,20698.54026137444,0.7589484479756496,1.0174460699432082,0.6350366955765855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464154438972376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.5136512348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10052131227354,261.10052131227354,-12.049478687726435,245.72540804822475,276.4756345763271,122069.51981030965,122344.3305825586,-274.81077224894256,0.0,nan,276.4756345763271,3.3256345763271042,270.32558927070545,-2.8244107292945273,264.17554396503306,-8.97445603496692,258.0254986594847,-15.12450134051528,251.8754533538664,-21.274546646133587,245.72540804822475,-27.424591951775227,1.0,1.0,26022.012520719443,26022.012520719443,275.6379682451778,2.4879682451777967,275.6379682451778,275.6379682451778,77053.58405801584,77021.09106088763,32.492997128210845,0.0,8546.071908451686,8546.071908451686,0.8837592309573955,3971.05389691947,275.6379682451778,2.4879682451777967,1.0,0.002,0.1368126791518906,0.004876417763558815,0.0002113211583774336,0.0017886788192391853,0.1056605791887168,0.1056605791887168,0.0,-2.2383381172857986e-11,1.0,1.0053803335171239,2.6734477533805148,0.09149956152599932,0.0,0.0004892559098842268,628.4316104748384,0.0,1600151.5893514354,266.6419299515125,0.01641700577232541,1.0,1284464.0152094327,2569.01895179913,,,,,,,,,,,,,,,,,,,3.0,15343.956266180874,1541.725793133421,0.36813834612211843,6.173730061729009,2.8380178031702172
2826.0,-29.15830878619132,5.138088293458885,35.0029966733378,24.444950138591253,5.041364871219166,-25.73834142042703,-39.262908802460856,1.6213975047992066,-6.507281280372013,-6.5230935532571905,40.033594054188576,42031.64803213488,25327.618373482757,25327.618373482757,67359.26640561764,77064.49268489373,77019.7973327226,25327.618373482757,102347.41570620536,102347.41570620536,102347.41570620536,129622.0037418611,125252.5822038955,4369.421537965607,0.0,90647.44894961332,55615.94302124487,38923.89547596494,27274.588035655746,66198.4835116207,20700.08797395706,1541.7714144184672,0.0,0.8788068319441827,2.7262001297554,0.001494314320929203,1.0,1.0,-3.9009242412384424,334086.6319955263,1555982.216456289,4.657421361526147,1555982.216456289,4.657421361526147,0.7589514439923375,0.09151669417794911,3.951248351203946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951248351203946,1.2841094874397079,1.2844367558578464,3.0770338431826803,6519.865479764252,15343.893790654452,6457.185975338402,0.00031711280164818895,22941.47087008414,2339.3789795785656,19300.960995171954,1968.1502852831452,0.8413131444130969,0.8413131444130969,35675.625094195944,35405.22815468563,1.0095556008590933,0.8,4305.670000231484,4273.035954225843,1.0095556008590933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4086.005777387496,4632.441516551485,6.198625198635106,5.138088293458885,-3.73780070548253,8.875888998941416,2.8393336515225758,3.5,0.8112381861493073,0.6,0.0002548469459159709,1.0004680621985582,0.00025472771750048394,198.22920984024066,0.0,2.368059993726353e-05,67.11082022220485,0.13106967038506787,8.569291032018417e-05,0.00016915403559578674,0.0006683696042473459,0.09151669419088324,0.09151669419088324,0.09151669419088324,0.09199449847551672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488542.7110841009,595.3859009027321,0.0,0.09151669419088324,0.09151669417794911,0.09151669417794911,0.36819467219448293,0.36819467219448293,0.5,9.792227130853126,2.8219595555925707,2.8219595555925707,-4.928324415232055e-11,0.01581227288517084,2.622169312018741,-4.928324415232055e-11,27274.588035655746,20700.08797395706,0.7589514439923375,1.017534886487138,0.6349336994216266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464424273470478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.08512731189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0988861723375,261.0988861723375,-12.051113827662505,245.7210929297732,276.4766794149079,122089.66523194533,122363.04487641087,-273.3796444655484,0.0,nan,276.4766794149079,3.3266794149079146,270.3255621178737,-2.82443788212629,264.1744448208098,-8.975555179190167,258.0233275238426,-15.126672476157353,251.87221022681754,-21.277789773182434,245.7210929297732,-27.428907070226785,1.0,1.0,26022.012520719443,26022.012520719443,275.6392103634175,2.4892103634174987,275.6392103634175,275.6392103634175,77052.00666853093,77019.7973327226,32.209335808322066,0.0,8546.071908451686,8546.071908451686,0.8837623369101277,3971.004592959966,275.6392103634175,2.4892103634174987,1.0,0.002,0.13633260136963674,0.00487869118781395,0.00021058023229675318,0.0017894197692124724,0.10529011614837659,0.10529011614837659,0.0,1.509225470291975e-12,1.0,1.0052778190682565,2.6221693120680243,0.09151669417794911,0.0,0.0004800777831066198,616.6403534451052,0.0,1600151.6504864623,266.64271871962796,0.015812272934454086,1.0,1284459.2587783977,2569.631737511177,,,,,,,,,,,,,,,,,,,4.0,15343.893790654452,1541.7714144184672,0.36819467219448293,6.173730061729009,2.8393336515225758
2827.0,-29.16280575932589,5.141490714589122,35.004003226164585,24.445486021600686,5.042226642423219,-25.742302519164014,-39.266750822402514,1.6217234051860343,-6.506598924448497,-6.521845783294492,40.03504658381698,42027.75580828143,25341.70974876214,25341.70974876214,67369.46555704357,77062.50595577488,77019.03176210968,25341.70974876214,102360.74151087181,102360.74151087181,102360.74151087181,129637.53763584686,125261.07404669757,4376.463589149294,0.0,90647.4684648661,55614.04753792098,38926.02325216125,27276.796124975055,66202.8193771363,20701.825626005917,1541.8339646280717,0.0,0.8788080622872569,2.726334411324276,0.001494314320929203,1.0,1.0,-3.948455737640927,334103.09022808546,1556044.8904013867,4.657379521210372,1556044.8904013867,4.657379521210372,0.7589537103681692,0.0915337662108875,3.9512137233902296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9512137233902296,1.2841082104530759,1.2844353254356036,3.077009936721852,6519.814824842454,15343.831303199408,6457.192213483782,0.0003171241340333732,22941.676864568224,2339.399985170086,19300.979641405953,1968.152186669857,0.841306402986389,0.841306402986389,35675.37497172876,35405.22815468563,1.0095467533506162,0.8,4305.6398130994985,4273.035954225843,1.0095467533506162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4087.116152199903,4632.441516551485,6.200388930743229,5.141490714589122,-3.73531568186277,8.876806396451892,2.8406197527172528,3.5,0.8116056436335007,0.6,0.00025472771750048394,1.0004649543550865,0.0002546093357809669,198.23290115592454,0.0,2.3634554592485503e-05,66.98032771510391,0.13109330493966034,8.565589365694827e-05,0.00016907182384353568,0.0006680389106091935,0.09153371190859469,0.09153371190859469,0.09153371190859469,0.0920028909899892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488481.8591344361,595.4057702872063,0.0,0.09153371190859469,0.0915337662108875,0.0915337662108875,0.3682500299275955,0.3682500299275955,0.5,9.806302928438448,2.7717528438241175,2.7717528438241175,2.6489033189136535e-11,0.015246858846012401,2.573390045653582,2.6489033189136535e-11,27276.796124975055,20701.825626005917,0.7589537103681692,1.017622303564766,0.6348333228659453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446469370398249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.95463480479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.097217857653,261.097217857653,-12.052782142346985,245.71679346266558,276.47764225266536,122104.97229203687,122383.89843151373,-278.92613947685845,0.0,nan,276.47764225266536,3.3276422526653846,270.3254724946159,-2.824527505384083,264.1733027366481,-8.976697263351866,258.02113297865475,-15.12886702134523,251.86896322066806,-21.281036779331913,245.71679346266558,-27.4332065373344,1.0,1.0,26022.012520719443,26022.012520719443,275.6403685518015,2.4903685518015095,275.6403685518015,275.6403685518015,77049.33862142114,77019.03176210968,30.30685931145854,0.0,8546.071908451686,8546.071908451686,0.8837645292277704,3970.969792007181,275.6403685518015,2.4903685518015095,1.0,0.002,0.13586125230627472,0.004880901601483679,0.00020985272159620657,0.0017901472521431653,0.10492636079810329,0.10492636079810329,0.0,-2.6260628220586835e-11,1.0,1.005180273620491,2.573390045627093,0.0915337662108875,0.0,0.00047134342246239145,605.4194155756251,0.0,1600151.6429479737,266.6434010755515,0.015246858819523368,1.0,1284454.9997383947,2570.2146564104814,,,,,,,,,,,,,,,,,,,3.0,15343.831303199408,1541.8339646280717,0.3682500299275955,6.173730061729009,2.8406197527172528
2828.0,-29.167304107129407,5.144780218876038,35.0049870226372,24.446145991701655,5.043216573898064,-25.74625203894146,-39.270579466223694,1.6221645087737027,-6.505894111593079,-6.520560248484186,40.03640270069861,42023.75792672729,25355.259693518874,25355.259693518874,67379.01762024616,77060.4191826799,77017.66335138446,25355.259693518874,102372.92304490333,102372.92304490333,102372.92304490333,129651.54880550341,125268.18613847834,4383.362667025067,0.0,90647.42456248109,55612.09235211679,38928.14690040477,27278.62576060007,66206.77266100484,20703.29043420996,1541.87781917455,0.0,0.8788098629313229,2.726472738837677,0.001494314320929203,1.0,1.0,-3.998160531088047,334120.0472495128,1556103.4060370524,4.657318286786282,1556103.4060370524,4.657318286786282,0.7589565037441437,0.09155035098470801,3.9511747867289992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9511747867289992,1.2841063933370793,1.2844333558340761,3.0769839689535847,6519.759802257542,15343.769270211405,6457.2018133040065,0.0003171366152889388,22941.89183099238,2339.421905644882,19301.00833591102,1968.1551126950612,0.8412997706595905,0.8412997706595905,35675.093725214516,35405.22815468563,1.0095368049188977,0.8,4305.605869624763,4273.035954225843,1.0095368049188977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4088.2008143386615,4632.441516551485,6.202058275755353,5.144780218876038,-3.732845506881608,8.877625725757646,2.841876296913972,3.5,0.8119646562611349,0.6,0.0002546093357809669,1.0004651135963092,0.00025449096857134646,198.23659371999517,0.0,2.3467151703695102e-05,66.50590792827192,0.13111677209136405,8.561902057060432e-05,0.00016899031521036255,0.0006677102726605706,0.09155031077551122,0.09155031077551122,0.09155031077551122,0.0920103644968167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.86304804566,595.4253555769702,0.0,0.09155031077551122,0.09155035098470801,0.09155035098470801,0.3683044883839219,0.3683044883839219,0.5,9.820104871650766,2.721375374323145,2.721375374323145,7.321432349272072e-11,0.014666136891094084,2.5223997173961266,7.321432349272072e-11,27278.62576060007,20703.29043420996,0.7589565037441437,1.0177058163708341,0.634735031443073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464961345539424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.48021501796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0955339259947,261.0955339259947,-12.05446607400529,245.712507728893,276.4785601231095,122122.07636476788,122403.61351637803,-281.53715161013974,0.0,nan,276.4785601231095,3.3285601231095256,270.3253496442055,-2.8246503557944607,264.17213916544677,-8.977860834553212,258.0189286865964,-15.131071313403595,251.86571820771698,-21.284281792282997,245.712507728893,-27.437492271106976,1.0,1.0,26022.012520719443,26022.012520719443,275.6414939650098,2.491493965009795,275.6414939650098,275.6414939650098,77047.16084829891,77017.66335138446,29.497496914453222,0.0,8546.071908451686,8546.071908451686,0.8837669943388848,3970.930660662644,275.6414939650098,2.491493965009795,1.0,0.002,0.13539904899203015,0.004883080622607473,0.00020913935005588532,0.0017908606303735826,0.10456967502794266,0.10456967502794266,0.0,-1.957053226073202e-11,1.0,1.0050782808484566,2.5223997173229122,0.09155035098470801,0.0,0.0004621989939273441,593.6717805065035,0.0,1600151.6398284468,266.6441058884069,0.01466613681787976,1.0,1284450.6117636128,2570.8248133854254,,,,,,,,,,,,,,,,,,,3.0,15343.769270211405,1541.87781917455,0.3683044883839219,6.173730061729009,2.841876296913972
2829.0,-29.171772011486865,5.147959547442324,35.005949392376785,24.44699905989694,5.044402847126549,-25.75015452566196,-39.27436728319151,1.6227853611113097,-6.5052098230178785,-6.519328136844124,40.03775158062848,42019.65788448859,25368.480567887924,25368.480567887924,67388.13845237652,77058.1988277373,77016.65913261574,25368.480567887924,102385.13970050366,102385.13970050366,102385.13970050366,129665.67432464518,125275.54045275356,4390.133871891628,0.0,90647.29163917943,55610.07015619239,38930.24609220782,27280.534624141525,66210.78071634934,20704.807879331685,1541.9270201166323,0.0,0.8788114021675907,2.726605207165841,0.001494314320929203,1.0,1.0,-4.045905881023202,334136.3002188141,1556161.6110529164,4.657265942173421,1556161.6110529164,4.657265942173421,0.7589590220497093,0.09156665462271646,3.951129658251978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951129658251978,1.284103736171397,1.2844305459881302,3.0769551921345686,6519.698827631171,15343.707059785096,6457.215608809365,0.0003171506387563169,22942.120223734382,2339.4451952230766,19301.049571599735,1968.1593175650946,0.8412931927552258,0.8412931927552258,35674.7677534065,35405.22815468563,1.0095252744599934,0.8,4305.566528280891,4273.035954225843,1.0095252744599934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4089.2607823677063,4632.441516551485,6.203683726230691,5.147959547442324,-3.730458280126752,8.878417827569075,2.8431044485648407,3.5,0.8123155567328116,0.6,0.00025449096857134646,1.0004619820302956,0.0002543734526072577,198.24026141273117,0.0,2.34647124432925e-05,66.49899506429094,0.13114023680380735,8.558255511881614e-05,0.0001689084134525303,0.0006673790419205799,0.09156665460794092,0.09156665460794092,0.09156665460794092,0.0920179322497762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.10467848583,595.4445369653805,0.0,0.09156665460794092,0.09156665462271646,0.09156665462271646,0.3683579828698345,0.3683579828698345,0.5,9.83364320070847,2.6712986213201475,2.6712986213201475,1.0743406164692715e-11,0.014118313826259055,2.4734222558209353,1.0743406164692715e-11,27280.534624141525,20704.807879331685,0.7589590220497093,1.0177819642555046,0.6346346838062994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465229078336628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.47330215398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09385783359,261.09385783359,-12.056142166409984,245.708240274804,276.4794753923854,122141.54214468508,122421.76864124289,-280.2264965578318,0.0,nan,276.4794753923854,3.3294753923854046,270.3252283688251,-2.824771631174883,264.1709813453801,-8.979018654619892,258.01673432184407,-15.133265678155908,251.8624872983015,-21.28751270169849,245.708240274804,-27.441759725195965,1.0,1.0,26022.012520719443,26022.012520719443,275.6426085701767,2.492608570176742,275.6426085701767,275.6426085701767,77045.61210870992,77016.65913261574,28.952976094180485,0.0,8546.071908451686,8546.071908451686,0.8837698514541766,3970.885306543238,275.6426085701767,2.492608570176742,1.0,0.002,0.13494563880963645,0.004885213184104868,0.00020843953389751516,0.0017915604661921513,0.10421976694875758,0.10421976694875758,0.0,8.966655543063418e-14,1.0,1.0049802900700084,2.473422255810192,0.09156665462271646,0.0,0.0004534101820906173,582.3810788804798,0.0,1600151.6595960231,266.6447901769821,0.014118313815515648,1.0,1284446.4061111154,2571.411872826222,,,,,,,,,,,,,,,,,,,4.0,15343.707059785096,1541.9270201166323,0.3683579828698345,6.173730061729009,2.8431044485648407
2830.0,-29.176214799180233,5.1510305422654525,35.00689165713942,24.447483498975657,5.045208185777276,-25.754072500684053,-39.27816456472499,1.6230658892936427,-6.50460132004531,-6.518195392504063,40.03909610905428,42015.83713410884,25381.4808188899,25381.4808188899,67397.31795299874,77056.2713116242,77015.89445734788,25381.4808188899,102397.37527623778,102397.37527623778,102397.37527623778,129679.93437671504,125283.14610938521,4396.78826732983,0.0,90647.33323113702,55608.21053836479,38932.3585475247,27282.559100477265,66214.91764800197,20706.40183062634,1541.9843383451332,0.0,0.8788124206528376,2.72672726973125,0.001494314320929203,1.0,1.0,-4.092484072039497,334151.2429679649,1556219.6299362478,4.657231306739274,1556219.6299362478,4.657231306739274,0.7589611280367066,0.09158282124648733,3.9510970279001225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510970279001225,1.2841026677029699,1.2844293263373543,3.0769323413741745,6519.650409611912,15343.645309297564,6457.220588989722,0.00031716141004042153,22942.320219180514,2339.465589082971,19301.064457692097,1968.1608355240676,0.841286507785546,0.841286507785546,35674.532057534954,35405.22815468563,1.0095169373089095,0.8,4305.538082286164,4273.035954225843,1.0095169373089095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4090.296620207707,4632.441516551485,6.205291003467865,5.1510305422654525,-3.7281881628089986,8.87921870507445,2.8443048463804637,3.5,0.8126585275372753,0.6,0.0002543734526072577,1.000459401076304,0.0002542566468300465,198.24390860467886,0.0,2.3296395441129232e-05,66.02198468016024,0.13116353319924848,8.554601295991741e-05,0.00016882743964734026,0.0006670535950185934,0.09158278113353648,0.09158278113353648,0.09158278113353648,0.0920255790355423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.55174644757,595.4633251489796,0.0,0.09158278113353648,0.09158282124648733,0.09158282124648733,0.3684105518355959,0.3684105518355959,0.5,9.846927484359679,2.6217331692325843,2.6217331692325843,-6.0254023992456496e-12,0.013594072458772644,2.425711320464586,-6.0254023992456496e-12,27282.559100477265,20706.40183062634,0.7589611280367066,1.0178570078616183,0.6345373312621898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446549500853212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.99629176985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0921558080745,261.0921558080745,-12.057844191925483,245.70398865211274,276.48032296404244,122157.11998212509,122441.68224517362,-284.56226304852555,0.0,nan,276.48032296404244,3.330322964042466,270.325056101625,-2.824943898374954,264.16978923931686,-8.980210760683121,258.0145223768827,-15.135477623117254,251.8592555144672,-21.29074448553277,245.70398865211274,-27.446011347887236,1.0,1.0,26022.012520719443,26022.012520719443,275.64365183770497,2.493651837704988,275.64365183770497,275.64365183770497,77043.1948119504,77015.89445734788,27.300354602513835,0.0,8546.071908451686,8546.071908451686,0.8837719173013713,3970.8525130396233,275.64365183770497,2.493651837704988,1.0,0.002,0.13450079108948013,0.004887291760089546,0.0002077528975391059,0.001792247075247834,0.10387644876955295,0.10387644876955295,0.0,-2.7213059930475403e-11,1.0,1.0048848079177894,2.4257113204706116,0.09158282124648733,0.0,0.0004448429233782981,571.3751742315761,0.0,1600151.6241441327,266.64539867995467,0.013594072464798046,1.0,1284442.539610041,2571.983829087359,,,,,,,,,,,,,,,,,,,3.0,15343.645309297564,1541.9843383451332,0.3684105518355959,6.173730061729009,2.8443048463804637
2831.0,-29.180639290937872,5.153997201362347,35.00781237744361,24.44805650683122,5.046103540039068,-25.75796500780915,-39.28193893572313,1.6234292587925279,-6.503975966496228,-6.517037565988214,40.0403586541555,42011.97055001074,25394.00103413861,25394.00103413861,67405.97158414935,77054.28113807812,77014.64735765923,25394.00103413861,102408.64839179783,102408.64839179783,102408.64839179783,129692.92347711427,125289.6181469946,4403.305330119658,0.0,90647.33059788818,55606.32553069886,38934.45007465481,27284.275085316436,66218.72515997125,20707.77281316658,1542.0265981546684,0.0,0.8788138860533309,2.726851995041764,0.001494314320929203,1.0,1.0,-4.140680891011016,334166.51713498845,1556274.1125761003,4.657181473233701,1556274.1125761003,4.657181473233701,0.7589636429193924,0.09159854769616572,3.951061478409079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951061478409079,1.2841012106279162,1.2844277188933915,3.0769081484449647,6519.599147697989,15343.58391305039,6457.227785554473,0.0003171729309623663,22942.52597516856,2339.4865703546634,19301.085968705727,1968.1630290370033,0.8412799004606519,0.8412799004606519,35674.27527566603,35405.22815468563,1.0095078543091585,0.8,4305.50709143494,4273.035954225843,1.0095078543091585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4091.3086610487408,4632.441516551485,6.2068162385062555,5.153997201362347,-3.725939295224285,8.879936496586632,2.8454778623978445,3.5,0.8129936749708128,0.6,0.0002542566468300465,1.0004575253351136,0.00025414037117156037,198.24754089343452,0.0,2.3156033821947643e-05,65.62419985139962,0.13118668923307042,8.550970556578315e-05,0.00016874694126426336,0.0006667295392285904,0.09159851988499265,0.09159851988499265,0.09159851988499265,0.09203246408909403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.88467664097,595.4818203243209,0.0,0.09159851988499265,0.09159854769616572,0.09159854769616572,0.36846223113671844,0.36846223113671844,0.5,9.859946115359888,2.5722007862150917,2.5722007862150917,-1.0459189070388675e-11,0.013061599492004916,2.3763566749772167,-1.0459189070388675e-11,27284.275085316436,20707.77281316658,0.7589636429193924,1.017929164617862,0.6344424548874685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465759453003713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.59850694109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0904424110703,261.0904424110703,-12.059557588929692,245.6997539609186,276.4811308612262,122174.0807268698,122460.54419490494,-286.4634680351528,0.0,nan,276.4811308612262,3.3311308612261996,270.32485548115454,-2.825144518845434,264.1685801011625,-8.981419898837487,258.0123047210169,-15.137695278983074,251.8560293409433,-21.29397065905667,245.6997539609186,-27.450246039081378,1.0,1.0,26022.012520719443,26022.012520719443,275.6446637375656,2.494663737565645,275.6446637375656,275.6446637375656,77041.15761979637,77014.64735765923,26.510262137147947,0.0,8546.071908451686,8546.071908451686,0.8837741679580675,3970.8167858011248,275.6446637375656,2.494663737565645,1.0,0.002,0.13406481877729245,0.004889337794597912,0.00020707997784407604,0.0017929200147204195,0.10353998892203801,0.10353998892203801,0.0,-7.435504469077703e-12,1.0,1.0047860121798997,2.376356674987676,0.09159854769616572,0.0,0.00043596852424692794,559.9747954642781,0.0,1600151.5966515918,266.64602403350375,0.013061599502464105,1.0,1284438.5874681044,2572.576309744592,,,,,,,,,,,,,,,,,,,3.0,15343.58391305039,1542.0265981546684,0.36846223113671844,6.173730061729009,2.8454778623978445
