time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2832.0,-29.185065227499422,5.156861918594458,35.00871252244145,24.44861550992357,5.046982015738831,-25.76186050306549,-39.28571735797448,1.623777293842522,-6.50338528977835,-6.515937579216518,40.041606161755396,42008.112044876034,25406.234097255514,25406.234097255514,67414.34614213154,77052.29774641292,77013.5944856145,25406.234097255514,102419.82858287002,102419.82858287002,102419.82858287002,129705.86470038632,125296.16622131772,4409.698479068595,0.0,90647.32774506764,55604.447431799366,38936.53368140919,27286.036117516294,66222.56979892548,20709.171548930233,1542.0726575562599,0.0,0.8788150958180319,2.7269705395376733,0.001494314320929203,1.0,1.0,-4.187683009314242,334181.0287827702,1556327.9477179702,4.657140333150509,1556327.9477179702,4.657140333150509,0.7589659216069117,0.09161403315926074,3.9510256837583517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510256837583517,1.2840998241251935,1.284426182720797,3.0768835954401204,6519.547122827003,15343.522735238872,6457.2356352531615,0.0003171846563658056,22942.73310287388,2339.5076915025907,19301.10943198041,1968.1654216251636,0.8412733280483785,0.8412733280483785,35674.01672248738,35405.22815468563,1.0094987086703853,0.8,4305.475886805398,4273.035954225843,1.0094987086703853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4092.2978012399835,4632.441516551485,6.208305292336576,5.156861918594458,-3.723773629269719,8.880635547864177,2.8466245221291837,3.5,0.8133212920369096,0.6,0.00025414037117156037,1.0004576913081877,0.00025402410654592415,198.2511744845162,0.0,2.305136336064337e-05,65.32756376406331,0.13120974059643106,8.547337346651096e-05,0.00016866699770504942,0.0006664076399350613,0.09161400093855808,0.09161400093855808,0.09161400093855808,0.09203934079201388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.39086642786,595.499932332054,0.0,0.09161400093855808,0.09161403315926074,0.09161403315926074,0.3685129718141989,0.3685129718141989,0.5,9.872706621927533,2.522976745893857,2.522976745893857,8.86757334228605e-12,0.0125522894381902,2.328254569902299,8.86757334228605e-12,27286.036117516294,20709.171548930233,0.7589659216069117,1.0179965281749819,0.6343473557795646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466022817601918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.30187085375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08871804436075,261.08871804436075,-12.061281955639231,245.69553271979856,276.4819033689201,122191.0119700863,122479.30946889913,-288.2974988128061,0.0,nan,276.4819033689201,3.331903368920109,270.32462923911936,-2.8253707608806167,264.1673551093257,-8.982644890674294,258.01008097941406,-15.139919020585921,251.85280684958633,-21.297193150413648,245.69553271979856,-27.454467280201413,1.0,1.0,26022.012520719443,26022.012520719443,275.64564052480705,2.4956405248070723,275.64564052480705,275.64564052480705,77039.1910898803,77013.5944856145,25.596604265796486,0.0,8546.071908451686,8546.071908451686,0.883776434132836,3970.7808121771436,275.64564052480705,2.4956405248070723,1.0,0.002,0.1336375018514252,0.004891337016105606,0.0002064203997740167,0.0017935795944122365,0.10321019988700834,0.10321019988700834,0.0,-5.813747053218243e-12,1.0,1.0046896995896755,2.3282545698934314,0.09161403315926074,0.0,0.0004273131246238842,548.855861750992,0.0,1600151.5615544026,266.6466147102216,0.012552289429322627,1.0,1284434.8327332286,2573.1543620971593,,,,,,,,,,,,,,,,,,,3.0,15343.522735238872,1542.0726575562599,0.3685129718141989,6.173730061729009,2.8466245221291837
2833.0,-29.18946975659709,5.159627809608574,35.00959278922042,24.449524213001155,5.048227376150252,-25.76570004332015,-39.28944224081931,1.6244576627200773,-6.5027855453122925,-6.514850656550133,40.04283261585034,42004.02627991862,25418.093194997262,25418.093194997262,67422.11947491587,77050.06108846504,77012.7736831721,25418.093194997262,102430.86687816936,102430.86687816936,102430.86687816936,129718.64220565869,125302.67425960637,4415.967946052316,0.0,90647.17616345857,55602.43985814006,38938.595894798345,27287.775327489326,66226.37122228768,20710.552455470333,1542.1182370321924,0.0,0.8788163148764591,2.7270874672331464,0.001494314320929203,1.0,1.0,-4.233477699982018,334195.3685675186,1556380.8756851545,4.657098877092049,1556380.8756851545,4.657098877092049,0.7589681535748651,0.09162923112476351,3.9509804050256423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9509804050256423,1.2840968845137166,1.2844230930593914,3.076855378028478,6519.487333517729,15343.461381000057,6457.248984390877,0.00031719839522776814,22942.95766391437,2339.5305903559697,19301.149333446367,1968.1694904423393,0.841266832994423,0.841266832994423,35673.68966288348,35405.22815468563,1.0094871398207097,0.8,4305.436414176085,4273.035954225843,1.0094871398207097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4093.264524691082,4632.441516551485,6.209736273253818,5.159627809608574,-3.7216560482540975,8.881283857862671,2.847745373829808,3.5,0.8136415353799452,0.6,0.00025402410654592415,1.000455493452244,0.00025390845290815505,198.25479061597017,0.0,2.3049598583383197e-05,65.32256238530798,0.13123279019501444,8.543757015146844e-05,0.0001685865363944557,0.0006660821018456368,0.09162920069007141,0.09162920069007141,0.09162920069007141,0.09204613550894153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.01247610775,595.5176797387833,0.0,0.09162920069007141,0.09162923112476351,0.09162923112476352,0.3685628015225831,0.3685628015225831,0.5,9.885214948306734,2.474226796036703,2.474226796036703,-9.947598300641403e-12,0.012065111237859583,2.281372956568134,-9.947598300641403e-12,27287.775327489326,20710.552455470333,0.7589681535748651,1.018055469906613,0.6342492500296116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446628627732813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.296869474994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08702000171,261.08702000171,-12.062979998289961,245.69132951620628,276.48271048721136,122212.00136927159,122495.89773752763,-283.8963682560471,0.0,nan,276.48271048721136,3.3327104872113864,270.32443429302975,-2.825565706970224,264.1661580988535,-8.98384190114649,258.0078819045817,-15.142118095418255,251.8496057103775,-21.30039428962249,245.69132951620628,-27.458670483793696,1.0,1.0,26022.012520719443,26022.012520719443,275.6466314030625,2.4966314030625085,275.6466314030625,275.6466314030625,77038.26972859284,77012.7736831721,25.49604542074667,0.0,8546.071908451686,8546.071908451686,0.8837793007444458,3970.7353070507706,275.6466314030625,2.4966314030625085,1.0,0.002,0.13321862685554278,0.004893298447060677,0.00020577385287982308,0.0017942261346156447,0.10288692643991154,0.10288692643991154,0.0,-1.2504532131973889e-11,1.0,1.0045958093587215,2.281372956578082,0.09162923112476351,0.0,0.0004188713142156025,538.0113523299457,0.0,1600151.5686777509,266.6472144546877,0.012065111247807181,1.0,1284431.1225691123,2573.7188785024246,,,,,,,,,,,,,,,,,,,3.0,15343.461381000057,1542.1182370321924,0.3685628015225831,6.173730061729009,2.847745373829808
2834.0,-29.193844338543116,5.162295604071981,35.010455133039954,24.449751537200086,5.048757335400645,-25.7695841711466,-39.293207426648564,1.6244971690465089,-6.50229327994748,-6.513905109354833,40.04407577453724,42000.448442262175,25429.86480009828,25429.86480009828,67430.31324236045,77048.3548376358,77012.31703489092,25429.86480009828,102442.1818349892,102442.1818349892,102442.1818349892,129731.93434799279,125309.80765088338,4422.126697109422,0.0,90647.32867032128,55600.711407489565,38940.685847590794,27289.7525130036,66230.43836059439,20712.095894386366,1542.1787686433493,0.0,0.8788167061657155,2.727189580011492,0.001494314320929203,1.0,1.0,-4.2769598318591875,334207.8435774541,1556434.5259333337,4.657085570682075,1556434.5259333337,4.657085570682075,0.7589697225915488,0.09164427753596346,3.950955387079555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950955387079555,1.284096938576235,1.2844229986174298,3.0768357655772047,6519.445777086911,15343.400308092883,6457.2493501747595,0.0003172074008575427,22943.14154160203,2339.549340661901,19301.150426798868,1968.1696019332667,0.8412601383206714,0.8412601383206714,35673.50895168405,35405.22815468563,1.0094807476617387,0.8,4305.414604248775,4273.035954225843,1.0094807476617387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4094.209505950163,4632.441516551485,6.211178192796621,5.162295604071981,-3.719683556778244,8.881979160850225,2.8488411874833908,3.5,0.8139546249952545,0.6,0.00025390845290815505,1.0004524119869813,0.00025379363362608307,198.25838227468722,0.0,2.292888773988714e-05,64.98046785484016,0.13125571908275432,8.540139353454881e-05,0.00016850705937360624,0.0006657638739930841,0.09164424622422035,0.09164424622422035,0.09164424622422035,0.09205323621436741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.8649955755,595.5350268796313,0.0,0.09164424622422035,0.09164427753596346,0.09164427753596346,0.3686117416371314,0.3686117416371314,0.5,9.897484996705016,2.426395359359219,2.426395359359219,-8.697043085703626e-12,0.011611829407343066,2.2369452774956358,-8.697043085703626e-12,27289.7525130036,20712.095894386366,0.7589697225915488,1.0181166682792178,0.6341562804339144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466548471809895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.95477494453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08528118293333,261.08528118293333,-12.064718817066648,245.68713973964685,276.48342262621946,122225.34498627057,122516.05873000827,-290.7137437376792,0.0,nan,276.48342262621946,3.3334226262194875,270.3241660489155,-2.825833951084462,264.1649094716169,-8.985090528383068,258.0056528942607,-15.144347105739257,251.84639631694046,-21.30360368305952,245.68713973964685,-27.462860260353125,1.0,1.0,26022.012520719443,26022.012520719443,275.6475235165533,2.497523516553315,275.6475235165533,275.6475235165533,77035.58707763925,77012.31703489092,23.27004274833598,0.0,8546.071908451686,8546.071908451686,0.8837808846367782,3970.7101640149526,275.6475235165533,2.497523516553315,1.0,0.002,0.13280775456207788,0.004895200734372886,0.00020513960475390772,0.00179486039215315,0.10256980237695386,0.10256980237695386,0.0,-3.092942568727608e-12,1.0,1.0045068106243833,2.236945277504333,0.09164427753596346,0.0,0.00041086799138059766,527.73030927772,0.0,1600151.498179467,266.6477067200525,0.01161182941604011,1.0,1284427.8949655872,2574.253583132993,,,,,,,,,,,,,,,,,,,3.0,15343.400308092883,1542.1787686433493,0.3686117416371314,6.173730061729009,2.8488411874833908
2835.0,-29.19820052263806,5.164870159166272,35.01129640101379,24.450174439139687,5.049494016830514,-25.77343106865793,-39.296936605218775,1.6247245640774433,-6.5017421579915435,-6.5128684480408605,40.04519201880978,41996.74934828689,25441.053461972428,25441.053461972428,67437.80281025931,77046.50652311559,77010.88133441389,25441.053461972428,102451.93479638631,102451.93479638631,102451.93479638631,129743.1076328634,125314.9612531183,4428.146379745103,0.0,90647.39660061129,55598.92259461369,38942.74889555289,27291.172836477075,66233.92173202996,20713.240734870073,1542.2108019767873,0.0,0.8788180719570043,2.727301384816626,0.001494314320929203,1.0,1.0,-4.324432510184579,334221.521115904,1556482.7002032918,4.657039124848943,1556482.7002032918,4.657039124848943,0.7589721723935949,0.09165883647144021,3.9509253429388873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9509253429388873,1.284096112861881,1.2844220252467395,3.0768143469676974,6519.400393623528,15343.339688309345,6457.252687422011,0.0003172174146885802,22943.333202338727,2339.568884617961,19301.160402054233,1968.170619126229,0.8412535454999525,0.8412535454999525,35673.291934657835,35405.22815468563,1.009473071295237,0.8,4305.388412592795,4273.035954225843,1.009473071295237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4095.132802832668,4632.441516551485,6.212509993418149,5.164870159166272,-3.717678106323524,8.882548265489795,2.8499120184958664,3.5,0.8142605767131047,0.6,0.00025379363362608307,1.0004505249406133,0.0002536793447543528,198.2619589411059,0.0,2.2763885117533014e-05,64.51285042308857,0.13127848296787187,8.536557683810286e-05,0.00016842805678798022,0.0006654466780255812,0.09165881732398877,0.09165881732398877,0.09165881732398877,0.09205906529193005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.3701814639,595.5521548226474,0.0,0.09165881732398877,0.09165883647144021,0.09165883647144021,0.3686598454973598,0.3686598454973598,0.5,9.909492631005923,2.378394315649757,2.378394315649757,9.492850949754938e-12,0.011126290049332965,2.1884359378562976,9.492850949754938e-12,27291.172836477075,20713.240734870073,0.7589721723935949,1.0181762010575188,0.6340670799805251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466808892536052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.487157512776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0835294673313,261.0835294673313,-12.066470532668689,245.68296600594743,276.4840929287089,122241.53625858159,122534.40622784638,-292.86996926477593,0.0,nan,276.4840929287089,3.3340929287089125,270.32386754416825,-2.8261324558317256,264.1636421596326,-8.986357840367361,258.0034167750509,-15.146583224949097,251.84319139047932,-21.306808609520658,245.68296600594743,-27.467033994052542,1.0,1.0,26022.012520719443,26022.012520719443,275.64839218250137,2.498392182501391,275.64839218250137,275.64839218250137,77033.6027917616,77010.88133441389,22.721457347710384,0.0,8546.071908451686,8546.071908451686,0.88378278673671,3970.679969653582,275.64839218250137,2.498392182501391,1.0,0.002,0.132405637338027,0.004897082724600188,0.0002045189158840295,0.0017954810642122861,0.10225945794201474,0.10225945794201474,0.0,-1.990368460325076e-11,1.0,1.0044096134008347,2.188435937846805,0.09165883647144021,0.0,0.00040211439986963336,516.4855292220889,0.0,1600151.4505689023,266.64825784200843,0.011126290039840114,1.0,1284424.3563262967,2574.83841602277,,,,,,,,,,,,,,,,,,,3.0,15343.339688309345,1542.2108019767873,0.3686598454973598,6.173730061729009,2.8499120184958664
2836.0,-29.20255656050946,5.167353247127001,35.01211816727208,24.450605792831652,5.050234568467668,-25.7772774475092,-39.300665504392214,1.6249554571135005,-6.501233665500479,-6.511904672911094,40.04631163927732,41993.03414169425,25452.02957953811,25452.02957953811,67445.06372123235,77044.6469899674,77009.8052287912,25452.02957953811,102461.83480832931,102461.83480832931,102461.83480832931,129754.5626454211,125320.51505819145,4434.047587229654,0.0,90647.4495698533,55597.11930702033,38944.811403147745,27292.727837091785,66237.53924023954,20714.477277759404,1542.251267904389,0.0,0.878819030869868,2.7274053836012384,0.001494314320929203,1.0,1.0,-4.369873817957966,334234.2374007678,1556531.0213112126,4.657006515597725,1556531.0213112126,4.657006515597725,0.7589742367051965,0.09167319406527566,3.9508937877993593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508937877993593,1.2840952697072259,1.284421035112646,3.076791793415892,6519.352605353604,15343.27929127669,6457.257861275024,0.00031722806008689793,22943.529853872322,2339.5889374936723,19301.175867047124,1968.1721961166274,0.8412470090686393,0.8412470090686393,35673.064002919156,35405.22815468563,1.009465008864072,0.8,4305.360903646652,4273.035954225843,1.009465008864072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4096.035547282504,4632.441516551485,6.213820482203613,5.167353247127001,-3.715763300255449,8.88311654738245,2.8509591686227638,3.5,0.8145597624636468,0.6,0.0002536793447543528,1.0004505258380294,0.0002535651071219717,198.2655356001063,0.0,2.2659135594408786e-05,64.2159902745545,0.13130114210346627,8.532977670747788e-05,0.00016834956804687493,0.0006651312625751037,0.09167316750435485,0.09167316750435485,0.09167316750435485,0.0920650918102335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.0966208039,595.5688850694845,0.0,0.09167316750435485,0.09167319406527566,0.09167319406527566,0.36870701405962064,0.36870701405962064,0.5,9.921250591406501,2.3307403002137335,2.3307403002137335,3.1093350116861984e-11,0.010671007410621769,2.142030854953134,3.1093350116861984e-11,27292.727837091785,20714.477277759404,0.7589742367051965,1.018230213483825,0.6339763617936961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446706822689404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.19029736424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08176756489706,261.08176756489706,-12.068232435102914,245.67880545866754,276.48472967111377,122257.92029265602,122552.49339979696,-294.57310714091574,0.0,nan,276.48472967111377,3.3347296711137915,270.32354482863394,-2.8264551713660353,264.1623599861495,-8.987640013850466,258.0011751436731,-15.148824856326883,251.83999030114433,-21.31000969885565,245.67880545866754,-27.471194541332437,1.0,1.0,26022.012520719443,26022.012520719443,275.64923003947433,2.499230039474355,275.64923003947433,275.64923003947433,77031.73517153226,77009.8052287912,21.929942741058767,0.0,8546.071908451686,8546.071908451686,0.8837847844958786,3970.648256738356,275.64923003947433,2.499230039474355,1.0,0.002,0.13201189838678642,0.004898916408066439,0.00020391113525800362,0.0017960888545619626,0.1019555676290018,0.1019555676290018,0.0,-1.0180033899187535e-11,1.0,1.0043166098098784,2.142030854922041,0.09167319406527566,0.0,0.00039373597143164816,505.7227763319285,0.0,1600151.3961807142,266.6487663344995,0.010671007379528419,1.0,1284421.0664651478,2575.3984375967298,,,,,,,,,,,,,,,,,,,3.0,15343.27929127669,1542.251267904389,0.36870701405962064,6.173730061729009,2.8509591686227638
2837.0,-29.20687730337318,5.169747199980567,35.012920952547404,24.451019579451554,5.050957261959316,-25.781093846779495,-39.3043636000715,1.6251738065514323,-6.500746189320637,-6.510979288443848,40.047407239412905,41989.361522096035,25462.7257609895,25462.7257609895,67452.08728308554,77042.8203937576,77008.79819035185,25462.7257609895,102471.52395134135,102471.52395134135,102471.52395134135,129765.78939155227,125325.96139314909,4439.827998403177,0.0,90647.51996123571,55595.33274631201,38946.874683248556,27294.26544021091,66241.14012345947,20715.697755875965,1542.2920532073124,0.0,0.8788198734325355,2.7275052528940678,0.001494314320929203,1.0,1.0,-4.41447646407147,334246.44750633196,1556578.3068383632,4.656977863044828,1556578.3068383632,4.656977863044828,0.7589761959798647,0.09168727306235196,3.950863865466687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950863865466687,1.2840944850677578,1.28442010357457,3.076770371191347,6519.30721423039,15343.218751967246,6457.261240742454,0.0003172380776497338,22943.72143610374,2339.608473444422,19301.185968501424,1968.1732261783,0.8412404248479716,0.8412404248479716,35672.84786507202,35405.22815468563,1.009457363619872,0.8,4305.334818098274,4273.035954225843,1.009457363619872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4096.918075225715,4632.441516551485,6.215092733966046,5.169747199980567,-3.7139121281098677,8.883659328090435,2.8519830170895277,3.5,0.8148522905970079,0.6,0.0002535651071219717,1.000446890444941,0.0002534518419155669,198.26908339033764,0.0,2.264938536973042e-05,64.18835813781601,0.131323791488836,8.529428601815552e-05,0.00016827082110381617,0.0006648151067114766,0.09168725111492262,0.09168725111492262,0.09168725111492262,0.09207098600487473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.89251512627,595.5852656892355,0.0,0.09168725111492262,0.09168727306235196,0.09168727306235196,0.3687532959068554,0.3687532959068554,0.5,9.932762867827059,2.2835264560662836,2.2835264560662836,-5.184119800105691e-11,0.01023309912318382,2.096502824372351,-5.184119800105691e-11,27294.26544021091,20715.697755875965,0.7589761959798647,1.0182808924690776,0.6338864555144544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467327561392227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.1626652275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0799989129559,261.0799989129559,-12.07000108704409,245.6746616343506,276.4853361915494,122274.45202794227,122570.1535862514,-295.70155830910136,0.0,nan,276.4853361915494,3.335336191549402,270.32320128012793,-2.826798719872045,264.16106636866874,-8.988933631331236,257.99893145725,-15.151068542749954,251.83679654578842,-21.31320345421156,245.6746616343506,-27.475338365649378,1.0,1.0,26022.012520719443,26022.012520719443,275.6500375875309,2.500037587530926,275.6500375875309,275.6500375875309,77029.93510298437,77008.79819035185,21.136912632515305,0.0,8546.071908451686,8546.071908451686,0.8837866788796305,3970.6181847940206,275.6500375875309,2.500037587530926,1.0,0.002,0.1316263858151212,0.004900708582664183,0.00020331604301956856,0.0017966839522987226,0.10165802150978427,0.10165802150978427,0.0,-4.6817090135209405e-12,1.0,1.0042253427161196,2.096502824424192,0.09168727306235196,0.0,0.00038550971812108194,495.15558552190447,0.0,1600151.3419524585,266.64925381067934,0.010233099175025018,1.0,1284417.9076346518,2575.948489555846,,,,,,,,,,,,,,,,,,,3.0,15343.218751967246,1542.2920532073124,0.3687532959068554,6.173730061729009,2.8519830170895277
2838.0,-29.211187797276907,5.1720544791153555,35.013705201909694,24.45149441426622,5.051743610807295,-25.78489465646967,-39.308047690987564,1.6254504699992713,-6.500269101351989,-6.510080926129277,40.04847765347949,41985.65650850492,25473.126503679978,25473.126503679978,67458.7830121849,77040.94776572118,77007.86265011765,25473.126503679978,102480.98915379762,102480.98915379762,102480.98915379762,129776.76203820868,125331.27330809014,4445.488730118538,0.0,90647.55920133925,55593.53604866001,38948.91461408804,27295.772884411057,66244.6874984991,20716.89358495736,1542.3322847829693,0.0,0.8788206655357667,2.727602157843214,0.001494314320929203,1.0,1.0,-4.458257916748778,334258.301402312,1556624.5063956685,4.6569509264696505,1556624.5063956685,4.6569509264696505,0.7589780905888555,0.0917010645865389,3.9508321067326886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508321067326886,1.2840934259069259,1.284418898694479,3.0767481765918285,6519.260186537289,15343.158774533193,6457.266068035116,0.0003172485370128001,22943.915801146042,2339.6282931629094,19301.200397602235,1968.1746975371036,0.8412339273245653,0.8412339273245653,35672.61846199753,35405.22815468563,1.0094492491697198,0.8,4305.307131577486,4273.035954225843,1.0094492491697198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4097.7808702682705,4632.441516551485,6.216322275430097,5.1720544791153555,-3.712115046486248,8.884169525601603,2.8529841149455653,3.5,0.8151383185558758,0.6,0.0002534518419155669,1.0004458458784569,0.0002533388918147985,198.2726228755294,0.0,2.2456988653894588e-05,63.64310584513726,0.13134624847748988,8.525894329920137e-05,0.00016819289861636554,0.000664501903977973,0.09170106458233077,0.09170106458233077,0.09170106458233077,0.09207674197625815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.7341774798,595.6013043679831,0.0,0.09170106458233077,0.0917010645865389,0.0917010645865389,0.3687987046588979,0.3687987046588979,0.5,9.94403318965806,2.2368301845578458,2.2368301845578458,4.4849457481177524e-11,0.00981182477727316,2.0518230093804846,4.4849457481177524e-11,27295.772884411057,20716.89358495736,0.7589780905888555,1.0183274396714952,0.6337965819441173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446758480335859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.61741293482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07823145728463,261.07823145728463,-12.071768542715347,245.6705338414008,276.4859290731588,122291.78165462821,122587.28321078264,-295.5015561544019,0.0,nan,276.4859290731588,3.335929073158809,270.322850026822,-2.8271499731779954,264.15977098045477,-8.990229019545211,257.9966919341205,-15.153308065879457,251.83361288775086,-21.316387112249117,245.6705338414008,-27.479466158599166,1.0,1.0,26022.012520719443,26022.012520719443,275.6508264796416,2.500826479641603,275.6508264796416,275.6508264796416,77028.3890705973,77007.86265011765,20.526420479654917,0.0,8546.071908451686,8546.071908451686,0.8837886895236128,3970.586267266352,275.6508264796416,2.500826479641603,1.0,0.002,0.13124895508840104,0.004902461919306198,0.00020273342086404888,0.0017972665791492462,0.10136671043202444,0.10136671043202444,0.0,1.329492071988625e-14,1.0,1.0041357558353163,2.051823009335635,0.0917010645865389,0.0,0.0003774307267195478,484.7776268588736,0.0,1600151.2992897667,266.649730898648,0.009811824732423702,1.0,1284414.841028803,2576.4890143754064,,,,,,,,,,,,,,,,,,,4.0,15343.158774533193,1542.3322847829693,0.3687987046588979,6.173730061729009,2.8529841149455653
2839.0,-29.215477354498148,5.17427696758301,35.014471624104004,24.451798921823524,5.0523486549576235,-25.7886947535395,-39.31173157235605,1.6255660547959139,-6.499831287204529,-6.5092377094264675,40.04953163878699,41982.09162955749,25483.301476926914,25483.301476926914,67465.39310648441,77039.21306958894,77007.01831254539,25483.301476926914,102490.3197894723,102490.3197894723,102490.3197894723,129787.62501691928,125336.5882513643,4451.036765554973,0.0,90647.67265157978,55591.81263499963,38950.95557397794,27297.305227446977,66248.26080142491,20718.103022476287,1542.3752373170678,0.0,0.8788212218948128,2.727693249248306,0.001494314320929203,1.0,1.0,-4.501279664482809,334269.42795058416,1556669.997892035,4.656932006722916,1556669.997892035,4.656932006722916,0.7589797912229295,0.0917146593951605,3.9508051746641044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508051746641044,1.2840931188573108,1.2844184465210395,3.07672793868707,6519.217304845587,15343.098858395208,6457.267941645974,0.00031725791983099776,22944.100922234567,2339.6471702604426,19301.20599795047,1968.1752686136929,0.8412273840395351,0.8412273840395351,35672.42392311844,35405.22815468563,1.0094423679468087,0.8,4305.283652795731,4273.035954225843,1.0094423679468087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4098.624452525297,4632.441516551485,6.217525360545245,5.17427696758301,-3.710392659749066,8.884669627332077,2.8539630561511937,3.5,0.8154180160431982,0.6,0.0002533388918147985,1.0004436954394829,0.0002532265363554615,198.2761452784638,0.0,2.2394912733412687e-05,63.467182686491554,0.1313686433902233,8.522361612527605e-05,0.0001681152756895224,0.0006641907011342476,0.0917146387876618,0.0917146387876618,0.0917146387876618,0.09208243961789381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.6357238097,595.616996983526,0.0,0.0917146387876618,0.0917146593951605,0.0917146593951605,0.36884325292898057,0.36884325292898057,0.5,9.955067398658104,2.190721478471687,2.190721478471687,1.0174971976084635e-11,0.0094064222219572,2.0079580449436776,1.0174971976084635e-11,27297.305227446977,20718.103022476287,0.7589797912229295,1.018372290688623,0.6337085852773741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467841443810252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.44148977618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0764504014442,261.0764504014442,-12.073549598555758,245.66642113313,276.48647966974227,122307.30097437312,122605.07634529512,-297.77537092198406,0.0,nan,276.48647966974227,3.336479669742289,270.3224679624544,-2.827532037545552,264.1584562551032,-8.991543744896774,257.99444454778546,-15.155555452214514,251.83043284044987,-21.319567159550104,245.66642113313,-27.483578866869976,1.0,1.0,26022.012520719443,26022.012520719443,275.6515708980214,2.5015708980214413,275.6515708980214,275.6515708980214,77026.4688806548,77007.01831254539,19.4505681094015,0.0,8546.071908451686,8546.071908451686,0.8837903945897013,3970.559200537425,275.6515708980214,2.5015708980214413,1.0,0.002,0.13087945886128394,0.004904171858439025,0.00020216302967429934,0.0017978369511745323,0.10108151483714967,0.10108151483714967,0.0,-1.9151168498265925e-11,1.0,1.0040477824350416,2.0079580449335026,0.0917146593951605,0.0,0.0003694935289598858,474.581908718445,0.0,1600151.2332397017,266.65016871279545,0.009406422211782228,1.0,1284411.9626516332,2577.019987067736,,,,,,,,,,,,,,,,,,,3.0,15343.098858395208,1542.3752373170678,0.36884325292898057,6.173730061729009,2.8539630561511937
2840.0,-29.219750487235746,5.1764174427004415,35.01521975348081,24.452129552979045,5.052978843063691,-25.79247755419453,-39.31540130926294,1.6257059107014047,-6.499390219668385,-6.508396141908469,40.05053642677484,41978.529477771335,25493.143057493926,25493.143057493926,67471.67253526526,77037.4632939219,77005.95952534163,25493.143057493926,102499.10258283556,102499.10258283556,102499.10258283556,129797.78528385817,125341.32173630632,4456.463547551856,0.0,90647.7711347457,55590.09339091127,38952.975270927134,27298.68270102261,66251.65797194975,20719.199163784106,1542.4110721175161,0.0,0.8788219561344058,2.7277841105438867,0.001494314320929203,1.0,1.0,-4.544664934930154,334280.53302785876,1556713.366900286,4.656907037929577,1556713.366900286,4.656907037929577,0.7589816472355995,0.09172791947276805,3.950777272638582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950777272638582,1.2840926971561015,1.2844178804306554,3.076707220116137,6519.173404679941,15343.039218005633,6457.270680204795,0.0003172675753060607,22944.28789052067,2339.666235719708,19301.214183686054,1968.1761033264218,0.841220885816215,0.841220885816215,35672.222377652804,35405.22815468563,1.0094352388970407,0.8,4305.259328393207,4273.035954225843,1.0094352388970407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4099.449194865284,4632.441516551485,6.218675203835935,5.1764174427004415,-3.708703384369963,8.885120827070404,2.8549202643041287,3.5,0.815691504086894,0.6,0.0002532265363554615,1.0004420116301187,0.0002531146567334318,198.27965430295086,0.0,2.227740737832381e-05,63.13417251016968,0.13139092079760162,8.518843804377055e-05,0.00016803809831169095,0.0006638810997472363,0.09172790285374412,0.09172790285374412,0.09172790285374412,0.09208772335359255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.45457323274,595.6323883306702,0.0,0.09172790285374412,0.09172791947276805,0.09172791947276805,0.36888696183544417,0.36888696183544417,0.5,9.965862189274372,2.144990280394154,2.144990280394154,6.252776074688882e-13,0.009005922240078235,1.9637312069783093,6.252776074688882e-13,27298.68270102261,20719.199163784106,0.7589816472355995,1.0184148533132868,0.6336223237695364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468096846322633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.108479599854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07466199716157,261.07466199716157,-12.075338002838407,245.66232383243081,276.4870001618811,122323.34375836283,122622.34771961543,-299.0039612526158,0.0,nan,276.4870001618811,3.3370001618811216,270.3220648960152,-2.827935103984771,264.15712963010407,-8.992870369895911,257.99219436422004,-15.157805635779937,251.82725909831845,-21.322740901681527,245.66232383243081,-27.487676167569163,1.0,1.0,26022.012520719443,26022.012520719443,275.6522885738597,2.502288573859744,275.6522885738597,275.6522885738597,77024.72065898322,77005.95952534163,18.76113364158664,0.0,8546.071908451686,8546.071908451686,0.8837921610617816,3970.531159001775,275.6522885738597,2.502288573859744,1.0,0.002,0.13051797317881794,0.004905847934355282,0.00020160500933875323,0.0017983949828425617,0.10080250466937661,0.10080250466937661,0.0,-7.818684935601006e-12,1.0,1.0039590638505478,1.963731206977684,0.09172791947276805,0.0,0.0003614833783092646,464.29253694468935,0.0,1600151.1779887923,266.6506097803316,0.009005922239452957,1.0,1284409.0898903436,2577.5560492750164,,,,,,,,,,,,,,,,,,,3.0,15343.039218005633,1542.4110721175161,0.36888696183544417,6.173730061729009,2.8549202643041287
2841.0,-29.224007493083512,5.178477955333219,35.015950181005394,24.452441604249202,5.053592052717937,-25.796247538537276,-39.319053933117516,1.625832098636429,-6.498970082434425,-6.507591913527227,40.051521703034254,41974.98202349966,25502.73855098737,25502.73855098737,67477.72057448703,77035.73580934374,77004.98480761643,25502.73855098737,102507.7233586038,102507.7233586038,102507.7233586038,129807.78400235066,125346.00825209821,4461.775750252454,0.0,90647.88376829893,55588.3807972925,38955.00330111825,27300.060643746852,66255.0639448651,20720.292234265224,1542.4480527179953,0.0,0.8788225626015117,2.7278709608263143,0.001494314320929203,1.0,1.0,-4.587164189815326,334291.1456599132,1556755.8946209282,4.656886414229691,1556755.8946209282,4.656886414229691,0.7589833775336781,0.09174093139030842,3.9507508281834576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507508281834576,1.2840923383470222,1.2844173778594667,3.0766874859397992,6519.1315903283175,15342.979763667974,6457.2720075579455,0.0003172766936304134,22944.469978122746,2339.68480348771,19301.218151233443,1968.1765079036618,0.8412143827962425,0.8412143827962425,35672.03136043262,35405.22815468563,1.009428482260806,0.8,4305.236274638372,4273.035954225843,1.009428482260806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4100.255704874862,4632.441516551485,6.219792224340239,5.178477955333219,-3.7070734805264345,8.885551435859654,2.8558564359105256,3.5,0.8159589816887216,0.6,0.0002531146567334318,1.0004403584379644,0.0002530032446198311,198.28315019214156,0.0,2.2183452779591216e-05,62.86790517736151,0.13141310425038122,8.515343733544118e-05,0.00016796121939799066,0.000663572926639315,0.09174091576079645,0.09174091576079645,0.09174091576079645,0.09209292685014585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.3094793126,595.6474412837999,0.0,0.09174091576079645,0.09174093139030842,0.09174093139030842,0.36892981587590234,0.36892981587590234,0.5,9.976422691117312,2.0997591618643128,2.0997591618643128,-2.6147972675971687e-12,0.008621831092796128,1.9204277237118959,-2.6147972675971687e-12,27300.060643746852,20720.292234265224,0.7589833775336781,1.018453783859289,0.6335362087708437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468351279442935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.842212267045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0728675030942,261.0728675030942,-12.07713249690579,245.65824176911389,276.48749323706903,122339.41840366558,122639.44051816661,-300.02211450103016,0.0,nan,276.48749323706903,3.3374932370690544,270.32164294348667,-2.828357056513312,264.1557926498772,-8.994207350122792,257.9899423563117,-15.160057643688276,251.82409206270648,-21.325907937293493,245.65824176911389,-27.49175823088609,1.0,1.0,26022.012520719443,26022.012520719443,275.65297874776826,2.5029787477682817,275.65297874776826,275.65297874776826,77023.02413152564,77004.98480761643,18.03932390920818,0.0,8546.071908451686,8546.071908451686,0.8837938352535948,3970.504582324375,275.65297874776826,2.5029787477682817,1.0,0.002,0.1301643359099031,0.00490748422704057,0.0002010590947413056,0.001798940898132012,0.1005295473706528,0.1005295473706528,0.0,-7.126682490671277e-12,1.0,1.0038721782448174,1.9204277237145106,0.09174093139030842,0.0,0.0003536350518579012,454.21110427095397,0.0,1600151.1216290272,266.65102991756555,0.008621831095410926,1.0,1284406.3445765737,2578.081458914017,,,,,,,,,,,,,,,,,,,3.0,15342.979763667974,1542.4480527179953,0.36892981587590234,6.173730061729009,2.8558564359105256
2842.0,-29.228248448620892,5.180460623792653,35.016663272514165,24.45273077990862,5.0541790259173,-25.80000570120542,-39.32269709240643,1.6259362787380185,-6.4985661282437945,-6.506817598762576,40.052482120526676,41971.469957687426,25512.07981567939,25512.07981567939,67483.54977336682,77034.03104266006,77004.03124639732,25512.07981567939,102516.11106207671,102516.11106207671,102516.11106207671,129817.51868187657,125350.54466176074,4466.974020115826,0.0,90648.00396337385,55586.68846435857,38957.01722112808,27301.40761979986,66258.42484092794,20721.35999830068,1542.4844904492136,0.0,0.8788231017426718,2.7279545902032574,0.001494314320929203,1.0,1.0,-4.629025225882913,334301.36380098044,1556797.3502023644,4.656868080051185,1556797.3502023644,4.656868080051185,0.7589850416090957,0.09175368122933308,3.9507248628068488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507248628068488,1.2840920814212453,1.2844169777977938,3.0766678807287318,6519.090049238626,15342.920489967915,6457.273224846685,0.0003172857459439731,22944.651199772914,2339.7032829531913,19301.221789790947,1968.1768789332696,0.8412078972890192,0.8412078972890193,35671.84380350935,35405.22815468563,1.0094218480305441,0.8,4305.213638504718,4273.035954225843,1.0094218480305441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.04440488481,4632.441516551485,6.2208738304056395,5.180460623792653,-3.705496524645697,8.88595714843835,2.8567720529592475,3.5,0.816220586559785,0.6,0.0002530032446198311,1.0004387129991434,0.00025289229748154266,198.28663300771416,0.0,2.209114485432048e-05,62.60630451714424,0.13143519539523554,8.511854056000924e-05,0.00016788470405982184,0.0006632662744141081,0.0917536707152038,0.0917536707152038,0.0917536707152038,0.09209798228497808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.1586936007,595.6621691910974,0.0,0.0917536707152038,0.09175368122933308,0.09175368122933308,0.36897183333747524,0.36897183333747524,0.5,9.986752188345326,2.055058966965362,2.055058966965362,5.172751116333529e-12,0.008251470518757742,1.8777923728796395,5.172751116333529e-12,27301.40761979986,20721.35999830068,0.7589850416090957,1.0184901004722062,0.633451067671044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468604760793944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.580611606834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0710671004762,261.0710671004762,-12.07893289952375,245.65417470657428,276.4879594943693,122355.37171156671,122656.38168151751,-301.0099699507946,0.0,nan,276.4879594943693,3.337959494369329,270.3212025368246,-2.8287974631753627,264.1544455792462,-8.995554420753763,257.98768862170726,-15.162311378292713,251.8209316641357,-21.329068335864264,245.65417470657428,-27.495825293425696,1.0,1.0,26022.012520719443,26022.012520719443,275.65364148364273,2.5036414836427525,275.65364148364273,275.65364148364273,77021.35032129716,77004.03124639732,17.31907489983132,0.0,8546.071908451686,8546.071908451686,0.8837954791134057,3970.478487120883,275.65364148364273,2.5036414836427525,1.0,0.002,0.12981843157282563,0.004909082582780569,0.00020052511074829935,0.0017994748793785642,0.10026255537414967,0.10026255537414967,0.0,-9.873136596477705e-12,1.0,1.0037866146441934,1.8777923728744668,0.09175368122933308,0.0,0.0003459022453007274,444.27812417441584,0.0,1600151.0659008613,266.6514338717562,0.00825147051358499,1.0,1284403.7013641251,2578.5993050828356,,,,,,,,,,,,,,,,,,,3.0,15342.920489967915,1542.4844904492136,0.36897183333747524,6.173730061729009,2.8567720529592475
2843.0,-29.23247501052477,5.182367588653844,35.01735936294234,24.453028372395806,5.054774298519598,-25.803750079633577,-39.32632670095188,1.6260493678459058,-6.498174349546105,-6.506068213530458,40.05341756650109,41967.96377955121,25521.1642540832,25521.1642540832,67489.1280336344,77032.32541702308,77003.09883528117,25521.1642540832,102524.26308936437,102524.26308936437,102524.26308936437,129826.98139305839,125354.92111073737,4472.060282321022,0.0,90648.12061553221,55584.99982818485,38959.023097052625,27302.718303694026,66261.74140074666,20722.3989186511,1542.5200091607253,0.0,0.8788236009304149,2.7280355180975757,0.001494314320929203,1.0,1.0,-4.670318719961131,334311.2531964383,1556837.7287120398,4.6568511045521275,1556837.7287120398,4.6568511045521275,0.7589866579639208,0.09176618071137264,3.9506988252016564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506988252016564,1.2840917819022901,1.28441653572933,3.076648321313122,6519.048605184014,15342.86139590888,6457.27445834716,0.00031729477804154273,22944.831946511447,2339.721713991164,19301.225476806416,1968.1772549042146,0.8412014314073454,0.8412014314073454,35671.65572460639,35405.22815468563,1.009415195345666,0.8,4305.190939373644,4273.035954225843,1.009415195345666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.815737317589,4632.441516551485,6.221918752199469,5.182367588653844,-3.7039679316930494,8.886335520346893,2.857667621203399,3.5,0.8164764632009712,0.6,0.00025289229748154266,1.0004372388153577,0.00025278177147923704,198.29010410904775,0.0,2.199933449305263e-05,62.34611395331116,0.13145719472972858,8.508378672798639e-05,0.0001678085107535563,0.0006629608862929144,0.09176616815913759,0.09176616815913759,0.09176616815913759,0.09210288759155824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9860106409,595.6765773497822,0.0,0.09176616815913759,0.09176618071137264,0.09176618071137264,0.3690130251567525,0.3690130251567525,0.5,9.996853917407794,2.010900136415671,2.010900136415671,2.8421709430404007e-12,0.007893863984349991,1.835749493569324,2.8421709430404007e-12,27302.718303694026,20722.3989186511,0.7589866579639208,1.0185233078235085,0.633366447853094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446885729484032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.320421043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06926392656874,261.06926392656874,-12.08073607343124,245.6501224790021,276.4884053741278,122371.5630378953,122673.03633853454,-301.4733006392228,0.0,nan,276.4884053741278,3.338405374127831,270.3207487951175,-2.829251204882496,264.153092216074,-8.996907783925963,257.9854356370617,-15.164564362938279,251.81777905802915,-21.33222094197083,245.6501224790021,-27.49987752099787,1.0,1.0,26022.012520719443,26022.012520719443,275.6542817648179,2.504281764817904,275.6542817648179,275.6542817648179,77019.78384226887,77003.09883528117,16.685006987696397,0.0,8546.071908451686,8546.071908451686,0.8837971275443323,3970.4523193276646,275.6542817648179,2.504281764817904,1.0,0.002,0.12948015814129363,0.004910644352414897,0.00020000290196800426,0.00179999709034213,0.10000145098400212,0.10000145098400212,0.0,-7.689865671317575e-12,1.0,1.0037022221161467,1.8357494935664818,0.09176618071137264,0.0,0.0003382714488749117,434.4762356605737,0.0,1600151.0141090364,266.6518256504539,0.00789386398150782,1.0,1284401.1432405496,2579.1105212592706,,,,,,,,,,,,,,,,,,,3.0,15342.86139590888,1542.5200091607253,0.3690130251567525,6.173730061729009,2.857667621203399
2844.0,-29.23668468822557,5.1842007365349945,35.01803890054357,24.453253915440314,5.055291786675291,-25.80748704075424,-39.3299475434236,1.6260941395179613,-6.4978039446893945,-6.505354117499602,40.05433193973281,41964.514788435205,25530.022296770563,25530.022296770563,67494.53708520577,77030.68055365088,77002.20237698348,25530.022296770563,102532.22467375404,102532.22467375404,102532.22467375404,129836.24128711829,125359.20483684912,4477.036450269161,0.0,90648.26711996128,55583.336744701934,38961.03375028817,27304.016613364252,66265.05036365242,20723.425701181946,1542.5559921311549,0.0,0.8788239893620324,2.728112675637372,0.001494314320929203,1.0,1.0,-4.710877941283741,334320.6771057719,1556877.1983824107,4.656837895461213,1556877.1983824107,4.656837895461213,0.7589881735948929,0.09177843364636003,3.950674731236072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950674731236072,1.2840918007775122,1.2844164126764035,3.076629512659418,6519.0087519037925,15342.80244883712,6457.274618046846,0.00031730340057754835,22945.00896346878,2339.7397646973004,19301.22595415946,1968.1773035806787,0.8411949624813545,0.8411949624813545,35671.48168508427,35405.22815468563,1.0094090392664374,0.8,4305.169934647103,4273.035954225843,1.0094090392664374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.570153047049,4632.441516551485,6.2229337572226475,5.1842007365349945,-3.7024948370782576,8.886695573613252,2.858543656642846,3.5,0.8167267590408132,0.6,0.00025278177147923704,1.0004355067611492,0.00025267173123193426,198.29356144957305,0.0,2.1916212503938198e-05,62.11054623616085,0.13147911094223252,8.50491299001523e-05,0.00016773264157908475,0.0006626571086899671,0.09177842221454456,0.09177842221454456,0.09177842221454456,0.09210768184650397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.7910223775,595.6906661161037,0.0,0.09177842221454456,0.09177843364636003,0.09177843364636003,0.369053402110311,0.369053402110311,0.5,10.006731861806916,1.9673321840034532,1.9673321840034532,1.1084466677857563e-11,0.007550172810226741,1.7944761762158805,1.1084466677857563e-11,27304.016613364252,20723.425701181946,0.7589881735948929,1.0185540751090674,0.6332827721120016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469108980141623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.08485332585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0674529488699,261.0674529488699,-12.082547051130064,245.64608459837092,276.4888212993654,122387.05544151377,122689.83346133682,-302.7780198230405,0.0,nan,276.4888212993654,3.3388212993654065,270.32027395916896,-2.8297260408310194,264.15172661896185,-8.998273381038132,257.9831792787793,-15.166820721220688,251.814631938573,-21.335368061426976,245.64608459837092,-27.503915401629058,1.0,1.0,26022.012520719443,26022.012520719443,275.65489096373256,2.504890963732578,275.65489096373256,275.65489096373256,77018.10078427172,77002.20237698348,15.898407288244925,0.0,8546.071908451686,8546.071908451686,0.8837986529226959,3970.428104892252,275.65489096373256,2.504890963732578,1.0,0.002,0.1291493810461398,0.004912168217175273,0.00019949225642311718,0.0018005077453411029,0.09974612821155858,0.09974612821155858,0.0,1.7642198466005787e-12,1.0,1.0036193567750769,1.794476176204796,0.09177843364636003,0.0,0.00033077524984949163,424.84730274165906,0.0,1600150.957131376,266.6521960553106,0.007550172799142274,1.0,1284398.7055711448,2579.6128222103544,,,,,,,,,,,,,,,,,,,3.0,15342.80244883712,1542.5559921311549,0.369053402110311,6.173730061729009,2.858543656642846
