time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2845.0,-29.240878775380338,5.1859622420085705,35.01870191944187,24.45347896954047,5.055803867370562,-25.81121051108283,-39.33355864193288,1.6261356035798857,-6.497440354609864,-6.504655869737159,40.05521420325028,41961.084403665634,25538.619397461996,25538.619397461996,67499.70380112763,77029.03938293016,77001.23274444616,25538.619397461996,102539.85214190815,102539.85214190815,102539.85214190815,129845.09186955223,125363.18994766266,4481.901921889568,0.0,90648.40614710342,55581.681483369735,38963.02740414854,27305.23972764408,66268.26713179261,20724.39606725298,1542.5889787210883,0.0,0.8788244140356187,2.728188103891829,0.001494314320929203,1.0,1.0,-4.751241107891815,334329.8920673152,1556915.2827277964,4.656823453926523,1556915.2827277964,4.656823453926523,0.758989713108851,0.09179042280398027,3.9506498192715034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506498192715034,1.284091834107528,1.2844163047057058,3.0766100323481083,6518.967475461701,15342.743699126828,6457.275895832237,0.00031731239869160977,22945.18884081174,2339.758107081597,19301.229773545507,1968.177693049666,0.8411885344440982,0.8411885344440982,35671.3017366332,35405.22815468563,1.009402674186057,0.8,4305.148216775438,4273.035954225843,1.009402674186057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4103.308039692348,4632.441516551485,6.223909867458256,5.1859622420085705,-3.7010616921873436,8.887023934195915,2.859400602234749,3.5,0.8169716006384997,0.6,0.00025267173123193426,1.0004339083999965,0.0002525621423968272,198.29700609054183,0.0,2.1820272540459047e-05,61.83865237966094,0.131500931214773,8.501457933179632e-05,0.00016765715190013796,0.000662354696853855,0.09179041018112402,0.09179041018112402,0.09179041018112402,0.09211224271743634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.5157666086,595.7044538252462,0.0,0.09179041018112402,0.09179042280398027,0.09179042280398027,0.3690929780008771,0.3690929780008771,0.5,10.016386964071467,1.9242719962473984,1.9242719962473984,-1.460875864722766e-11,0.007215515127313665,1.753414761845363,-1.460875864722766e-11,27305.23972764408,20724.39606725298,0.758989713108851,1.0185825995251387,0.6332002664293985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469359668296353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.812959469346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0656365119867,261.0656365119867,-12.084363488013253,245.64206109989127,276.48921192407914,122402.64322791887,122706.33397139177,-303.69074347288944,0.0,nan,276.48921192407914,3.339211924079166,270.3197817592445,-2.830218240755471,264.1503515943989,-8.999648405601079,257.9809214295749,-15.169078570425086,251.8114912647319,-21.33850873526808,245.64206109989127,-27.507938900108712,1.0,1.0,26022.012520719443,26022.012520719443,275.6554757520545,2.505475752054508,275.6554757520545,275.6554757520545,77016.49024467055,77001.23274444616,15.257500224397518,0.0,8546.071908451686,8546.071908451686,0.8838002300867244,3970.403068367861,275.6554757520545,2.505475752054508,1.0,0.002,0.12882606745347136,0.004913657778351224,0.00019899313150989042,0.001801006862576009,0.09949656575494521,0.09949656575494521,0.0,-5.914100372622633e-12,1.0,1.0035368998907184,1.7534147618599718,0.09179042280398027,0.0,0.0003233119220232271,415.2606435030277,0.0,1600150.905060616,266.6525596453901,0.007215515141922424,1.0,1284396.321992713,2580.1130999455568,,,,,,,,,,,,,,,,,,,3.0,15342.743699126828,1542.5889787210883,0.3690929780008771,6.173730061729009,2.859400602234749
2846.0,-29.245057404736805,5.187653989114817,35.01934882165234,24.453681043256097,5.056295607913149,-25.81492210345696,-39.337152732163645,1.626160306834027,-6.497091715609599,-6.503985776628813,40.05607501165419,41957.67099080744,25546.990370064825,25546.990370064825,67504.66136087227,77027.42445876381,77000.29545174069,25546.990370064825,102547.28582180552,102547.28582180552,102547.28582180552,129853.72804094527,125367.06888494454,4486.659156000721,0.0,90648.56370169406,55580.03551808449,38965.03131512174,27306.44221913975,66271.47353426149,20725.34877234231,1542.6218628083147,0.0,0.8788247679747581,2.728260496218475,0.001494314320929203,1.0,1.0,-4.790880231184701,334338.73565319396,1556952.4416054152,4.656811417808392,1556952.4416054152,4.656811417808392,0.7589911789319594,0.09180216308330051,3.950626794707018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950626794707018,1.2840919448330788,1.2844162747297687,3.076591836436266,6518.928920507957,15342.685121424554,6457.275298893294,0.0003173206940015664,22945.36244809139,2339.775810097372,19301.227989255058,1968.1775111026761,0.8411820921512856,0.8411820921512855,35671.13542137806,35405.22815468563,1.0093967913419613,0.8,4305.128144286093,4273.035954225843,1.0093967913419613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4104.029862042083,4632.441516551485,6.224854893563849,5.187653989114817,-3.6996771031281224,8.887331092242938,2.8602389909468364,3.5,0.8172111402705247,0.6,0.0002525621423968272,1.0004323236138226,0.00025245300100311315,198.30043813983085,0.0,2.173113790268122e-05,61.58604481619858,0.13152266235267568,8.498020437850249e-05,0.00016758193801832472,0.0006620536946441244,0.09180215501233985,0.09180215501233985,0.09180215501233985,0.09211668766177146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.19321398565,595.7179303097506,0.0,0.09180215501233985,0.09180216308330051,0.09180216308330051,0.3691317544762598,0.3691317544762598,0.5,10.025823060535082,1.8817730600631535,1.8817730600631535,4.263256414560601e-11,0.0068940610192385066,1.7131055454441366,4.263256414560601e-11,27306.44221913975,20725.34877234231,0.7589911789319594,1.0186081244439698,0.6331181238804939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469609436247266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.560351905886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0638151646403,261.0638151646403,-12.086184835359688,245.63805185370893,276.48957847557165,122418.20731285615,122722.719037565,-304.51172470887104,0.0,nan,276.48957847557165,3.3395784755716704,270.31927315120083,-2.830726848799145,264.14896782682865,-9.001032173171325,257.9786625024522,-15.171337497547768,251.80835717807943,-21.341642821920544,245.63805185370893,-27.511948146291047,1.0,1.0,26022.012520719443,26022.012520719443,275.65603616989733,2.5060361698973566,275.65603616989733,275.65603616989733,77014.91097371191,77000.29545174069,14.615521971223643,0.0,8546.071908451686,8546.071908451686,0.8838016877590485,3970.3799286805533,275.65603616989733,2.5060361698973566,1.0,0.002,0.12851008541080874,0.0049151114156163285,0.0001985053184828004,0.001801494676226067,0.0992526592414002,0.0992526592414002,0.0,-5.291132549462008e-12,1.0,1.0034559369456915,1.713105545401504,0.09180216308330051,0.0,0.0003159804697050264,405.84343031254616,0.0,1600150.8543197124,266.6529082843904,0.006894060976605942,1.0,1284394.0345155145,2580.6047054973446,,,,,,,,,,,,,,,,,,,3.0,15342.685121424554,1542.6218628083147,0.3691317544762598,6.173730061729009,2.8602389909468364
2847.0,-29.249220618696373,5.189277861520628,35.01997992402219,24.453860136587195,5.056763809048834,-25.81862217591964,-39.340741199534364,1.626165366545058,-6.496756427474395,-6.503340544810052,40.056912762156244,41954.31255638303,25555.135350540502,25555.135350540502,67509.44790692354,77025.83370160697,76999.36568699953,25555.135350540502,102554.50103754003,102554.50103754003,102554.50103754003,129862.11427934746,125370.80421834542,4491.310061002027,0.0,90648.73377354624,55578.432901400265,38967.00096905108,27307.613241807423,66274.6142108585,20726.276197620067,1542.65404256511,0.0,0.8788250750676898,2.728330209702682,0.001494314320929203,1.0,1.0,-4.829963202510953,334347.2513035348,1556988.6057772478,4.656800974755874,1556988.6057772478,4.656800974755874,0.7589925935338993,0.09181366631913927,3.95060488134683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95060488134683,1.2840921464340422,1.284416336226749,3.076574288159743,6518.89173781574,15342.626713590602,6457.273796588654,0.00031732863726183653,22945.532771842903,2339.7931782864594,19301.223498765954,1968.1770532002217,0.841175652388905,0.841175652388905,35670.97713259747,35405.22815468563,1.009391192413839,0.8,4305.109040507192,4273.035954225843,1.009391192413839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4104.736012212673,4632.441516551485,6.225768301422364,5.189277861520628,-3.6983378635185606,8.887615725039188,2.861059271727235,3.5,0.8174455062077814,0.6,0.00025245300100311315,1.0004307430552455,0.0002523443054460115,198.3038576311262,0.0,2.1642786192687328e-05,61.335656070075885,0.13154430513886836,8.494589602082655e-05,0.0001675071049822866,0.0006617543866032973,0.09181365632422206,0.09181365632422206,0.09181365632422206,0.09212099529346608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.8001870949,595.7311030554903,0.0,0.09181365632422206,0.09181366631913927,0.09181366631913927,0.3691697447960241,0.3691697447960241,0.5,10.035043341265009,1.8398380864052797,1.8398380864052797,3.808509063674137e-12,0.006584117335648898,1.6733773422990907,3.808509063674137e-12,27307.613241807423,20726.276197620067,0.7589925935338993,1.0186320767124544,0.6330374466292886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446985829180926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.309963159765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06198906109677,261.06198906109677,-12.08801093890321,245.6340567171592,276.48992140503395,122433.67938144937,122738.98629579307,-305.30691434371977,0.0,nan,276.48992140503395,3.3399214050339765,270.31874846746075,-2.831251532539227,264.1475755298855,-9.002424470114477,257.9764025923083,-15.173597407691659,251.8052296547328,-21.344770345267165,245.6340567171592,-27.515943282840766,1.0,1.0,26022.012520719443,26022.012520719443,275.656572607319,2.506572607319015,275.656572607319,275.656572607319,77013.35075253525,76999.36568699953,13.985065535714966,0.0,8546.071908451686,8546.071908451686,0.8838030750804461,3970.357905753564,275.656572607319,2.506572607319015,1.0,0.002,0.12820133408461995,0.004916530125390679,0.00019802866305919503,0.0018019713328312373,0.09901433152959752,0.09901433152959752,0.0,-4.109567720844698e-12,1.0,1.0033761249223057,1.6733773422952822,0.09181366631913927,0.0,0.0003087498653583717,396.55580516612434,0.0,1600150.804366456,266.6532435725256,0.006584117331840389,1.0,1284391.831898727,2581.0896987228057,,,,,,,,,,,,,,,,,,,3.0,15342.626713590602,1542.65404256511,0.3691697447960241,6.173730061729009,2.861059271727235
2848.0,-29.2533686440409,5.190835708440602,35.02059552087205,24.45402085958051,5.057211493469457,-25.822310630292222,-39.34431643048299,1.6261534799580488,-6.496433149100142,-6.502718704925297,40.05772740105003,41950.97150801536,25563.058408629273,25563.058408629273,67514.02991664463,77024.26251145138,76998.43857177011,25563.058408629273,102561.49698039939,102561.49698039939,102561.49698039939,129870.24776899934,125374.39216206632,4495.855606933017,0.0,90648.91118980109,55576.83551995448,38968.97296649623,27308.75078859995,66277.72375509617,20727.17699164478,1542.6853847903262,0.0,0.8788253434624996,2.728397395290693,0.001494314320929203,1.0,1.0,-4.868468468228571,334355.45839283953,1557023.772871707,4.656791847681862,1557023.772871707,4.656791847681862,0.7589939632206593,0.09182492601925145,3.950583537846201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950583537846201,1.2840924263089184,1.2844164765898758,3.0765569961361923,6518.855098092821,15342.568475290787,6457.271985157959,0.00031733644408748243,22945.701646704456,2339.810398729888,19301.218084278386,1968.176501076146,0.8411692255682448,0.8411692255682448,35670.82295996678,35405.22815468563,1.0093857390865137,0.8,4305.090433503977,4273.035954225843,1.0093857390865137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4105.426884624112,4632.441516551485,6.226650510905347,5.190835708440602,-3.6970421602333547,8.887877868673957,2.861861896551513,3.5,0.8176748275861465,0.6,0.0002523443054460115,1.0004291858072296,0.00025223604931357447,198.30726474957146,0.0,2.155474828061703e-05,61.086156627268664,0.13156585988714897,8.491172694472592e-05,0.0001674325785012856,0.0006614563883263207,0.09182491631299962,0.09182491631299962,0.09182491631299962,0.09212516359927707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.32165717887,595.743976973655,0.0,0.09182491631299962,0.09182492601925145,0.09182492601925145,0.36920695966505107,0.36920695966505107,0.5,10.044050860128594,1.79847394349855,1.79847394349855,-2.808064891723916e-11,0.006285555825172651,1.6342502366967437,-2.808064891723916e-11,27308.75078859995,20727.17699164478,0.7589939632206593,1.0186534191505543,0.6329573366615462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447010623741781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.06046371695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06015858175147,261.06015858175147,-12.089841418248511,245.63007556182475,276.49024160167824,122449.0731641969,122755.11167075243,-306.03850655552174,0.0,nan,276.49024160167824,3.340241601678258,270.31820839370806,-2.8317916062919153,264.1461751857385,-9.003824814261463,257.9741419777652,-15.175858022234763,251.80210876979413,-21.347891230205846,245.63007556182475,-27.519924438175224,1.0,1.0,26022.012520719443,26022.012520719443,275.65708596283343,2.5070859628334574,275.65708596283343,275.65708596283343,77011.81503784032,76998.43857177011,13.37646607021452,0.0,8546.071908451686,8546.071908451686,0.8838044263232564,3970.336455535432,275.65708596283343,2.5070859628334574,1.0,0.002,0.12789970874818604,0.004917914601886606,0.00019756300418484284,0.0018024369903408954,0.09878150209242141,0.09878150209242141,0.0,-5.474261668969582e-12,1.0,1.0032975049170278,1.6342502367248244,0.09182492601925145,0.0,0.00030162398034525446,387.40273638136586,0.0,1600150.7565910094,266.65356685089984,0.0062855558532533,1.0,1284389.7091269884,2581.567828939479,,,,,,,,,,,,,,,,,,,3.0,15342.568475290787,1542.6853847903262,0.36920695966505107,6.173730061729009,2.861861896551513
2849.0,-29.257501608990083,5.192329322524922,35.021195916123155,24.45416321223604,5.057637456281399,-25.82598770246847,-39.347878529783316,1.626123549978485,-6.4961219602692495,-6.5021201160497055,40.058519801425334,41947.64429369585,25570.766345089374,25570.766345089374,67518.41063878522,77022.71006246936,76997.51711905841,25570.766345089374,102568.28346414778,102568.28346414778,102568.28346414778,129878.14092297642,125377.84349546407,4500.297427512356,0.0,90649.09367411707,55575.23834263913,38970.950368308826,27309.857458828636,66280.80782713747,20728.053064958913,1542.7160058323666,0.0,0.878825570607092,2.728462070088924,0.001494314320929203,1.0,1.0,-4.906386838073104,334363.3587638908,1557057.980528924,4.656784123371704,1557057.980528924,4.656784123371704,0.7589952857208349,0.09183594799322607,3.950562467524897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950562467524897,1.284092789597979,1.284416700952459,3.076539717010428,6518.818485698765,15342.510402495762,6457.270233455026,0.00031734424843056264,22945.870219566597,2339.8275883779474,19301.212848321094,1968.175967157092,0.8411628176935473,0.8411628176935473,35670.67076045609,35405.22815468563,1.0093803555573115,0.8,4305.072064635441,4273.035954225843,1.0093803555573115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4106.102867160459,4632.441516551485,6.227502615581724,5.192329322524922,-3.6957892074593595,8.888118529984283,2.862647310141573,3.5,0.8178992314690208,0.6,0.00025223604931357447,1.00042764167275,0.0002521282287760732,198.3106595993757,0.0,2.1467977515960158e-05,60.84024828023109,0.13158732786466493,8.487769600397136e-05,0.0001673583533096031,0.0006611596292116892,0.0918359391133178,0.0918359391133178,0.0918359391133178,0.09212919982790041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.7465238529,595.7565557426051,0.0,0.0918359391133178,0.09183594799322607,0.09183594799322607,0.36924340927250665,0.36924340927250665,0.5,10.05284878603966,1.7576884300704023,1.7576884300704023,-3.296918293926865e-12,0.005998155780446268,1.595733277976592,-3.296918293926865e-12,27309.857458828636,20728.053064958913,0.7589952857208349,1.0186721141793482,0.6328776861485558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447035328649059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.81455536992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05832391664165,261.05832391664165,-12.091676083358323,245.62610824954265,276.4905395837414,122464.3597019425,122771.09802867575,-306.73832673322323,0.0,nan,276.4905395837414,3.3405395837414176,270.31765331690127,-2.832346683098706,264.1447670500645,-9.005232949935476,257.9718807832197,-15.17811921678026,251.7989945163804,-21.351005483619588,245.62610824954265,-27.523891750457324,1.0,1.0,26022.012520719443,26022.012520719443,275.65757672992595,2.5075767299259724,275.65757672992595,275.65757672992595,77010.29795081011,76997.51711905841,12.780831751704682,0.0,8546.071908451686,8546.071908451686,0.8838057602701738,3970.3152798625215,275.65757672992595,2.5075767299259724,1.0,0.002,0.12760510279102363,0.00491926534162715,0.00019710817734777924,0.0018028918233250052,0.09855408867388962,0.09855408867388962,0.0,6.7278431090112e-13,1.0,1.0032200958258533,1.595733277979889,0.09183594799322607,0.0,0.0002946047061129343,378.38665079448424,0.0,1600150.7105856268,266.6538780397307,0.0059981557837431865,1.0,1284387.6657198844,2582.0389595423853,,,,,,,,,,,,,,,,,,,3.0,15342.510402495762,1542.7160058323666,0.36924340927250665,6.173730061729009,2.862647310141573
2850.0,-29.2616195815426,5.193760457956038,35.02178139969877,24.454287194553785,5.058042569847885,-25.829653366401434,-39.351431269291766,1.626076354870983,-6.4958221855300735,-6.501543719641074,40.05929016496967,41944.34822974073,25578.26377273132,25578.26377273132,67522.61200247204,77021.17688880289,76996.59787659296,25578.26377273132,102574.86164932427,102574.86164932427,102574.86164932427,129885.79436578143,125381.1574147593,4504.636951022134,0.0,90649.28285446865,55573.65976174457,38972.91454747119,27310.93271645716,66283.84726392836,20728.904104527097,1542.7458526684625,0.0,0.8788257614578554,2.7285243466555666,0.001494314320929203,1.0,1.0,-4.943730298664377,334370.9663699125,1557091.2374084422,4.656777633276455,1557091.2374084422,4.656777633276455,0.7589965644796953,0.09184673467068401,3.950541878995619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950541878995619,1.2840932326722125,1.2844170056796271,3.0765226219396054,6518.782263295045,15342.452493143146,6457.268279719801,0.00031735195593998245,22946.037690787678,2339.844665689882,19301.207008475765,1968.1753716585956,0.8411564239792376,0.8411564239792375,35670.52204096854,35405.22815468563,1.0093750951273919,0.8,4305.054115768834,4273.035954225843,1.0093750951273919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4106.764335393477,4632.441516551485,6.228325193215796,5.193760457956038,-3.6945775389008664,8.888337996856905,2.8634159432377437,3.5,0.8181188409250696,0.6,0.0002521282287760732,1.000426104421343,0.0002520208415812049,198.31404223529597,0.0,2.138196191023897e-05,60.596480053617235,0.13160870982657516,8.48437670399451e-05,0.00016728446173612808,0.0006608642717938142,0.09184672750876456,0.09184672750876456,0.09184672750876456,0.09213310512435349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.0608350826,595.7688439337161,0.0,0.09184672750876456,0.09184673467068401,0.09184673467068401,0.3692791042979227,0.3692791042979227,0.5,10.061440206488902,1.7174848326903316,1.7174848326903316,-1.0231815394945443e-12,0.0057215341109895235,1.5578134209766858,-1.0231815394945443e-12,27310.93271645716,20728.904104527097,0.7589965644796953,1.0186887875353883,0.6327989391250503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447059944657688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.570787143304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05648529437065,261.05648529437065,-12.093514705629332,245.62215466344952,276.4908159252924,122479.55206064109,122786.95198646538,-307.39992582430875,0.0,nan,276.4908159252924,3.340815925292418,270.31708367292424,-2.8329163270757363,264.1433514205568,-9.006648579443151,257.9696191681843,-15.180380831815683,251.79588691581637,-21.35411308418361,245.62215466344952,-27.527845336550456,1.0,1.0,26022.012520719443,26022.012520719443,275.65804556317863,2.508045563178655,275.65804556317863,275.65804556317863,77008.80010999243,76996.59787659296,12.202233399468241,0.0,8546.071908451686,8546.071908451686,0.8838070637141358,3970.294588390597,275.65804556317863,2.508045563178655,1.0,0.002,0.12731741175704084,0.004920582929261108,0.0001966640217302976,0.001803335976905209,0.0983320108651488,0.0983320108651488,0.0,-1.364493587563409e-12,1.0,1.003143872145905,1.557813420977709,0.09184673467068401,0.0,0.0002876898731812631,369.50475859212554,0.0,1600150.6665959074,266.6541778144699,0.005721534112012705,1.0,1284385.6980649221,2582.503232241819,,,,,,,,,,,,,,,,,,,3.0,15342.452493143146,1542.7458526684625,0.3692791042979227,6.173730061729009,2.8634159432377437
2851.0,-29.265718701804214,5.195130753154088,35.02235221583485,24.454334447532915,5.058369489531827,-25.83330988265232,-39.35497489348052,1.6259606705513328,-6.495537878897551,-6.500992839639594,40.06003773378414,41941.12966647198,25585.564578228914,25585.564578228914,67526.69424470089,77019.71154746729,76995.65176641269,25585.564578228914,102581.21634464161,102581.21634464161,102581.21634464161,129893.1919219192,125384.31671698648,4508.875204932736,0.0,90649.51226247307,55572.129954104195,38974.86923152097,27311.97557727759,66286.84480879856,20729.72920998123,1542.7749555599771,0.0,0.8788259009260532,2.728583896542645,0.001494314320929203,1.0,1.0,-4.980566054316398,334378.23732356785,1557123.5107430331,4.656772890504388,1557123.5107430331,4.656772890504388,0.75899779389183,0.09185728488762883,3.950524461419769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950524461419769,1.2840939949187826,1.28441763021596,3.076507231598443,6518.749653008912,15342.39474637271,6457.263806811801,0.0003173587288402965,22946.196928469282,2339.8609034144465,19301.193638654426,1968.1740083162372,0.8411500040212541,0.8411500040212542,35670.39622647197,35405.22815468563,1.0093706448854205,0.8,4305.03893129198,4273.035954225843,1.0093706448854205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.411657214586,4632.441516551485,6.229121089747211,5.195130753154088,-3.6934090513508533,8.88853980450494,2.8641682179636714,3.5,0.818333776561049,0.6,0.0002520208415812049,1.0004241675120948,0.00025191398785171594,198.3174094854578,0.0,2.1296388698640868e-05,60.35396557194822,0.1316300062152738,8.480993761587397e-05,0.00016721090396533091,0.0006605707663311516,0.09185728487984282,0.09185728487984282,0.09185728487984282,0.09213686861474843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487332.2483671463,595.7808468086504,0.0,0.09185728487984282,0.09185728488762883,0.09185728488762883,0.3693140551245434,0.3693140551245434,0.5,10.069827718186948,1.677854619613754,1.677854619613754,3.694822225952521e-11,0.005454960742042658,1.5204267853231954,3.694822225952521e-11,27311.97557727759,20729.72920998123,0.75899779389183,1.0187043061029473,0.6327217683606647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447084472164029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.32827266164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0546380397336,261.0546380397336,-12.09536196026636,245.61821485332692,276.4910612261391,122494.10510208567,122802.94827650132,-308.8431744156838,0.0,nan,276.4910612261391,3.341061226139118,270.3164919515815,-2.83350804841848,264.14192267701657,-9.00807732298341,257.9673534024497,-15.182646597550274,251.7927841278882,-21.357215872111766,245.61821485332692,-27.53178514667306,1.0,1.0,26022.012520719443,26022.012520719443,275.658485736157,2.508485736157013,275.658485736157,275.658485736157,77007.1779239471,76995.65176641269,11.526157534419326,0.0,8546.071908451686,8546.071908451686,0.8838081664066649,3970.277083726868,275.658485736157,2.508485736157013,1.0,0.002,0.12703654379803483,0.004921867171430456,0.00019623039421458883,0.001803769605519294,0.09811519710729441,0.09811519710729441,0.0,-2.6611742323656706e-13,1.0,1.0030687060039924,1.5204267852862472,0.09185728488762883,0.0,0.0002808679587914847,360.74226112876136,0.0,1600150.6188269474,266.6544621211024,0.005454960705094436,1.0,1284383.8175096898,2582.9613444168576,,,,,,,,,,,,,,,,,,,4.0,15342.39474637271,1542.7749555599771,0.3693140551245434,6.173730061729009,2.8641682179636714
2852.0,-29.26980685637211,5.19644215287534,35.02290842246353,24.45446167783814,5.058778007922258,-25.836948369942956,-39.35850056642664,1.625919521639166,-6.495251155395522,-6.500447472630186,40.06075769810047,41937.856763834345,25592.63205541638,25592.63205541638,67530.48881925072,77018.18774398783,76994.6603375637,25592.63205541638,102587.29239298009,102587.29239298009,102587.29239298009,129900.24012063097,125387.2271174169,4513.0130032140705,0.0,90649.70206126587,55570.56697235727,38976.816765453994,27312.947727650888,66289.76449310489,20730.501896521637,1542.8010033450087,0.0,0.8788261153984236,2.728642781768909,0.001494314320929203,1.0,1.0,-5.017146354008048,334385.43563375523,1557154.5928417426,4.656765597133419,1557154.5928417426,4.656765597133419,0.7589990689849503,0.09186760246887271,3.9505043799475024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505043799475024,1.2840944077429988,1.2844179059268022,3.0764906039043853,6518.714420920473,15342.337240010751,6457.261334705253,0.00031736619025605074,22946.361614328976,2339.8776966985647,19301.18624936252,1968.1732548181612,0.8411436450696302,0.8411436450696302,35670.25116939032,35405.22815468563,1.009365514010062,0.8,4305.021424438964,4273.035954225843,1.009365514010062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4108.045172731425,4632.441516551485,6.229880875044012,5.19644215287534,-3.6922678583982953,8.888710011273636,2.8649045244450098,3.5,0.8185441498414313,0.6,0.00025191398785171594,1.000423046710994,0.00025180746153331054,198.32076782727896,0.0,2.1190954826107878e-05,60.05516597718972,0.1316511971700999,8.477629193749104e-05,0.00016713769591422488,0.0006602781997634791,0.09186759634948323,0.09186759634948323,0.09186759634948323,0.09214043514220942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.27788505255,595.7925743087885,0.0,0.09186759634948323,0.09186760246887271,0.09186760246887271,0.3693482701972231,0.3693482701972231,0.5,10.078012968571219,1.6387278357386208,1.6387278357386208,-2.2168933355715126e-12,0.005196317234663184,1.483301118622137,-2.2168933355715126e-12,27312.947727650888,20730.501896521637,0.7589990689849503,1.0187166802542327,0.6326445279225046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471088881680472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.029473066876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0527921371959,261.0527921371959,-12.097207862804055,245.61428895032967,276.49129532406147,122509.66233112136,122818.27944748287,-308.61711636150494,0.0,nan,276.49129532406147,3.341295324061491,270.31589404931844,-2.8341059506815327,264.1404927745707,-9.009507225429275,257.9650914998202,-15.184908500179802,251.78969022507505,-21.36030977492493,245.61428895032967,-27.53571104967031,1.0,1.0,26022.012520719443,26022.012520719443,275.6589150932779,2.508915093277949,275.6589150932779,275.6589150932779,77005.83710252351,76994.6603375637,11.176764959804132,0.0,8546.071908451686,8546.071908451686,0.8838094377473844,3970.25690184724,275.6589150932779,2.508915093277949,1.0,0.002,0.12676245361076588,0.004923121902545481,0.00019580723297657192,0.0018041927713959834,0.09790361648828595,0.09790361648828595,0.0,4.372555269249734e-12,1.0,1.0029940508677262,1.4833011186243539,0.09186760246887271,0.0,0.0002740892454933545,352.0352811819583,0.0,1600150.5852175886,266.65474884460446,0.005196317236880077,1.0,1284381.9557688322,2583.4168281972584,,,,,,,,,,,,,,,,,,,3.0,15342.337240010751,1542.8010033450087,0.3693482701972231,6.173730061729009,2.8649045244450098
2853.0,-29.273880444779348,5.19769594037978,35.023450813619085,24.454543995112203,5.059132536504321,-25.840579146653468,-39.362017473299034,1.6258312384168896,-6.494988410614042,-6.499940983444476,40.061471330869736,41934.61061506933,25599.54550926434,25599.54550926434,67534.15612433368,77016.70053609881,76993.81725557645,25599.54550926434,102593.36276484079,102593.36276484079,102593.36276484079,129907.32962484987,125390.27458165225,4517.055043197619,0.0,90649.90128003295,55569.00251988239,38978.776400167284,27313.966860009074,66292.74326017636,20731.30530283995,1542.830405860164,0.0,0.8788261437610445,2.728697517078251,0.001494314320929203,1.0,1.0,-5.0524514305487855,334392.1209043214,1557185.4020577755,4.6567646326311865,1557185.4020577755,4.6567646326311865,0.7590001631433869,0.09187771687429347,3.9504843150684366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504843150684366,1.2840950401618871,1.2844184017079754,3.0764734630315176,6518.6781014677135,15342.279816690847,6457.259683947628,0.00031737393658228755,22946.528589992027,2339.8947234776433,19301.18131513751,1968.1727516672372,0.8411373092640945,0.8411373092640945,35670.106232021186,35405.22815468563,1.0093603873743153,0.8,4305.00393203398,4273.035954225843,1.0093603873743153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4108.665303664474,4632.441516551485,6.230623235830959,5.19769594037978,-3.6911787356343826,8.888874676014161,2.8656253479495106,3.5,0.8187500994141459,0.6,0.00025180746153331054,1.00042155312098,0.0002517013560411165,198.32411430212284,0.0,2.1126381259973103e-05,59.87216449076377,0.13167232355135988,8.474274220572168e-05,0.00016706471932758884,0.0006599865533049504,0.09187771244555568,0.09187771244555568,0.09187771244555568,0.09214404244692637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487261.21851473005,595.8040050303657,0.0,0.09187771244555568,0.09187771687429347,0.09187771687429347,0.36938175417941327,0.36938175417941327,0.5,10.086002944800587,1.6002790722708369,1.6002790722708369,-2.3305801732931286e-12,0.004952572830461577,1.4474895528957177,-2.3305801732931286e-12,27313.966860009074,20731.30530283995,0.7590001631433869,1.0187262255732155,0.6325671340902325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471332396369683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.84647158045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05094375695217,261.05094375695217,-12.099056243047812,245.6103764510491,276.4915110628541,122524.65479385077,122833.68615847743,-309.03136462663423,0.0,nan,276.4915110628541,3.3415110628541242,270.3152841404946,-2.8347158595053656,264.13905721813256,-9.010942781867413,257.9628302957732,-15.18716970422679,251.78660337340955,-21.36339662659043,245.6103764510491,-27.539623548950885,1.0,1.0,26022.012520719443,26022.012520719443,275.6593229310602,2.5093229310602396,275.6593229310602,275.6593229310602,77004.41443251933,76993.81725557645,10.597176942887018,0.0,8546.071908451686,8546.071908451686,0.8838107080366182,3970.236736643779,275.6593229310602,2.5093229310602396,1.0,0.002,0.1264949054726011,0.004924341993627918,0.0001953941605494076,0.0018046058396801094,0.09769708027470381,0.09769708027470381,0.0,2.295169262978014e-13,1.0,1.0029220248838313,1.4474895528980483,0.09187771687429347,0.0,0.00026754719970749444,343.6323330243605,0.0,1600150.5447886281,266.65501158938594,0.004952572832792157,1.0,1284380.2267414827,2583.8564858293453,,,,,,,,,,,,,,,,,,,3.0,15342.279816690847,1542.830405860164,0.36938175417941327,6.173730061729009,2.8656253479495106
2854.0,-29.277939561231765,5.198893804113039,35.02397948574999,24.45459886165338,5.059463453307163,-25.844199259783206,-39.36552509022874,1.6257231519095154,-6.494731797673808,-6.499448534637782,40.06216012375996,41931.41346238044,25606.256360261275,25606.256360261275,67537.66982264172,77015.24341851391,76992.9251398402,25606.256360261275,102599.18150010148,102599.18150010148,102599.18150010148,129914.11315994413,125393.11253507153,4521.000624872595,0.0,90650.12350071638,55567.48000897027,38980.71499082901,27314.93165984266,66295.64665067167,20732.067679355576,1542.8577275671141,0.0,0.8788261905390315,2.7287507206737134,0.001494314320929203,1.0,1.0,-5.087427779456846,334398.6209534422,1557215.1393163758,4.656763041894196,1557215.1393163758,4.656763041894196,0.7590012648589214,0.09188760369854392,3.950466580358089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950466580358089,1.284095764258455,1.2844189897301794,3.076457917170548,6518.6451616537715,15342.222548907876,6457.255677941241,0.0003173808085488618,22946.687854906348,2339.9109639791723,19301.169340916334,1968.1715306364902,0.8411309493971023,0.8411309493971023,35669.978126354006,35405.22815468563,1.0093558561035447,0.8,4304.988471037107,4273.035954225843,1.0093558561035447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.272302612781,4632.441516551485,6.231335982280892,5.198893804113039,-3.6901222413449233,8.889016045457963,2.8663309774348087,3.5,0.8189517078385168,0.6,0.0002517013560411165,1.0004200691348477,0.00025159566846633244,198.32744898633447,0.0,2.1043277761969036e-05,59.636649177420246,0.13169336682912186,8.470929331941736e-05,0.00016699206272169918,0.0006596965629671345,0.09188759967819245,0.09188759967819245,0.09188759967819245,0.09214747575188141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487226.9727816593,595.8151697727985,0.0,0.09188759967819245,0.09188760369854392,0.09188760369854392,0.3694145331599955,0.3694145331599955,0.5,10.093799298006081,1.5624320179089182,1.5624320179089182,6.0254023992456496e-12,0.004716736963985113,1.4120207551809472,6.0254023992456496e-12,27314.93165984266,20732.067679355576,0.7590012648589214,1.0187346113164049,0.6324912053928298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471575051170278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.610956267104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0490925186089,261.0490925186089,-12.100907481391062,245.6064772034883,276.4917078337246,122539.5515862072,122849.06079878141,-309.5092125742202,0.0,nan,276.4917078337246,3.3417078337246267,270.31466170768783,-2.8353382923121444,264.13761558162656,-9.012384418373415,257.9605694555887,-15.189430544411266,251.7835233295372,-21.366476670462788,245.6064772034883,-27.543522796511667,1.0,1.0,26022.012520719443,26022.012520719443,275.65971099088614,2.5097109908861626,275.65971099088614,275.65971099088614,77002.99741349096,76992.9251398402,10.072273650759598,0.0,8546.071908451686,8546.071908451686,0.8838118308041717,3970.2189132598796,275.65971099088614,2.5097109908861626,1.0,0.002,0.12623384085769776,0.004925532254616988,0.00019499109661470491,0.0018050089047855068,0.09749554830735245,0.09749554830735245,0.0,1.4002115439337715e-12,1.0,1.0028506756148048,1.4120207551749218,0.09188760369854392,0.0,0.0002610637706378003,335.3047060509978,0.0,1600150.5084693243,266.65526820232617,0.004716736957959711,1.0,1284378.5456397142,2584.2923534100355,,,,,,,,,,,,,,,,,,,3.0,15342.222548907876,1542.8577275671141,0.3694145331599955,6.173730061729009,2.8663309774348087
2855.0,-29.281984204743477,5.200037299273339,35.02449468370844,24.454635322932177,5.059773243873291,-25.847808459903245,-39.36902341721577,1.625597498991058,-6.4944845621026275,-6.4989745139571,40.06282855010994,41928.24464190294,25612.780591475926,25612.780591475926,67541.02523337887,77013.80516028793,76992.02552658686,25612.780591475926,102604.80611806278,102604.80611806278,102604.80611806278,129920.67136394771,125395.81985632892,4524.851507618783,0.0,90650.35181108974,55565.97306512119,38982.64305107617,27315.86524588493,66298.5082969611,20732.805474894416,1542.8841783399628,0.0,0.878826215031979,2.728801931140032,0.001494314320929203,1.0,1.0,-5.121878852382849,334404.8778557491,1557243.9976987552,4.656762208984575,1557243.9976987552,4.656762208984575,0.7590023339281835,0.09189727269408651,3.950449242987882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950449242987882,1.2840965695854867,1.2844196595398059,3.0764424861465898,6518.6124651656755,15342.16543526012,6457.251571007615,0.0003173876215553793,22946.846354752117,2339.9271264654208,19301.157065016894,1968.1702788431212,0.8411246045154163,0.8411246045154162,35669.85289073944,35405.22815468563,1.0093514263543513,0.8,4304.973356425179,4273.035954225843,1.0093514263543513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.866528960689,4632.441516551485,6.232022478343825,5.200037299273339,-3.689101105330716,8.889138404604054,2.8670218262283083,3.5,0.819149093208088,0.6,0.00025159566846633244,1.0004185849006215,0.00025149039838291806,198.33077187806538,0.0,2.0960747096479437e-05,59.40275727142272,0.13171432757621834,8.46759451775271e-05,0.00016691972328880533,0.0006594078945060078,0.09189726846690652,0.09189726846690652,0.09189726846690652,0.09215078745902432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487193.5482882524,595.8260663051807,0.0,0.09189726846690652,0.09189727269408651,0.09189727269408651,0.36944661189946515,0.36944661189946515,0.5,10.101404930178514,1.5251766720351156,1.5251766720351156,4.04156708100345e-11,0.004489951854452556,1.3770956615742307,4.04156708100345e-11,27315.86524588493,20732.805474894416,0.7590023339281835,1.0187412502684428,0.6324161088828719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471816851611596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.37706436111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0472383369577,261.0472383369577,-12.102761663042259,245.60259110606495,276.4918855678447,122554.32625644731,122864.32755936532,-310.0013029180543,0.0,nan,276.4918855678447,3.341885567844713,270.31402667549855,-2.835973324501424,264.13616778312354,-9.013832216876438,257.9583088907889,-15.191691109211092,251.78044999842587,-21.36955000157411,245.60259110606495,-27.547408893935028,1.0,1.0,26022.012520719443,26022.012520719443,275.6600797452804,2.51007974528045,275.6600797452804,275.6600797452804,77001.58911292934,76992.02552658686,9.563586342483177,0.0,8546.071908451686,8546.071908451686,0.8838129284157576,3970.2014892028214,275.6600797452804,2.51007974528045,1.0,0.002,0.12597916405694012,0.004926692262688153,0.00019459789164238533,0.001805402108200129,0.09729894582119267,0.09729894582119267,0.0,-1.5748556972394745e-13,1.0,1.0027804076945706,1.377095661533815,0.09189727269408651,0.0,0.0002546760254089329,327.1000110080284,0.0,1600150.4740886872,266.65551543789735,0.0044899518140368855,1.0,1284376.9274426377,2584.7219203832287,,,,,,,,,,,,,,,,,,,3.0,15342.16543526012,1542.8841783399628,0.36944661189946515,6.173730061729009,2.8670218262283083
2856.0,-29.286025121734486,5.201127935171754,35.02499666298821,24.45465341387319,5.060065985336209,-25.851416011012915,-39.37251751832662,1.6254568746593427,-6.494246592450963,-6.4985186896148415,40.063477406016034,41925.08667425125,25619.123708123258,25619.123708123258,67544.21038237451,77012.3828651087,76991.12262824406,25619.123708123258,102610.24633636732,102610.24633636732,102610.24633636732,129927.01614758658,125398.40699413049,4528.609153456089,0.0,90650.59161232784,55564.47564613084,38984.57329577445,27316.769811219263,66301.3431069937,20733.520311833858,1542.909852905691,0.0,0.8788262154698783,2.7288511735427354,0.001494314320929203,1.0,1.0,-5.155785538463476,334410.8946591257,1557272.011541542,4.656762194093325,1557272.011541542,4.656762194093325,0.7590033688140682,0.09190672755075882,3.95043300146762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95043300146762,1.2840974440170236,1.2844203990072751,3.076427742983069,6518.581226171307,15342.108476249728,6457.246490498563,0.0003173940599382632,22947.00139925177,2339.9429366044237,19301.14187903535,1968.168730303962,0.841118259558946,0.841118259558946,35669.73557084168,35405.22815468563,1.0093472765980491,0.8,4304.95919715641,4273.035954225843,1.0093472765980491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4110.44830972338,4632.441516551485,6.232683585272319,5.201127935171754,-3.6881145787455036,8.889242513917257,2.867698270275187,3.5,0.8193423629357677,0.6,0.00025149039838291806,1.0004182129671724,0.0002513852658050023,198.3340918054284,0.0,2.0878296899240977e-05,59.16909341244893,0.13173520587311757,8.464264943192869e-05,0.00016684774895098936,0.0006591208536765728,0.09190672267089522,0.09190672267089522,0.09190672267089522,0.09215398388036426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487160.93448638945,595.8366981153832,0.0,0.09190672267089522,0.09190672755075882,0.09190672755075882,0.3694780001893947,0.3694780001893947,0.5,10.108822821033636,1.4885071048173018,1.4885071048173018,2.8421709430404007e-11,0.004272097163891431,1.3427331511513785,2.8421709430404007e-11,27316.769811219263,20733.520311833858,0.7590033688140682,1.018745732999332,0.6323414384923499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472057797553173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.14340050214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0453805360213,261.0453805360213,-12.104619463978679,245.59871625652772,276.49204481550777,122569.0040886364,122879.61050280501,-310.60641416861824,0.0,nan,276.49204481550777,3.3420448155077906,270.3133791037248,-2.8366208962751784,264.134713391905,-9.015286608094982,257.95604768013305,-15.193952319866924,251.7773819683295,-21.37261803167047,245.59871625652772,-27.551283743472254,1.0,1.0,26022.012520719443,26022.012520719443,275.66042991893863,2.510429918938655,275.66042991893863,275.66042991893863,77000.19687260788,76991.12262824406,9.074244363815524,0.0,8546.071908451686,8546.071908451686,0.8838139566495117,3970.1851664749584,275.66042991893863,2.510429918938655,1.0,0.002,0.12573077572725713,0.004927822482586828,0.00019421439234470515,0.0018057856060196425,0.09710719617235257,0.09710719617235257,0.0,-1.6356525509020337e-12,1.0,1.0027112596932044,1.3427331511229568,0.09190672755075882,0.0,0.00024838761764202615,319.0229386501363,0.0,1600150.441606237,266.655753407549,0.004272097135469721,1.0,1284375.3713597315,2585.1449365888443,,,,,,,,,,,,,,,,,,,3.0,15342.108476249728,1542.909852905691,0.3694780001893947,6.173730061729009,2.867698270275187
2857.0,-29.290040337626305,5.20216717307971,35.02548569512069,24.454662843514257,5.060342019279031,-25.85500210193209,-39.37598958201704,1.6253037835204673,-6.494017889917586,-6.498081026392421,40.064107657022376,41921.93963380909,25625.291461929795,25625.291461929795,67547.23109573888,77010.97608616034,76990.22252864462,25625.291461929795,102615.51399057441,102615.51399057441,102615.51399057441,129933.16276315191,125400.8877386917,4532.275024460201,0.0,90650.82715315076,55562.962963741695,38986.515766010074,27317.648772577493,66304.16453858756,20734.214678288034,1542.9349105609492,0.0,0.8788261883779411,2.728898451865223,0.001494314320929203,1.0,1.0,-5.189113799240602,334416.6718190935,1557299.2224967834,4.656763115384456,1557299.2224967834,4.656763115384456,0.7590043656722696,0.09191597066669863,3.9504159124261435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504159124261435,1.2840983764264595,1.2844211966436143,3.0764122009248442,6518.548294414924,15342.051457072517,6457.242597390499,0.00031740093640762664,22947.160289630785,2339.9591389139805,19301.13024227482,1968.1675436846242,0.8411119283895223,0.8411119283895223,35669.61212880805,35405.22815468563,1.0093429102975784,0.8,4304.944299010699,4273.035954225843,1.0093429102975784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4111.017962040738,4632.441516551485,6.233320238087509,5.20216717307971,-3.687162079829051,8.88932925290876,2.8683606742699976,3.5,0.8195316212199993,0.6,0.0002513852658050023,1.0004155661624388,0.00025128084198980225,198.33739071354972,0.0,2.0851374360081896e-05,59.09279493647209,0.13175605724747766,8.460957567091978e-05,0.00016677569013408256,0.0006588333401115315,0.09191596660361334,0.09191596660361334,0.09191596660361334,0.09215707429449224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487129.1209962877,595.8470686440058,0.0,0.09191596660361334,0.09191597066669863,0.09191597066669863,0.3695087081606345,0.3695087081606345,0.5,10.116056085633904,1.4524254515402504,1.4524254515402504,3.171862772433087e-11,0.004063136474826479,1.3089672271518111,3.171862772433087e-11,27317.648772577493,20734.214678288034,0.7590043656722696,1.0187479408842848,0.6322670668659348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44722985291255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.06710202616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04352059143383,261.04352059143383,-12.106479408566145,245.59485489719913,276.4921862856638,122583.62728615878,122894.59209654064,-310.9648103818338,0.0,nan,276.4921862856638,3.3421862856638427,270.31272000798714,-2.8372799920128386,264.13325373026885,-9.01674626973113,257.9537874525876,-15.196212547412358,251.77432117489647,-21.375678825103506,245.59485489719913,-27.55514510280085,1.0,1.0,26022.012520719443,26022.012520719443,275.6607622589659,2.51076225896594,275.6607622589659,275.6607622589659,76998.8249783317,76990.22252864462,8.60244968708139,0.0,8546.071908451686,8546.071908451686,0.8838150385382559,3970.1679919882745,275.6607622589659,2.51076225896594,1.0,0.002,0.12548857008271588,0.004928923345518162,0.00019384043539995218,0.0018061595552043294,0.09692021769997608,0.09692021769997608,0.0,-9.395718578164569e-12,1.0,1.0026433006388802,1.3089672271200925,0.09191597066669863,0.0,0.0002422049805900504,311.08175001479987,0.0,1600150.4109691822,266.6559821100824,0.004063136443107851,1.0,1284373.8772710394,2585.5609646602284,,,,,,,,,,,,,,,,,,,3.0,15342.051457072517,1542.9349105609492,0.3695087081606345,6.173730061729009,2.8683606742699976
