time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2858.0,-29.29403592340907,5.203156298009071,35.025961964947804,24.454545601643645,5.0604892742075585,-25.858583403631023,-39.37946066781876,1.6250367547007238,-6.4938068877379465,-6.497668736734035,40.06471733735018,41918.92535267596,25631.3050109041,25631.3050109041,67550.23036358005,77009.67466846666,76989.26881621721,25631.3050109041,102620.57382712132,102620.57382712132,102620.57382712132,129939.07263967297,125403.22252028983,4535.850119383144,0.0,90651.12627100627,55561.543039939614,38988.425812296286,27318.498812551657,66306.92462484795,20734.88576220454,1542.9593612562799,0.0,0.8788261022345114,2.7289430487320683,0.001494314320929203,1.0,1.0,-5.222032389637036,334422.11412000644,1557325.54565986,4.656766044786793,1557325.54565986,4.656766044786793,0.7590053137428534,0.09192500379815205,3.950403788367497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950403788367497,1.2840998398363659,1.2844225263238342,3.0763992532472404,6518.52085983976,15341.99481807676,6457.234935644072,0.00031740639461684187,22947.306434329796,2339.9740415258825,19301.107340802024,1968.1652083843132,0.8411055735904167,0.8411055735904167,35669.5245510721,35405.22815468563,1.009339812564856,0.8,4304.9337293057715,4273.035954225843,1.009339812564856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4111.575792564267,4632.441516551485,6.233937133606533,5.203156298009071,-3.686248581989208,8.889404879998278,2.8690093909308505,3.5,0.8197169688373859,0.6,0.00025128084198980225,1.0004135475979037,0.00025117696835788914,198.3406735887492,0.0,2.0711147035135446e-05,58.695390697573856,0.1317767683945128,8.457652316517469e-05,0.00016670431882462756,0.0006585493726220318,0.09192500379470692,0.09192500379470692,0.09192500379470692,0.09216003175801073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487098.0876710978,595.8571843615572,0.0,0.09192500379470692,0.09192500379815205,0.09192500379815205,0.3695387465150893,0.3695387465150893,0.5,10.123106925697604,1.4169037647155278,1.4169037647155278,7.651124178664759e-11,0.0038618489961095293,1.27563634709702,7.651124178664759e-11,27318.498812551657,20734.88576220454,0.7590053137428534,1.0187507676727052,0.6321952886496444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472537737143403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.66969778726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04164897033337,261.04164897033337,-12.108351029666608,245.59100679523547,276.4922911454268,122597.07744285116,122909.9944543593,-312.9170115081484,0.0,nan,276.4922911454268,3.3422911454268274,270.31203427538776,-2.837965724612218,264.13177740532325,-9.018222594676729,257.95152053533747,-15.198479464662512,251.77126366528924,-21.378736334710737,245.59100679523547,-27.558993204764505,1.0,1.0,26022.012520719443,26022.012520719443,275.66106295204077,2.5110629520407883,275.66106295204077,275.66106295204077,76997.18904856374,76989.26881621721,7.920232346528792,0.0,8546.071908451686,8546.071908451686,0.883815806098871,3970.1558073093347,275.66106295204077,2.5110629520407883,1.0,0.002,0.1252524715189695,0.004929993914513952,0.00019347590122231932,0.0018065240992420318,0.09673795061115965,0.09673795061115965,0.0,4.643512137303407e-13,1.0,1.0025762057324827,1.2756363470205088,0.09192500379815205,0.0,0.00023609856431072016,303.23849615969993,0.0,1600150.3705475712,266.65619311226203,0.0038618489195982875,1.0,1284372.4697987554,2585.9718470791668,,,,,,,,,,,,,,,,,,,4.0,15341.99481807676,1542.9593612562799,0.3695387465150893,6.173730061729009,2.8690093909308505
2859.0,-29.29802325239535,5.204097245460906,35.026425281925185,24.454602354113035,5.060815686857697,-25.86213935846581,-39.38290517600251,1.624931792967966,-6.493577716270181,-6.49724327046377,40.06529602623494,41915.777610225356,25637.086317761794,25637.086317761794,67552.86392798714,77008.241287772,76988.22146662977,25637.086317761794,102625.30778439157,102625.30778439157,102625.30778439157,129944.55235441684,125405.21916915041,4539.333185266426,0.0,90651.3415587095,55560.04110778838,38990.333834356796,27319.244570025265,66309.57840438206,20735.481344056032,1542.978693514356,0.0,0.8788262049738393,2.728988920014796,0.001494314320929203,1.0,1.0,-5.254932676679175,334427.7304250495,1557350.5310668757,4.656762551022672,1557350.5310668757,4.656762551022672,0.759006395323502,0.09193380475766945,3.9503859504707943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503859504707943,1.284100544728179,1.2844230980016509,3.0763836731391,6518.487847460172,15341.938438496993,6457.231408799886,0.000317413310468446,22947.464550370314,2339.9901648748873,19301.096798828734,1968.1641334022052,0.8410993186834343,0.8410993186834343,35669.395699518536,35405.22815468563,1.0093352549296675,0.8,4304.918178288312,4273.035954225843,1.0093352549296675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.122064142929,4632.441516551485,6.2345149093002945,5.204097245460906,-3.6853441641116196,8.889441409572525,2.8696447222396735,3.5,0.8198984920684781,0.6,0.00025117696835788914,1.000412706288949,0.00025107334880784864,198.3439497746444,0.0,2.0602366121757654e-05,58.38710558906119,0.13179737076063455,8.454373553571237e-05,0.00016663323282217676,0.0006582655818222558,0.09193380116674778,0.09193380116674778,0.09193380116674778,0.09216274638998447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487067.7842358342,595.8670611147868,0.0,0.09193380116674778,0.09193380475766945,0.09193380475766945,0.3695681223222555,0.3695681223222555,0.5,10.129975314092944,1.3818167697458534,1.3818167697458534,-7.480593922082335e-11,0.003665554193560183,1.2423105937845662,-7.480593922082335e-11,27319.244570025265,20735.481344056032,0.759006395323502,1.018749712387297,0.6321225171212271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472775783161402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.36141267875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0397848334041,261.0397848334041,-12.110215166595879,245.5871725951117,276.49239707169323,122612.56232861958,122924.22805916703,-311.6657305474276,0.0,nan,276.49239707169323,3.342397071693256,270.31135217637564,-2.838647823624342,264.1303072810381,-9.019692718961892,257.9492623857655,-15.20073761423447,251.76821749044055,-21.38178250955943,245.5871725951117,-27.56282740488828,1.0,1.0,26022.012520719443,26022.012520719443,275.66136586497913,2.5113658649791546,275.66136586497913,275.66136586497913,76996.07600717587,76988.22146662977,7.854540546104545,0.0,8546.071908451686,8546.071908451686,0.8838169353955396,3970.1378802231484,275.66136586497913,2.5113658649791546,1.0,0.002,0.1250224816171591,0.004931041132020679,0.0001931208076380852,0.0018068791878301266,0.0965604038190426,0.0965604038190426,0.0,-4.531788139194859e-12,1.0,1.0025091104523447,1.2423105938593721,0.09193380475766945,0.0,0.00022998939843016036,295.3917176394973,0.0,1600150.3585564117,266.6564222837298,0.0036655542683661224,1.0,1284371.017341468,2586.38332321558,,,,,,,,,,,,,,,,,,,3.0,15341.938438496993,1542.978693514356,0.3695681223222555,6.173730061729009,2.8696447222396735
2860.0,-29.30199696818172,5.2049907126337365,35.02687689841682,24.454582831263565,5.061061749191358,-25.865691096457077,-39.3863451789133,1.6247558773253212,-6.493384930913635,-6.496870082940026,40.06588493684973,41912.69602988397,25642.783939675337,25642.783939675337,67555.47996955931,77006.87217607148,76987.46019336452,25642.783939675337,102630.24413303986,102630.24413303986,102630.24413303986,129950.35673472396,125407.6233408704,4542.733393853563,0.0,90651.59228480117,55558.574949250855,38992.241483944796,27320.112601684108,66312.3540856289,20736.161442771536,1543.005264617441,0.0,0.8788259863304505,2.729029264537492,0.001494314320929203,1.0,1.0,-5.285959173119181,334432.6566959565,1557375.958117829,4.656769986232803,1557375.958117829,4.656769986232803,0.7590071733999108,0.09194245607547988,3.950370570529326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950370570529326,1.2841015806841958,1.2844240011529344,3.0763692140496293,6518.457210384628,15341.882091142188,6457.226189471325,0.0003174196094564685,22947.61736052889,2340.005747174508,19301.081197906387,1968.1625425508598,0.8410930378813647,0.8410930378813647,35669.28460284321,35405.22815468563,1.0093313253092868,0.8,4304.904770096563,4273.035954225843,1.0093313253092868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.657210009018,4632.441516551485,6.235089050764605,5.2049907126337365,-3.684498105598958,8.889488818232694,2.8702671685509924,3.5,0.8200763338717121,0.6,0.00025107334880784864,1.000411310345474,0.00025097012220018285,198.3472148693814,0.0,2.0552310828903712e-05,58.24524888911312,0.13181792307146345,8.451100251673264e-05,0.000166562346291116,0.000657982990946739,0.09194245405583494,0.09194245405583494,0.09194245405583494,0.09216567309169453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487038.35843355494,595.8766529244709,0.0,0.09194245405583494,0.09194245607547988,0.09194245607547988,0.3695968337359711,0.3695968337359711,0.5,10.136671926877167,1.3474870622544017,1.3474870622544017,1.5347723092418164e-12,0.003485152026371452,1.210910909820825,1.5347723092418164e-12,27320.112601684108,20736.161442771536,0.7590071733999108,1.0187465201782033,0.6320495872573345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447301334469259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.2195559788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03792075287066,261.03792075287066,-12.112079247129316,245.5833513901141,276.49249011561915,122627.16680447702,122938.82310522461,-311.65630074760537,0.0,nan,276.49249011561915,3.342490115619171,270.310662370529,-2.8393376294710038,264.12883462539605,-9.021165374603925,257.94700688033805,-15.202993119661926,251.76517913522767,-21.38482086477231,245.5833513901141,-27.566648609885874,1.0,1.0,26022.012520719443,26022.012520719443,275.661649973769,2.5116499737690106,275.661649973769,275.661649973769,76994.7956626106,76987.46019336452,7.3354692460852675,0.0,8546.071908451686,8546.071908451686,0.8838179090812726,3970.1224233819726,275.661649973769,2.5116499737690106,1.0,0.002,0.12479824979063116,0.0049320545825024134,0.00019277458715871075,0.0018072254125819408,0.09638729357935537,0.09638729357935537,0.0,-2.5934853223330556e-13,1.0,1.0024458823708935,1.2109109098192903,0.09194245607547988,0.0,0.00022423129446976877,287.9958901291414,0.0,1600150.3266291094,266.65661506908634,0.0034851520248366796,1.0,1284369.7433498492,2586.771081618635,,,,,,,,,,,,,,,,,,,3.0,15341.882091142188,1543.005264617441,0.3695968337359711,6.173730061729009,2.8702671685509924
2861.0,-29.30595687580992,5.20583821442308,35.027316724203665,24.454535997379594,5.061278842320388,-25.869233304007373,-39.389776066504396,1.624555270221184,-6.493192734884133,-6.496502467235388,40.066447852158255,41909.64727097715,25648.29978909398,25648.29978909398,67557.94706007114,77005.52942199743,76986.60330727366,25648.29978909398,102634.90309636763,102634.90309636763,102634.90309636763,129955.8115635647,125409.76407329497,4546.047490269737,0.0,90651.855864991,55557.12805688917,38994.14200900203,27320.90846719706,66315.05047619909,20736.788249839276,1543.0286763883855,0.0,0.8788258362628985,2.7290689768210843,0.001494314320929203,1.0,1.0,-5.316890313596787,334437.5094702126,1557400.2630776386,4.656775089447171,1557400.2630776386,4.656775089447171,0.7590080057087768,0.09195089750148366,3.950356199722041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950356199722041,1.284102731221135,1.2844250194182882,3.0763552663464826,6518.4276568753385,15341.825883594189,6457.220258354581,0.00031742563061293603,22947.767563686924,2340.021063634057,19301.06346940153,1968.1607347464765,0.8410867600011767,0.8410867600011767,35669.18079554872,35405.22815468563,1.0093276535256646,0.8,4304.892241655854,4273.035954225843,1.0093276535256646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.181344834568,4632.441516551485,6.235635543106731,5.20583821442308,-3.683674486072554,8.889512700495635,2.8708768598905645,3.5,0.8202505313973042,0.6,0.00025097012220018285,1.0004098940826207,0.0002508672931811848,198.35046871180455,0.0,2.0474710130923216e-05,58.02532851103639,0.13183839778159437,8.447836790131246e-05,0.00016649175429887038,0.0006577017337971413,0.09195089499744774,0.09195089499744774,0.09195089499744774,0.09216839696468633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487009.6339106094,595.8860153470714,0.0,0.09195089499744774,0.09195089750148366,0.09195089750148366,0.3696249218245068,0.3696249218245068,0.5,10.143197023641502,1.313766049152207,1.313766049152207,-3.603872755775228e-11,0.0033097323512265575,1.1796121536385726,-3.603872755775228e-11,27320.90846719706,20736.788249839276,0.7590080057087768,1.01874230020104,0.6319779140636981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473250102546626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.999635600725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03605534019994,261.03605534019994,-12.11394465980004,245.5795429392012,276.49256774119897,122641.53360996243,122953.41262978039,-311.8790198179665,0.0,nan,276.49256774119897,3.342567741198991,270.3099627807909,-2.84003721920908,264.1273578203925,-9.022642179607487,257.9447528600094,-15.205247139990604,251.76214789960662,-21.38785210039336,245.5795429392012,-27.570457060798788,1.0,1.0,26022.012520719443,26022.012520719443,275.6619173228131,2.511917322813133,275.6619173228131,275.6619173228131,76993.49240313984,76986.60330727366,6.889095866179559,0.0,8546.071908451686,8546.071908451686,0.8838188188794022,3970.107980720651,275.6619173228131,2.511917322813133,1.0,0.002,0.1245797608616842,0.004933042823029461,0.00019243723494659817,0.0018075627653369349,0.09621861747329909,0.09621861747329909,0.0,2.835331795736362e-13,1.0,1.0023828477536325,1.1796121536746114,0.09195089750148366,0.0,0.00021848846547859818,280.61970013458665,0.0,1600150.301130106,266.65680726511584,0.003309732387265285,1.0,1284368.4883771334,2587.1579574663097,,,,,,,,,,,,,,,,,,,3.0,15341.825883594189,1543.0286763883855,0.3696249218245068,6.173730061729009,2.8708768598905645
2862.0,-29.30990234995901,5.2066408691653825,35.02774480328423,24.4544216193259,5.061423444791782,-25.872769770472882,-39.39320220435036,1.6242908653257795,-6.493019927378441,-6.49615976219211,40.066988452645475,41906.661016758,25653.681434413927,25653.681434413927,67560.34245117192,77004.24310618904,76985.6386363801,25653.681434413927,102639.32007079403,102639.32007079403,102639.32007079403,129960.9853666807,125411.70880887445,4549.276557806257,0.0,90652.14790229472,55555.71551304194,38996.03598805864,27321.66529588668,66317.70128394532,20737.384535828005,1543.0509776340623,0.0,0.8788256362687558,2.729106082926486,0.001494314320929203,1.0,1.0,-5.347639174499761,334442.03345830133,1557423.6048214622,4.656781890472639,1557423.6048214622,4.656781890472639,0.7590088053289362,0.09195914098038996,3.950343721447566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950343721447566,1.2841041790857652,1.2844263355962606,3.0763420801730157,6518.399716956059,15341.769820212432,6457.213236585101,0.0003174312362628968,22947.9139777427,2340.0359937127055,19301.04248086266,1968.158594511139,0.8410804790179551,0.8410804790179551,35669.09065887316,35405.22815468563,1.0093244652897537,0.8,4304.881363114026,4273.035954225843,1.0093244652897537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.694796222257,4632.441516551485,6.236165468078129,5.2066408691653825,-3.682887516149535,8.889528385314918,2.871474174118073,3.5,0.8204211926051637,0.6,0.0002508672931811848,1.000408412939798,0.00025076487756034226,198.35371078710043,0.0,2.0396184115442082e-05,57.80278578316286,0.13185879396570982,8.444579008962936e-05,0.00016642150309155543,0.0006574221398515927,0.09195913909867344,0.09195913909867344,0.09195913909867344,0.09217096128687326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486981.62305496377,595.8951445522525,0.0,0.09195913909867344,0.09195914098038996,0.09195914098038996,0.3696523859927417,0.3696523859927417,0.5,10.149551720038565,1.2805804904164688,1.2805804904164688,3.8198777474462986e-11,0.003139834813680409,1.14852058769236,3.8198777474462986e-11,27321.66529588668,20737.384535828005,0.7590088053289362,1.0187376996362723,0.6319076235367506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473486045031871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.77709287285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0341835597064,261.0341835597064,-12.1158164402936,245.5757467574984,276.49262036191914,122655.22759387652,122968.17125760419,-312.9436637276624,0.0,nan,276.49262036191914,3.3426203619191597,270.30924564101446,-2.840754358985521,264.1258709201539,-9.024129079846091,257.9424961992681,-15.2075038007319,251.75912147838432,-21.39087852161566,245.5757467574984,-27.574253242501584,1.0,1.0,26022.012520719443,26022.012520719443,275.6621471489918,2.512147148991801,275.6621471489918,275.6621471489918,76992.11025673043,76985.6386363801,6.471620350333978,0.0,8546.071908451686,8546.071908451686,0.8838196088631982,3970.0954400548035,275.6621471489918,2.512147148991801,1.0,0.002,0.12436697990338903,0.00493400246897746,0.0001921086894455224,0.0018078913093854884,0.0960543447227612,0.0960543447227612,0.0,-1.1689893844590848e-12,1.0,1.002320220414357,1.1485205876541613,0.09195914098038996,0.0,0.00021278054492532682,273.288377902399,0.0,1600150.2607950761,266.65698007262154,0.0031398347754816314,1.0,1284367.3184421386,2587.5423864101417,,,,,,,,,,,,,,,,,,,3.0,15341.769820212432,1543.0509776340623,0.3696523859927417,6.173730061729009,2.871474174118073
2863.0,-29.31383452250516,5.2074003725950195,35.02816125064988,24.454373807553225,5.061640229257713,-25.876287047327363,-39.39661028617991,1.624092753816136,-6.492830965255223,-6.495807808651469,40.067508883193,41903.64631596369,25658.859591498764,25658.859591498764,67562.50590746246,77002.91306598739,76984.69341101301,25658.859591498764,102643.55300251178,102643.55300251178,102643.55300251178,129965.91640666756,125413.49528911174,4552.421117555816,0.0,90652.41575397163,55554.29439323588,38997.912623039716,27322.363404155778,66320.27602719549,20737.938123929598,1543.0704113873162,0.0,0.8788255628403107,2.7291440384586654,0.001494314320929203,1.0,1.0,-5.377893956923856,334446.6795827086,1557446.0759285924,4.6567843874898935,1557446.0759285924,4.6567843874898935,0.7590096734009226,0.09196717573225151,3.9503301310277026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503301310277026,1.2841053162902587,1.2844273415667666,3.0763287721914323,6518.371518939998,15341.713913984453,6457.206475947715,0.00031743691342638514,22948.060730911075,2340.050958371215,19301.02227286509,1968.1565338688638,0.8410742196993832,0.8410742196993833,35668.992488563104,35405.22815468563,1.009320992897418,0.8,4304.869514997621,4273.035954225843,1.009320992897418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.197790958788,4632.441516551485,6.2366616519715565,5.2074003725950195,-3.6821106948402114,8.889511067435231,2.872059371989373,3.5,0.8205883919969637,0.6,0.00025076487756034226,1.000407048850148,0.0002506628455372915,198.35694202438597,0.0,2.0314518436678115e-05,57.57134524954578,0.1318791084841465,8.441339548625462e-05,0.00016635148207408765,0.0006571432719783832,0.09196717361773901,0.09196717361773901,0.09196717361773901,0.09217339632092039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486954.32457714307,595.9040410790693,0.0,0.09196717361773901,0.09196717573225151,0.09196717573225151,0.36967922908042555,0.36967922908042555,0.5,10.15573842965646,1.247907669476831,1.247907669476831,1.1937117960769683e-12,0.0029768433962544805,1.1179138517276215,1.1937117960769683e-12,27322.363404155778,20737.938123929598,0.7590096734009226,1.0187307706583968,0.6318376343726397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473721134812088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.545652339235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0323143403545,261.0323143403545,-12.117685659645474,245.57196356796277,276.4926651127549,122669.8437142805,122982.35917332953,-312.51545904901883,0.0,nan,276.4926651127549,3.3426651127549007,270.3085248037817,-2.841475196218255,264.1243844948443,-9.025615505155656,257.94024418586366,-15.209755814136315,251.75610387691987,-21.39389612308011,245.57196356796277,-27.57803643203721,1.0,1.0,26022.012520719443,26022.012520719443,275.6623884990438,2.5123884990438228,275.6623884990438,275.6623884990438,76990.90570830277,76984.69341101301,6.212297289763228,0.0,8546.071908451686,8546.071908451686,0.8838204692550808,3970.081781682841,275.6623884990438,2.5123884990438228,1.0,0.002,0.1241598207184724,0.004934940136967837,0.00019178883104266229,0.0018082111686743819,0.09589441552133114,0.09589441552133114,0.0,-2.8295595033700494e-13,1.0,1.0022585606083347,1.1179138517264278,0.09196717573225151,0.0,0.0002071588223453575,266.0677722440022,0.0,1600150.2492657984,266.65716903474475,0.0029768433950607687,1.0,1284366.1169324312,2587.921425976457,,,,,,,,,,,,,,,,,,,3.0,15341.713913984453,1543.0704113873162,0.36967922908042555,6.173730061729009,2.872059371989373
2864.0,-29.317753293784666,5.2081176489670895,35.02856674431609,24.454298964142822,5.061820497351338,-25.879795914734316,-39.40000942731274,1.6238631179728908,-6.492662569407742,-6.495486465567314,40.068025618698506,41900.64384401939,25663.926835934202,25663.926835934202,67564.57067995358,77001.60437923954,76983.87238783341,25663.926835934202,102647.79922376762,102647.79922376762,102647.79922376762,129970.9038330477,125415.41744074483,4555.486392302876,0.0,90652.68226140895,55552.862780733565,38999.79942297265,27323.10460928008,66322.90403225273,20738.52030096577,1543.0927805946774,0.0,0.8788253379869131,2.7291787480548764,0.001494314320929203,1.0,1.0,-5.407044038607239,334450.92166456766,1557468.3877332031,4.656792033885443,1557468.3877332031,4.656792033885443,0.7590103905660155,0.09197504766811535,3.950315709059104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950315709059104,1.2841066000281087,1.2844284945997344,3.076314465615731,6518.341205022829,15341.658142716113,6457.201301158959,0.0003174431444757872,22948.211975442548,2340.066381021302,19301.0068050752,1968.1549565932507,0.8410680024103703,0.8410680024103703,35668.88831149226,35405.22815468563,1.0093173080419295,0.8,4304.856941928825,4273.035954225843,1.0093173080419295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.690707000898,4632.441516551485,6.237146036825703,5.2081176489670895,-3.681373832548055,8.889491481515144,2.8726328903059226,3.5,0.8207522543731207,0.6,0.0002506628455372915,1.0004056743107756,0.0002505611992954602,198.36016234083445,0.0,2.023876008090823e-05,57.35664606929392,0.13189934724422742,8.438109730760737e-05,0.00016628174822968416,0.0006568654021615322,0.0919750459084021,0.0919750459084021,0.0919750459084021,0.0921758812237539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486927.78740989015,595.9126898477333,0.0,0.0919750459084021,0.09197504766811535,0.09197504766811535,0.36970545914203673,0.36970545914203673,0.5,10.161763518376658,1.215886834191167,1.215886834191167,7.617018127348274e-12,0.0028238961595548062,1.0884424269600572,7.617018127348274e-12,27323.10460928008,20738.52030096577,0.7590103905660155,1.0187215361844988,0.6317673276737577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473955439253547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.330953158984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0304451151497,261.0304451151497,-12.119554884850288,245.56819299119542,276.4926972391135,122684.0409232462,122996.55736270087,-312.516439454672,0.0,nan,276.4926972391135,3.3426972391135337,270.3077963895196,-2.8422036104803965,264.1228955399391,-9.027104460060855,257.93799469034667,-15.212005309653307,251.75309384078363,-21.396906159216343,245.56819299119542,-27.58180700880456,1.0,1.0,26022.012520719443,26022.012520719443,275.66261377188795,2.5126137718879704,275.66261377188795,275.66261377188795,76989.65110645897,76983.87238783341,5.778718625559122,0.0,8546.071908451686,8546.071908451686,0.883821382290743,3970.0672876043996,275.66261377188795,2.5126137718879704,1.0,0.002,0.12395807694860626,0.004935849401864231,0.00019147732529006895,0.0018085226752775536,0.09573866264503447,0.09573866264503447,0.0,5.67622338021323e-13,1.0,1.0021991789167488,1.0884424269524402,0.09197504766811535,0.0,0.0002017434160403218,259.1121865612374,0.0,1600150.2279860324,266.65733743059224,0.002823896151937788,1.0,1284365.0199194085,2588.2865503290445,,,,,,,,,,,,,,,,,,,3.0,15341.658142716113,1543.0927805946774,0.36970545914203673,6.173730061729009,2.8726328903059226
2865.0,-29.32165854759345,5.208793945681472,35.02896139898111,24.45420114034789,5.061981577708477,-25.8832945350868,-39.40339934835208,1.6236175649214828,-6.492499328224824,-6.495176119381067,40.0685237594095,41897.68411374043,25668.844394371146,25668.844394371146,67566.52850811157,77000.32174649817,76983.01690990773,25668.844394371146,102651.86130427888,102651.86130427888,102651.86130427888,129975.66887242965,125417.19706238495,4558.471810044708,0.0,90652.96909993915,55551.46815876118,39001.66771241996,27323.80756815078,66325.47528057074,20739.073441956054,1543.1137292067228,0.0,0.8788251242894332,2.729212262112302,0.001494314320929203,1.0,1.0,-5.435822273436031,334455.018615332,1557489.8968749386,4.656799300913646,1557489.8968749386,4.656799300913646,0.7590111074464587,0.09198273163404691,3.9503033894707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503033894707,1.284107957358358,1.2844297217386904,3.0763016199955553,6518.313986695109,15341.602508847396,6457.193967186868,0.0003174485745046263,22948.356154509365,2340.0810831945023,19300.984883341833,1968.1527211985574,0.8410617629162591,0.8410617629162591,35668.799320901686,35405.22815468563,1.0093141603507778,0.8,4304.8462017073125,4273.035954225843,1.0093141603507778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.173724564385,4632.441516551485,6.237608935231123,5.208793945681472,-3.6806616151474296,8.889455560828901,2.873194935965822,3.5,0.8209128388473778,0.6,0.0002505611992954602,1.0004042876081556,0.0002504599414447947,198.3633716400197,0.0,2.016256503099904e-05,57.14070929785128,0.13191950980925843,8.434889811322971e-05,0.00016621230118223047,0.0006565890167318898,0.09198272996864189,0.09198272996864189,0.09198272996864189,0.09217824209087364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486901.9302378098,595.9211165672106,0.0,0.09198272996864189,0.09198273163404691,0.09198273163404691,0.36973110010185445,0.36973110010185445,0.5,10.16762890954703,1.1844568945715537,1.1844568945715537,6.821210263296962e-12,0.0026767911562615154,1.0593538459450542,6.821210263296962e-12,27323.80756815078,20739.073441956054,0.7590111074464587,1.01871156176855,0.6316982115319099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474188952344558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.115016387535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02857536968116,261.02857536968116,-12.121424630318813,245.56443489437083,276.4927158449956,122698.1435493919,123010.74697454965,-312.60342515775193,0.0,nan,276.4927158449956,3.3427158449956096,270.3070596548639,-2.8429403451360713,264.12140346474445,-9.02859653525553,257.9357472746158,-15.214252725384199,251.75009108449632,-21.39990891550366,245.56443489437083,-27.585565105629144,1.0,1.0,26022.012520719443,26022.012520719443,275.662824016187,2.5128240161870394,275.662824016187,275.662824016187,76988.39798767997,76983.01690990773,5.381077772239223,0.0,8546.071908451686,8546.071908451686,0.8838221622271066,3970.0549064180536,275.662824016187,2.5128240161870394,1.0,0.002,0.12376168087368825,0.0049367341317584235,0.0001911740753636104,0.0018088259258215212,0.09558703768180521,0.09558703768180521,0.0,1.185131420083918e-12,1.0,1.0021405600798818,1.059353845938233,0.09198273163404691,0.0,0.00019639575956111724,252.24363556474592,0.0,1600150.2090137738,266.65750067177515,0.002676791149440305,1.0,1284363.9604461477,2588.6472073603973,,,,,,,,,,,,,,,,,,,3.0,15341.602508847396,1543.1137292067228,0.36973110010185445,6.173730061729009,2.873194935965822
2866.0,-29.325550359841625,5.2094304309339,35.029345413702224,24.454094061534875,5.062128092184226,-25.886782514668372,-39.40677624251691,1.623360246550466,-6.492342987982568,-6.494878924600066,40.06900596745139,41894.7226901758,25673.62176817782,25673.62176817782,67568.34445835362,76999.04889079319,76982.15149478885,25673.62176817782,102655.77326296667,102655.77326296667,102655.77326296667,129980.25888431071,125418.88002264206,4561.378861668655,0.0,90653.25258543286,55550.05873900285,39003.54871825556,27324.485621344036,66328.0343395996,20739.607062228122,1543.1339461049438,0.0,0.8788248999958256,2.729244356056716,0.001494314320929203,1.0,1.0,-5.464117332445937,334458.9419883464,1557510.718275788,4.656806928277781,1557510.718275788,4.656806928277781,0.7590118017090044,0.09199023404375221,3.95029048862413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95029048862413,1.2841093688728635,1.2844310035739612,3.07628819194079,6518.285534258383,15341.547015152968,6457.18758771723,0.00031745432931263294,22948.50286238241,2340.096043234174,19300.96581468017,1968.1507767362118,0.8410555551455452,0.8410555551455451,35668.70613153119,35405.22815468563,1.0093108641464512,0.8,4304.834954737544,4273.035954225843,1.0093108641464512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.647108849488,4632.441516551485,6.23805226472752,5.2094304309339,-3.6799752271047645,8.889405658038665,2.873745814889606,3.5,0.8210702328256018,0.6,0.0002504599414447947,1.0004029086346509,0.0002503590696138841,198.36656998339222,0.0,2.0085848663026117e-05,56.92329511101602,0.13193959565792146,8.431683394642587e-05,0.00016614310749836882,0.0006563135373012627,0.09199023272090746,0.09199023272090746,0.09199023272090746,0.09218051020205403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486876.753098607,595.9293213687534,0.0,0.09199023272090746,0.09199023404375221,0.09199023404375221,0.36975615813234114,0.36975615813234114,0.5,10.173337260847898,1.1535997066060872,1.1535997066060872,3.694822225952521e-12,0.0025359366175052855,1.0307615921541355,3.694822225952521e-12,27324.485621344036,20739.607062228122,0.7590118017090044,1.0186996363016523,0.6316291912960178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447442166708726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.897602200705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02670509631304,261.02670509631304,-12.12329490368694,245.5606891977196,276.4927209949062,122712.12729754562,123024.81898131348,-312.69168376785774,0.0,nan,276.4927209949062,3.3427209949062444,270.30631463547,-2.8436853645299607,264.119908276048,-9.030091723951955,257.93350191658686,-15.216498083413114,251.74709555714782,-21.40290444285216,245.5606891977196,-27.58931080228038,1.0,1.0,26022.012520719443,26022.012520719443,275.66301994630186,2.513019946301881,275.66301994630186,275.66301994630186,76987.1545022424,76982.15149478885,5.003007453546161,0.0,8546.071908451686,8546.071908451686,0.8838229789617352,3970.0419410672507,275.66301994630186,2.513019946301881,1.0,0.002,0.12357054367865176,0.004937594306521843,0.000190878943262002,0.001809121058860832,0.095439471631001,0.095439471631001,0.0,2.122834026618836e-12,1.0,1.0020829331519219,1.0307615921504407,0.09199023404375221,0.0,0.00019113691109769046,245.4891662015386,0.0,1600150.190886111,266.6576570120174,0.0025359366138104633,1.0,1284362.945867994,2589.001960863728,,,,,,,,,,,,,,,,,,,3.0,15341.547015152968,1543.1339461049438,0.36975615813234114,6.173730061729009,2.873745814889606
2867.0,-29.32942881773217,5.210028232407719,35.02971900945147,24.45397301288324,5.062262979675417,-25.89025963805399,-39.41014384673906,1.6230937993478878,-6.492193748192278,-6.494595032304141,40.06947327463499,41891.79543907791,25678.263820227927,25678.263820227927,67570.05925930584,76997.7940293014,76981.284132457,25678.263820227927,102659.54795268492,102659.54795268492,102659.54795268492,129984.69051984587,125420.48151639102,4564.209003454849,0.0,90653.54896809622,55548.67842490943,39005.41171465199,27325.142567160947,66330.55428181295,20740.12391613506,1543.1536129266813,0.0,0.8788246603724246,2.7292750151289353,0.001494314320929203,1.0,1.0,-5.49190038110612,334462.68978498795,1557530.8964686748,4.6568150769520695,1557530.8964686748,4.6568150769520695,0.7590124686507697,0.0919975594520524,3.9502789831165943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502789831165943,1.2841108222556217,1.284432327783399,3.0762757502328966,6518.259171772322,15341.491660562677,6457.179772846757,0.0003174595446159771,22948.644730042484,2340.1105097094814,19300.942455509357,1968.1483947636918,0.841049337882779,0.841049337882779,35668.62302135225,35405.22815468563,1.0093079244553609,0.8,4304.824924219418,4273.035954225843,1.0093079244553609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.111106185588,4632.441516551485,6.238476843260931,5.210028232407719,-3.6793143529725896,8.889342585380309,2.8742858111835576,3.5,0.8212245174810164,0.6,0.0002503590696138841,1.0004015385610505,0.0002502585811433213,198.36975744169354,0.0,2.000959910567676e-05,56.707203865487934,0.13195960525702713,8.428486920904373e-05,0.0001660742004048404,0.0006560394234971345,0.09199755839569981,0.09199755839569981,0.09199755839569981,0.09218269540921786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486852.2473686809,595.9373071178122,0.0,0.09199755839569981,0.0919975594520524,0.0919975594520524,0.3697806423686003,0.3697806423686003,0.5,10.178891392175615,1.1233058213932736,1.1233058213932736,4.990852175978944e-11,0.002401284111840596,1.0026946511979986,4.990852175978944e-11,27325.142567160947,20740.12391613506,0.7590124686507697,1.0186867875734418,0.6315610640172827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447465358793185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.681510955175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0248345480809,261.0248345480809,-12.125165451919088,245.55695584761645,276.4927132485407,122726.08624819941,123038.82388953153,-312.73764133210574,0.0,nan,276.4927132485407,3.342713248540747,270.3055617683648,-2.844438231635195,264.11841028816167,-9.031589711838308,257.93125880799874,-15.218741192001232,251.744107327803,-21.405892672196984,245.55695584761645,-27.593044152383527,1.0,1.0,26022.012520719443,26022.012520719443,275.66320234608276,2.513202346082778,275.66320234608276,275.66320234608276,76985.92897790621,76981.284132457,4.644845449205604,0.0,8546.071908451686,8546.071908451686,0.8838237073590494,3970.0303780321774,275.66320234608276,2.513202346082778,1.0,0.002,0.12338457106233677,0.004938430285586177,0.00019059178329814736,0.0018094082169992413,0.09529589164907368,0.09529589164907368,0.0,2.97388415976263e-13,1.0,1.0020263569907046,1.00269465114809,0.0919975594520524,0.0,0.00018597235692401152,238.85582395062374,0.0,1600150.1733002297,266.6578062518077,0.002401284061932074,1.0,1284361.9767007655,2589.3504344570474,,,,,,,,,,,,,,,,,,,3.0,15341.491660562677,1543.1536129266813,0.3697806423686003,6.173730061729009,2.8742858111835576
2868.0,-29.33329399752067,5.210588439033997,35.03008241712017,24.45384267428892,5.062384774269821,-25.893726120291703,-39.413502195943124,1.6228168966565204,-6.492051878294433,-6.494324569395954,40.06992641051256,41888.88492985523,25682.775202472145,25682.775202472145,67571.66013232738,76996.54981049744,76980.41861112107,25682.775202472145,102663.19381359321,102663.19381359321,102663.19381359321,129988.97463880695,125422.01093099592,4566.963707811031,0.0,90653.84472723183,55547.30361484915,39007.26790264742,27325.780825213733,66333.04872786115,20740.625763837823,1543.1728446440345,0.0,0.8788244019624392,2.729304228249489,0.001494314320929203,1.0,1.0,-5.519160327042073,334466.26032268425,1557550.4629371846,4.656823864489353,1557550.4629371846,4.656823864489353,0.7590131054809701,0.09200471209681857,3.950267247998155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950267247998155,1.2841123237123333,1.2844337005708324,3.076263014576514,6518.232186444684,15341.43644377761,6457.172471950935,0.000317464925702525,22948.787774592147,2340.125096194128,19300.920632643167,1968.146169450645,0.8410431445103287,0.8410431445103287,35668.538252526174,35405.22815468563,1.009304926098008,0.8,4304.814693520155,4273.035954225843,1.009304926098008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.565953957018,4632.441516551485,6.238883450363469,5.210588439033997,-3.6786786739272737,8.88926711296127,2.874815198679716,3.5,0.8213757710513475,0.6,0.0002502585811433213,1.0004001762552492,0.0002501584736621123,198.372934076679,0.0,1.9933873531235122e-05,56.492597587520336,0.13197953913055838,8.425300347345715e-05,0.00016600557766986414,0.0006557663964542782,0.09200471093441205,0.09200471093441205,0.09200471093441205,0.0921848038406437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486828.40260296327,595.9450772563266,0.0,0.09200471093441205,0.09200471209681857,0.09200471209681857,0.3698045626214557,0.3698045626214557,0.5,10.184294198437414,1.0935699173233502,1.0935699173233502,-5.3887561080046e-11,0.0022726911014956386,0.9751642423538556,-5.3887561080046e-11,27325.780825213733,20740.625763837823,0.7590131054809701,1.0186726138511704,0.6314934370302973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474884720002303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.46690467721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02296379176124,261.02296379176124,-12.127036208238735,245.5532347736851,276.49269280984225,122739.94933372746,123052.72176096146,-312.7724272339854,0.0,nan,276.49269280984225,3.3426928098422763,270.3048012025954,-2.845198797404578,264.11690959536037,-9.033090404639609,257.92901798816365,-15.220982011836327,251.74112638092052,-21.408873619079458,245.5532347736851,-27.596765226314886,1.0,1.0,26022.012520719443,26022.012520719443,275.663371531896,2.5133715318960412,275.663371531896,275.663371531896,76984.71401764224,76980.41861112107,4.295406521167024,0.0,8546.071908451686,8546.071908451686,0.8838244502923697,3970.0185842381456,275.663371531896,2.5133715318960412,1.0,0.002,0.12320366652120189,0.0049392424631569095,0.00019031244639100396,0.0018096875539434926,0.09515622319550197,0.09515622319550197,0.0,3.3449631953175185e-13,1.0,1.0019708546566695,0.9751642424077431,0.09200471209681857,0.0,0.0001809043062667184,232.34644535744408,0.0,1600150.1557371458,266.65794812170554,0.0022726911553831997,1.0,1284361.053378582,2589.6924694489467,,,,,,,,,,,,,,,,,,,3.0,15341.43644377761,1543.1728446440345,0.3698045626214557,6.173730061729009,2.874815198679716
2869.0,-29.337145889699656,5.211112115538241,35.03043585293058,24.453698470629774,5.062491915871049,-25.897182109104936,-39.4168513250537,1.6225281348330445,-6.491917034091841,-6.494066920622518,40.07036540983831,41886.00072049513,25687.158815438106,25687.158815438106,67573.15953593324,76995.32163171186,76979.55130865482,25687.158815438106,102666.71012409292,102666.71012409292,102666.71012409292,129993.1095896709,125423.46532437378,4569.644265297117,0.0,90654.14771350623,55545.946292338645,39009.11269018621,27326.399465577975,66335.51215576418,20741.11198216607,1543.1915797109818,0.0,0.8788241279610859,2.729332061587021,0.001494314320929203,1.0,1.0,-5.5459135428449144,334469.66172355984,1557569.4191645768,4.65683318223317,1557569.4191645768,4.65683318223317,0.7590137152277546,0.09201169372742196,3.9502561725249343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502561725249343,1.2841138798079534,1.2844351284998006,3.076250661752615,6518.20601229314,15341.381363715256,6457.16465373533,0.0003174700996964775,22948.928817333304,2340.1394785511166,19300.89726347353,1968.1437864585287,0.8410369571975655,0.8410369571975655,35668.458248612274,35405.22815468563,1.0093020962819528,0.8,4304.80503789531,4273.035954225843,1.0093020962819528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.011881008151,4632.441516551485,6.239272452414681,5.211112115538241,-3.6780673187706605,8.889179434308902,2.8753342413993233,3.5,0.8215240689712352,0.6,0.0002501584736621123,1.0003988128371124,0.00025005874702376695,198.37609987962577,0.0,1.9858614770454143e-05,56.27931425946704,0.13199939774532882,8.422123631281443e-05,0.00016593723734929788,0.0006554945960907991,0.09201169293067046,0.09201169293067046,0.09201169293067046,0.09218683438708357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486805.20557376096,595.9526360958125,0.0,0.09201169293067046,0.09201169372742196,0.09201169372742196,0.3698279290293452,0.3698279290293452,0.5,10.189548455284942,1.0643840664007485,1.0643840664007485,9.492850949754938e-12,0.002149886530673939,0.9481533777776008,9.492850949754938e-12,27326.399465577975,20741.11198216607,0.7590137152277546,1.0186573878748824,0.6314265068481193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475115067771054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.253621349155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0210927410922,261.0210927410922,-12.12890725890776,245.5495259058598,276.4926595763247,122753.72581306065,123066.54745444584,-312.82164138521614,0.0,nan,276.4926595763247,3.3426595763247064,270.30403284221785,-2.845967157782127,264.11540610811215,-9.034593891887823,257.9267793740747,-15.22322062592525,251.73815263996403,-21.41184736003595,245.5495259058598,-27.600474094140168,1.0,1.0,26022.012520719443,26022.012520719443,275.6635276951594,2.513527695159439,275.6635276951594,275.6635276951594,76983.5053230445,76979.55130865482,3.954014389688382,0.0,8546.071908451686,8546.071908451686,0.8838251514641993,3970.007453387559,275.6635276951594,2.513527695159439,1.0,0.002,0.12302773655227235,0.00494003133351701,0.0001900407883832782,0.0018099592099506273,0.09502039419163909,0.09502039419163909,0.0,-1.6660943458202127e-12,1.0,1.001916392342591,0.9481533777681079,0.09201169372742196,0.0,0.000175929753785048,225.95716914798808,0.0,1600150.138212631,266.65808296590814,0.002149886521181088,1.0,1284360.1738001853,2590.0282642298102,,,,,,,,,,,,,,,,,,,3.0,15341.381363715256,1543.1915797109818,0.3698279290293452,6.173730061729009,2.8753342413993233
2870.0,-29.34097838676731,5.211600108904882,35.03077940101781,24.45338809574025,5.062425358610083,-25.90063801219075,-39.420196507684864,1.6220849845576903,-6.491800735931349,-6.493832294392097,40.070786893284804,41883.24060611641,25691.440798801003,25691.440798801003,67574.68140491741,76994.2285062259,76978.59860666683,25691.440798801003,102670.03940546783,102670.03940546783,102670.03940546783,129997.03145179022,125424.78008129795,4572.251370492258,0.0,90654.52772464206,55544.65327230839,39010.97161370408,27326.992046322375,66337.96366002646,20741.577309977492,1543.2097524674468,0.0,0.8788237960183637,2.7293574941896446,0.001494314320929203,1.0,1.0,-5.572428166511031,334472.7592104476,1557587.6192110607,4.656844470347551,1557587.6192110607,4.656844470347551,0.7590142842951082,0.09201850694093702,3.9502504889382832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502504889382832,1.2841161566374133,1.2844372778316038,3.076240781272007,6518.185076740357,15341.326421008685,6457.153136159166,0.0003174739154731327,22949.058035306374,2340.152655117331,19300.86283666762,1968.140275901314,0.8410307214777127,0.8410307214777127,35668.417193087065,35405.22815468563,1.00930064410881,0.8,4304.800082928361,4273.035954225843,1.00930064410881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.449111364125,4632.441516551485,6.239649866683923,5.211600108904882,-3.6774876912401893,8.889087800145072,2.8758431978764936,3.5,0.8216694851075695,0.6,0.00025005874702376695,1.0003968167851907,0.00024995955887518643,198.37924982976878,0.0,1.9783381569055815e-05,56.066103366704176,0.13201918112689787,8.418951763696262e-05,0.00016586922938680433,0.0006552250044850401,0.09201850693221618,0.09201850693221618,0.09201850693221618,0.0921887441965413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486782.6331312099,595.9599910039454,0.0,0.09201850693221618,0.09201850694093702,0.09201850694093702,0.36985075128011896,0.36985075128011896,0.5,10.194655573155115,1.0356942826176123,1.0356942826176123,-9.777068044058979e-12,0.002031558460771521,0.9214041278810896,-9.777068044058979e-12,27326.992046322375,20741.577309977492,0.7590142842951082,1.0186426847714074,0.631361565765911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475344630599984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.04041045639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0192074219727,261.0192074219727,-12.130792578027297,245.5458287958065,276.49258604814054,122765.811906053,123081.01909551684,-315.2071894638734,0.0,nan,276.49258604814054,3.3425860481405607,270.3032345976737,-2.846765402326298,264.11388314721086,-9.036116852789121,257.9245316967361,-15.225468303263881,251.73518024626864,-21.414819753731337,245.5458287958065,-27.604171204193477,1.0,1.0,26022.012520719443,26022.012520719443,275.66365084304067,2.5136508430406934,275.66365084304067,275.66365084304067,76981.90476131391,76978.59860666683,3.30615464708535,0.0,8546.071908451686,8546.071908451686,0.8838255112835479,3970.0017413829746,275.66365084304067,2.5136508430406934,1.0,0.002,0.12285673539766362,0.00494079523415523,0.00018977673464406624,0.0018102232651862993,0.09488836732203311,0.09488836732203311,0.0,-1.6963470558795102e-13,1.0,1.001862450112058,0.9214041278908667,0.09201850694093702,0.0,0.0001710011544155904,219.62693543615933,0.0,1600150.105348407,266.6581992640686,0.002031558470548589,1.0,1284359.372816817,2590.360839238371,,,,,,,,,,,,,,,,,,,4.0,15341.326421008685,1543.2097524674468,0.36985075128011896,6.173730061729009,2.8758431978764936
