time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2871.0,-29.344811802510975,5.212054221762855,35.03111262161746,24.453336686734133,5.062630069786045,-25.904067615235693,-39.423518744856096,1.6218858823834912,-6.491650605932023,-6.493565991318802,40.071175913942355,41880.30141659117,25695.506454603714,25695.506454603714,67575.80787119489,76992.93607468212,76977.50878968036,25695.506454603714,102673.01524428408,102673.01524428408,102673.01524428408,130000.46683107,125425.6851208535,4574.781710216516,0.0,90654.78978463502,55543.268428243675,39012.801507101496,27327.451586785934,66340.25309388743,20741.94760078295,1543.2209624789216,0.0,0.8788237585373426,2.7293861202586975,0.001494314320929203,1.0,1.0,-5.599176371448948,334476.274916494,1557604.4176267239,4.656845744935418,1557604.4176267239,4.656845744935418,0.7590150707946959,0.09202510452852138,3.9502370749818057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502370749818057,1.2841172918289672,1.2844382859311894,3.076227615746445,6518.157180571511,15341.27173845444,6457.146747242303,0.00031747954850301527,22949.202304535753,2340.1673664845543,19300.84373976757,1968.138328559454,0.8410246022343395,0.8410246022343395,35668.32029700219,35405.22815468563,1.0092972168033894,0.8,4304.788388597436,4273.035954225843,1.0092972168033894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.8778140509985,4632.441516551485,6.239987589463111,5.212054221762855,-3.676897710447492,8.888951932210347,2.876342262734661,3.5,0.821812075067046,0.6,0.00024995955887518643,1.0003969243528552,0.00024986038320427893,198.38240062249434,0.0,1.9676870507407958e-05,55.764251017994155,0.13203885799740528,8.415802745586091e-05,0.00016580153141932552,0.0006549553565013804,0.09202510407735742,0.09202510407735742,0.09202510407735742,0.09219037683360543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486760.6216218457,595.9671619416046,0.0,0.09202510407735742,0.09202510452852138,0.09202510452852138,0.36987303361420115,0.36987303361420115,0.5,10.199613765338887,1.0073281581262563,1.0073281581262563,2.2851054382044822e-11,0.0019153853867805992,0.8943896198698553,2.2851054382044822e-11,27327.451586785934,20741.94760078295,0.7590150707946959,1.0186245110575454,0.6312954724082899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475573044410015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.73855810768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01733500593053,261.01733500593053,-12.132664994069444,245.54214361314143,276.492526398711,122780.90131043097,123093.95123303442,-313.0499226034351,0.0,nan,276.492526398711,3.3425263987110156,270.3024498416183,-2.8475501583816936,264.11237328447794,-9.037626715522038,257.9222967273773,-15.227703272622705,251.73222017025714,-21.41777982974284,245.54214361314143,-27.607856386858543,1.0,1.0,26022.012520719443,26022.012520719443,275.6637896235518,2.5137896235518156,275.6637896235518,275.6637896235518,76981.0499861006,76977.50878968036,3.541196420235792,0.0,8546.071908451686,8546.071908451686,0.8838263605007056,3969.988260356715,275.6637896235518,2.5137896235518156,1.0,0.002,0.12269071406607138,0.004941543946170054,0.00018952038532434672,0.001810479613744402,0.09476019266217335,0.09476019266217335,0.0,-9.312516036086294e-13,1.0,1.0018079662182178,0.8943896198470043,0.09202510452852138,0.0,0.00016602118579216844,213.2307151242482,0.0,1600150.1152181765,266.65834939406795,0.0019153853639295448,1.0,1284358.4636913654,2590.6974270905635,,,,,,,,,,,,,,,,,,,3.0,15341.27173845444,1543.2209624789216,0.36987303361420115,6.173730061729009,2.876342262734661
2872.0,-29.34862351181875,5.212474493192401,35.03143716841854,24.45319174965846,5.0627322245581805,-25.90748793819673,-39.42683207625521,1.6215966503147858,-6.491550216184294,-6.493362782793035,40.07159200892469,41877.4430725403,25699.567424571756,25699.567424571756,67577.01049711206,76991.72416962248,76976.83233714334,25699.567424571756,102676.39976171509,102676.39976171509,102676.39976171509,130004.50523916322,125427.25653925503,4577.248699908195,0.0,90655.09096829906,55541.91646077209,39014.638341696635,27328.10547744813,66342.74381914476,20742.454088980805,1543.243068719246,0.0,0.8788232772373121,2.7294081520991207,0.001494314320929203,1.0,1.0,-5.623559025301063,334478.9576738301,1557622.385298205,4.656862112136612,1557622.385298205,4.656862112136612,0.7590154431341032,0.09203162132556009,3.9502259591606768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502259591606768,1.284118848209806,1.2844397153411022,3.076215230909272,6518.130938587681,15341.21690974615,6457.139098301429,0.00031748474687687506,22949.343127591867,2340.1817264399024,19300.82087657143,1968.1359971622758,0.8410184452454398,0.8410184452454398,35668.240001511585,35405.22815468563,1.009294376678325,0.8,4304.7786977823735,4273.035954225843,1.009294376678325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.298406840235,4632.441516551485,6.240336392789408,5.212474493192401,-3.6763690641151734,8.888843557307574,2.8768319202949906,3.5,0.8219519772271402,0.6,0.00024986038320427893,1.000394688680059,0.00024976180504711576,198.38553366088092,0.0,1.9674707677975307e-05,55.75812155938202,0.13205853270508325,8.412663253255005e-05,0.00016573375067172887,0.0006546857642125266,0.09203162068694655,0.09203162068694655,0.09203162068694655,0.09219239112573152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486739.39202369185,595.9740800344316,0.0,0.09203162068694655,0.09203162132556009,0.09203162132556009,0.36989476746641564,0.36989476746641564,0.5,10.20443688867647,0.9797416407000128,0.9797416407000128,1.3244516594568267e-11,0.0018125666087485115,0.8698037574919795,1.3244516594568267e-11,27328.10547744813,20742.454088980805,0.7590154431341032,1.0186043960034574,0.6312286869940339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475801519837606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.73242864907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01546579693655,261.01546579693655,-12.134534203063424,245.5384710061962,276.49246058766005,122794.80761866026,123107.3213533655,-312.5137347052598,0.0,nan,276.49246058766005,3.342460587660071,270.3016626713964,-2.848337328603577,264.11086475507034,-9.03913524492964,257.92006683880663,-15.229933161193344,251.7292689224896,-21.420731077510368,245.5384710061962,-27.611528993803773,1.0,1.0,26022.012520719443,26022.012520719443,275.66391367845654,2.5139136784565608,275.66391367845654,275.66391367845654,76979.95082654804,76976.83233714334,3.1184894047037233,0.0,8546.071908451686,8546.071908451686,0.8838270642260805,3969.97708895648,275.66391367845654,2.5139136784565608,1.0,0.002,0.12252922586223934,0.00494226200800124,0.0001892710135042585,0.0018107289849672108,0.09463550675212924,0.09463550675212924,0.0,-1.5285307741752518e-12,1.0,1.0017583736724305,0.869803757478735,0.09203162132556009,0.0,0.00016148802916694948,207.40840501642543,0.0,1600150.0858787592,266.6584497838157,0.001812566595503995,1.0,1284357.7699620235,2591.003497507903,,,,,,,,,,,,,,,,,,,3.0,15341.21690974615,1543.243068719246,0.36989476746641564,6.173730061729009,2.8768319202949906
2873.0,-29.352423287489103,5.212862164883306,35.031752763879474,24.45301901260393,5.0628060234682115,-25.910900356439203,-39.43013643203301,1.6212830915904706,-6.491443874987965,-6.493155836527864,40.071982746651685,41874.6118721774,25703.479393282472,25703.479393282472,67578.09126545987,76990.53733482688,76976.0210928066,25703.479393282472,102679.50048608906,102679.50048608906,102679.50048608906,130008.17386184493,125428.52750208895,4579.6463597559705,0.0,90655.40528514718,55540.582544044504,39016.46971233631,27328.673375755865,66345.14308809217,20742.898037887247,1543.2610954044776,0.0,0.8788229124079241,2.729430534893984,0.001494314320929203,1.0,1.0,-5.6480790231805145,334481.6897934987,1557639.2581435055,4.656874518617614,1557639.2581435055,4.656874518617614,0.7590159153604921,0.09203795873559714,3.9502160156748487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502160156748487,1.2841205170493764,1.2844412580048468,3.0762034896471926,6518.106060262247,15341.1623881096,6457.13061734301,0.0003174895995605659,22949.480465224573,2340.1957309809745,19300.79552641917,1968.1334121661496,0.8410123076932278,0.8410123076932278,35668.168174384344,35405.22815468563,1.0092918360883854,0.8,4304.770029009054,4273.035954225843,1.0092918360883854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.710853016524,4632.441516551485,6.240661291981049,5.212862164883306,-3.6758507266789833,8.888712891562289,2.877312125879175,3.5,0.8220891788226214,0.6,0.00024976180504711576,1.000393464985762,0.0002496635711736386,198.38865697655143,0.0,1.9556480316122586e-05,55.423065215891405,0.13207808918539937,8.40953334378107e-05,0.00016566647160930507,0.0006544183494114195,0.09203795787458094,0.09203795787458094,0.09203795787458094,0.09219418579796343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486718.69671300973,595.9808231823353,0.0,0.09203795787458094,0.09203795873559714,0.09203795873559714,0.3699160069777534,0.3699160069777534,0.5,10.209123736060949,0.9527259929338356,0.9527259929338356,-4.61000126961153e-11,0.0017119615399110444,0.8450768133473616,-4.61000126961153e-11,27328.673375755865,20742.898037887247,0.7590159153604921,1.018583849849123,0.6311631857749838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476028708348054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.39737230558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0135977189278,261.0135977189278,-12.13640228107215,245.534810491996,276.49238494585194,122808.43284275827,123120.75748038616,-312.3246376278931,0.0,nan,276.49238494585194,3.342384945851961,270.30087005511143,-2.8491299448885457,264.10935516431266,-9.040644835687317,257.91784027353077,-15.232159726469206,251.72632538276412,-21.42367461723586,245.534810491996,-27.615189508003965,1.0,1.0,26022.012520719443,26022.012520719443,275.6640256987317,2.5140256987317002,275.6640256987317,275.6640256987317,76978.81273486208,76976.0210928066,2.791642055482953,0.0,8546.071908451686,8546.071908451686,0.8838276937324717,3969.967095753223,275.6640256987317,2.5140256987317002,1.0,0.002,0.12237229894986024,0.004942961538209049,0.00018902868876247129,0.0018109713105918081,0.09451434438123564,0.09451434438123564,0.0,-6.457204562715368e-13,1.0,1.001708490563833,0.8450768133934616,0.09203795873559714,0.0,0.0001569267674682909,201.55000224570307,0.0,1600150.0666789366,266.658556125012,0.001711961586011057,1.0,1284357.0634718444,2591.3116241880925,,,,,,,,,,,,,,,,,,,3.0,15341.1623881096,1543.2610954044776,0.3699160069777534,6.173730061729009,2.877312125879175
2874.0,-29.356210174857473,5.213218228042661,35.03205950755878,24.452832480333768,5.0628635532383415,-25.914302802014493,-39.43343170741571,1.6209561797405165,-6.491341238390362,-6.492956798910345,40.072358453286924,41871.80125382275,25707.272415428983,25707.272415428983,67579.07366925172,76989.36541018335,76975.18015819881,25707.272415428983,102682.45257362779,102682.45257362779,102682.45257362779,130011.66388982371,125429.68729028407,4581.97659953964,0.0,90655.72379264607,55539.258218411465,39018.29508248289,27329.21131619593,66347.50639867882,20743.3192267758,1543.2780042549828,0.0,0.8788225618971277,2.729452057700762,0.001494314320929203,1.0,1.0,-5.672251037407591,334484.3175207348,1557655.4820472635,4.656886438183171,1557655.4820472635,4.656886438183171,0.759016386780354,0.092044136128271,3.9502063202894155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502063202894155,1.2841222475871341,1.2844428628239797,3.0761917938201395,6518.081278208182,15341.10797848661,6457.122121023962,0.0003174944303014082,22949.61742302212,2340.2096967896396,19300.77013035296,1968.1308224881036,0.8410061821331809,0.8410061821331809,35668.0981393844,35405.22815468563,1.0092893588888279,0.8,4304.761576526514,4273.035954225843,1.0092893588888279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.115427463386,4632.441516551485,6.240969176059217,5.213218228042661,-3.675351125801787,8.888569353844447,2.877783197661252,3.5,0.8222237707603577,0.6,0.0002496635711736386,1.0003921422994726,0.00024956570590385597,198.39176978396168,0.0,1.9488486228734644e-05,55.23036997223398,0.1320975776716281,8.406413107244543e-05,0.00016559944010119317,0.0006541519549241217,0.0920441356875287,0.0920441356875287,0.0920441356875287,0.09219588615985816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486698.5761751891,595.9873787453774,0.0,0.0920441356875287,0.092044136128271,0.092044136128271,0.36993674602192045,0.36993674602192045,0.5,10.213676260253255,0.9262424556732753,0.9262424556732753,1.5120349416974932e-11,0.00161556052000833,0.8207057615027793,1.5120349416974932e-11,27329.21131619593,20743.3192267758,0.759016386780354,1.0185623746455892,0.6310983415445519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476255192337892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.20467706192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01173025896065,261.01173025896065,-12.138269741039323,245.53116195009932,276.4922985678129,122821.91865904508,123134.1399667845,-312.2213077394383,0.0,nan,276.4922985678129,3.342298567812918,270.3000712443094,-2.8499287556905983,264.10784392074885,-9.042156079251129,257.9156165971618,-15.234383402838205,251.72338927363174,-21.42661072636824,245.53116195009932,-27.61883804990066,1.0,1.0,26022.012520719443,26022.012520719443,275.6641263362167,2.514126336216748,275.6641263362167,275.6641263362167,76977.66964859651,76975.18015819881,2.4894903976964997,0.0,8546.071908451686,8546.071908451686,0.8838283075317855,3969.957351890863,275.6641263362167,2.514126336216748,1.0,0.002,0.12221986946131463,0.004943640668691821,0.00018879330792629477,0.0018112066923041115,0.09439665396314738,0.09439665396314738,0.0,2.304064057601085e-13,1.0,1.0016593194381387,0.820705761487659,0.092044136128271,0.0,0.00015242936126269347,195.77362324368457,0.0,1600150.0491463796,266.6586587616096,0.0016155605048879806,1.0,1284356.3839796754,2591.6155089669364,,,,,,,,,,,,,,,,,,,3.0,15341.10797848661,1543.2780042549828,0.36993674602192045,6.173730061729009,2.877783197661252
2875.0,-29.359984265343353,5.213543609676836,35.032357564381456,24.452636658120923,5.062909288670393,-25.91769490990099,-39.43671772778032,1.6206199324066106,-6.4912438836552155,-6.492767443681366,40.072721219199614,41869.00867494006,25710.95419856871,25710.95419856871,67579.96287350878,76988.20472854002,76974.32939480626,25710.95419856871,102685.28359337497,102685.28359337497,102685.28359337497,130015.01216575742,125430.77133220101,4584.240833556416,0.0,90656.0440220037,55537.94244048444,39020.11286835473,27329.72857238244,66349.84144073716,20743.72428172912,1543.2942751242854,0.0,0.8788222081806875,2.7294725374641384,0.001494314320929203,1.0,1.0,-5.695994515835309,334486.8174337102,1557671.1472607895,4.656898466766913,1557671.1472607895,4.656898466766913,0.7590168422928032,0.09205016061382172,3.950196694445341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950196694445341,1.2841240209971492,1.2844445109990874,3.076180049476787,6518.0563933539015,15341.053700400082,6457.113761870031,0.00031749929143963073,22949.754413364215,2340.2236659169253,19300.745144282468,1968.1282746179857,0.8410000733185694,0.8410000733185694,35668.0286066852,35405.22815468563,1.0092868994572926,0.8,4304.753184666351,4273.035954225843,1.0092868994572926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.512341849143,4632.441516551485,6.241261602102089,5.213543609676836,-3.6748712483658688,8.888414858042704,2.878245380322463,3.5,0.8223558229492751,0.6,0.00024956570590385597,1.000390828960642,0.00024946820650399476,198.3948721573964,0.0,1.9415664072563882e-05,55.02399198164604,0.13211699333570068,8.40330269972442e-05,0.00016553267890661178,0.0006538866410395798,0.0920501600627119,0.0920501600627119,0.0920501600627119,0.09219751285406985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486679.0289768026,595.9937473002307,0.0,0.0920501600627119,0.09205016061382172,0.09205016061382172,0.3699569911306921,0.3699569911306921,0.5,10.218096852388625,0.9002728821225787,0.9002728821225787,9.322320693172514e-12,0.001523560026157611,0.7967729278460638,9.322320693172514e-12,27329.72857238244,20743.72428172912,0.7590168422928032,1.0185399302554528,0.6310340426711785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476480914839063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.99829907133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00986339580527,261.00986339580527,-12.140136604194709,245.52752530687752,276.49220148472597,122835.316935027,123147.43846250173,-312.1215274747125,0.0,nan,276.49220148472597,3.34220148472599,270.29926624917215,-2.8507337508278283,264.1063310135887,-9.043668986411262,257.9133957780256,-15.236604221974403,251.7204605424418,-21.429539457558178,245.52752530687752,-27.622474693122456,1.0,1.0,26022.012520719443,26022.012520719443,275.6642161412194,2.5142161412194355,275.6642161412194,275.6642161412194,76976.53294968676,76974.32939480626,2.2035548804997234,0.0,8546.071908451686,8546.071908451686,0.88382891692832,3969.9476779175675,275.6642161412194,2.5142161412194355,1.0,0.002,0.12207185821076647,0.004944299404188606,0.0001885647480095474,0.0018114352519563507,0.0942823740047737,0.0942823740047737,0.0,-3.410206145249006e-14,1.0,1.0016110266701028,0.7967729278367415,0.09205016061382172,0.0,0.0001480111366744787,190.09895260792203,0.0,1600150.0317137276,266.65875611634476,0.0015235600168352903,1.0,1284355.7375416092,2591.914097786913,,,,,,,,,,,,,,,,,,,3.0,15341.053700400082,1543.2942751242854,0.3699569911306921,6.173730061729009,2.878245380322463
2876.0,-29.363745596282676,5.213839200760324,35.032647120704354,24.452426831144862,5.062945828098198,-25.92107645385127,-39.439990756195016,1.620276684903797,-6.491152159889282,-6.492588096601858,40.07307199000681,41866.23853172838,25714.52906427742,25714.52906427742,67580.7675960058,76987.06328731477,76973.47645910799,25714.52906427742,102688.00552338541,102688.00552338541,102688.00552338541,130018.23426680319,125431.79392617315,4586.440340630043,0.0,90656.38157469968,55536.6471975584,39021.92708571254,27330.228743417792,66352.15582913032,20744.115802126413,1543.310084383494,0.0,0.8788218459080981,2.7294919413475007,0.001494314320929203,1.0,1.0,-5.719277888088413,334489.18523019686,1557686.294605886,4.6569107863199815,1557686.294605886,4.6569107863199815,0.7590172770552615,0.09205603544517514,3.9501890337614984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501890337614984,1.284125826371418,1.2844461916159235,3.0761697589430415,6518.034588947725,15340.999552448186,6457.103251255734,0.0003175033552632195,22949.88437259007,2340.2369180698884,19300.713727352962,1968.1250709827477,0.8409939420176141,0.8409939420176141,35667.97326938135,35405.22815468563,1.0092849421299894,0.8,4304.746506040023,4273.035954225843,1.0092849421299894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.901792546558,4632.441516551485,6.241539327660279,5.213839200760324,-3.674411000221501,8.888250200981826,2.8786989008288435,3.5,0.8224854002368124,0.6,0.00024946820650399476,1.000389519368814,0.00024937107164156846,198.3979641266921,0.0,1.9343380970887488e-05,54.81914167149514,0.13213633671667158,8.400205647308699e-05,0.00016546615003090777,0.0006536225713108267,0.09205603495347028,0.09205603495347028,0.09205603495347028,0.09219907474478896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486660.0474277845,595.9999313999676,0.0,0.09205603495347028,0.09205603544517514,0.09205603544517514,0.36997675061211344,0.36997675061211344,0.5,10.222388053924526,0.8748086092405742,0.8748086092405742,2.2737367544323206e-13,0.0014359367125962308,0.7733102085134647,2.2737367544323206e-13,27330.228743417792,20744.115802126413,0.7590172770552615,1.0185165312494049,0.6309702828577577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447670588123297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.793448761186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00799734494063,261.00799734494063,-12.142002655059343,245.52390051924027,276.49209417063133,122848.71590130201,123160.70162900203,-311.9857276999961,0.0,nan,276.49209417063133,3.3420941706313556,270.29845544035317,-2.851544559646811,264.1048167101012,-9.045183289898773,257.9111779798115,-15.23882202018848,251.71753924950625,-21.432460750493732,245.52390051924027,-27.626099480759706,1.0,1.0,26022.012520719443,26022.012520719443,275.664295683885,2.5142956838849955,275.664295683885,275.664295683885,76975.41058155712,76973.47645910799,1.9341224491363391,0.0,8546.071908451686,8546.071908451686,0.8838294019135937,3969.939978930306,275.664295683885,2.5142956838849955,1.0,0.002,0.12192818001364404,0.0049449380473878925,0.00018834287732283917,0.0018116571228339719,0.09417143866141958,0.09417143866141958,0.0,1.5681119597266147e-13,1.0,1.0015636769447462,0.7733102085132373,0.09205603544517514,0.0,0.00014367809556574174,184.53369842884297,0.0,1600150.013938492,266.6588478401107,0.0014359367123688571,1.0,1284355.12526965,2592.2069776090984,,,,,,,,,,,,,,,,,,,3.0,15340.999552448186,1543.310084383494,0.36997675061211344,6.173730061729009,2.8786989008288435
2877.0,-29.367494366143386,5.214105862634572,35.032928372304845,24.45221682954582,5.062973742243844,-25.924447555309087,-39.44325452959163,1.619926930501208,-6.491066214891816,-6.492418795066905,40.073411410805384,41863.46655347801,25718.00056895987,25718.00056895987,67581.46712243787,76985.92224689206,76972.62537484037,25718.00056895987,102690.62594380023,102690.62594380023,102690.62594380023,130021.33994649295,125432.7634998628,4588.576446630142,0.0,90656.70521990216,55535.33587164341,39023.74372028749,27330.714002692726,66354.45772298022,20744.495371291017,1543.3255339224058,0.0,0.8788214724278236,2.729510266990095,0.001494314320929203,1.0,1.0,-5.742090436976866,334491.4204140087,1557700.9519299555,4.65692348701186,1557700.9519299555,4.65692348701186,0.7590176886431577,0.09206176427885525,3.9501796682720824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501796682720824,1.2841276614076709,1.284447902369926,3.0761580697840154,6518.009821022409,15340.945534309523,6457.09493312532,0.0003175081932462262,22950.020716287545,2340.2508212577736,19300.688863904506,1968.1225356165976,0.840987862385975,0.840987862385975,35667.90561730648,35405.22815468563,1.009282549219837,0.8,4304.738341151294,4273.035954225843,1.009282549219837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.28396784473,4632.441516551485,6.241802936318645,5.214105862634572,-3.67397008055632,8.888075943190891,2.879143976821824,3.5,0.8226125648062353,0.6,0.00024937107164156846,1.0003882302154696,0.0002492742958279881,198.40104585415367,0.0,1.927135895110486e-05,54.61503126743118,0.13215560807562268,8.397118402891782e-05,0.00016539988761265064,0.00065335927318198,0.09206176388116043,0.09206176388116043,0.09206176388116043,0.09220057755946451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486641.62207279477,596.0059341560784,0.0,0.09206176388116043,0.09206176427885525,0.09206176427885525,0.369996033399723,0.369996033399723,0.5,10.22655247138048,0.849844754070034,0.849844754070034,-3.313971319585107e-11,0.0013525801750802202,0.7503283580900302,-3.313971319585107e-11,27330.714002692726,20744.495371291017,0.7590176886431577,1.018491740292419,0.6309066186367104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447693009367794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.58933835712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00613231638744,261.00613231638744,-12.143867683612541,245.52028752288226,276.4919771098868,122862.0035915932,123173.81838773926,-311.8147961460624,0.0,nan,276.4919771098868,3.341977109886841,270.29763919248234,-2.852360807517641,264.10330127510616,-9.046698724893815,257.90896335769474,-15.241036642305232,251.71462544027204,-21.435374559727933,245.52028752288226,-27.62971247711772,1.0,1.0,26022.012520719443,26022.012520719443,275.66436539764715,2.5143653976471683,275.66436539764715,275.66436539764715,76974.29826984143,76972.62537484037,1.6728950010583503,0.0,8546.071908451686,8546.071908451686,0.8838299948271049,3969.930566613443,275.66436539764715,2.5143653976471683,1.0,0.002,0.12178874759218551,0.004945556956779067,0.00018812756105448096,0.00181187243919374,0.09406378052724047,0.09406378052724047,0.0,2.4822071481578334e-13,1.0,1.001517292299813,0.7503283581231699,0.09206176427885525,0.0,0.00013943233052949325,179.08054775502453,0.0,1600149.9954897712,266.65893378510816,0.0013525802082199334,1.0,1284354.547291632,2592.494000299693,,,,,,,,,,,,,,,,,,,3.0,15340.945534309523,1543.3255339224058,0.369996033399723,6.173730061729009,2.879143976821824
2878.0,-29.371230520868433,5.214344431578122,35.0332015118851,24.4519974681549,5.062991380794518,-25.92780833077866,-39.44650915274394,1.6195691895623165,-6.4909860582894225,-6.4922593760646405,40.0737397844961,41860.71567847373,25721.371720337072,25721.371720337072,67582.0873988108,76984.7933392955,76971.77599454197,25721.371720337072,102693.14771487904,102693.14771487904,102693.14771487904,130024.33263893035,125433.68221117069,4590.650427759663,0.0,90657.03340114364,55534.03804034269,39025.55040088994,27331.184924051315,66356.73532494126,20744.863427016367,1543.3406446531749,0.0,0.8788210874715492,2.729527533254543,0.001494314320929203,1.0,1.0,-5.764438661462293,334493.5251364194,1557715.1323011094,4.6569365779675795,1557715.1323011094,4.6569365779675795,0.7590180771401895,0.0920673501246505,3.950170733434235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950170733434235,1.2841295330325275,1.2844496501823859,3.0761466283745813,6517.98557804875,15340.891642433438,6457.086298424869,0.0003175128982536221,22950.155706897105,2340.2645864690903,19300.663054207023,1968.1199037599001,0.8409817911782917,0.8409817911782919,35667.84107603456,35405.22815468563,1.0092802663424296,0.8,4304.730551703525,4273.035954225843,1.0092802663424296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.659049559693,4632.441516551485,6.242052887895565,5.214344431578122,-3.673548046566302,8.887892478144424,2.8795808184884892,3.5,0.8227373767109969,0.6,0.0002492742958279881,1.000386935345232,0.0002491778800989279,198.4041172945065,0.0,1.9200422627730825e-05,54.41399772698916,0.13217480849825042,8.394040858167836e-05,0.00016533388724630972,0.0006530970826452883,0.09206734981887618,0.09206734981887618,0.09206734981887618,0.0922020231549346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486623.7419669936,596.0117591467982,0.0,0.09206734981887618,0.0920673501246505,0.0920673501246505,0.37001484871213136,0.37001484871213136,0.5,10.230592677306268,0.8253760046897582,0.8253760046897582,2.2737367544323206e-13,0.0012733177752011215,0.7278207146023306,2.2737367544323206e-13,27331.184924051315,20744.863427016367,0.7590180771401895,1.0184661295928612,0.6308435077989695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477153563938243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.388304816675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0042683370372,261.0042683370372,-12.14573166296276,245.5166862594807,276.49185041458816,122875.22508365366,123186.8644687596,-311.63938510591333,0.0,nan,276.49185041458816,3.3418504145881798,270.29681758355275,-2.8531824164472255,264.101784752545,-9.048215247455005,257.906751921553,-15.243248078446982,251.71171909050344,-21.43828090949654,245.5166862594807,-27.63331374051927,1.0,1.0,26022.012520719443,26022.012520719443,275.66442542826286,2.514425428262882,275.66442542826286,275.66442542826286,76973.19311304246,76971.77599454197,1.4171185004961444,0.0,8546.071908451686,8546.071908451686,0.8838305604765836,3969.921587101406,275.66442542826286,2.514425428262882,1.0,0.002,0.12165347480299096,0.004946156523757327,0.00018791866622155638,0.0018120813337900842,0.09395933311077818,0.09395933311077818,0.0,1.164042820467337e-14,1.0,1.0014718596188794,0.7278207146021032,0.0920673501246505,0.0,0.00013527270728165515,173.7380431007178,0.0,1600149.9761094635,266.65901394171055,0.0012733177749737479,1.0,1284354.0030508363,2592.7752363374066,,,,,,,,,,,,,,,,,,,3.0,15340.891642433438,1543.3406446531749,0.37001484871213136,6.173730061729009,2.8795808184884892
2879.0,-29.37495419829305,5.214555730530321,35.03346672015845,24.45176406707617,5.063001308990393,-25.93115864751512,-39.44975448595358,1.619205757377517,-6.490911123555236,-6.49210906953476,40.074057150730084,41858.00521974222,25724.644119015054,25724.644119015054,67582.64933875727,76983.68446543375,76970.92637592912,25724.644119015054,102695.57049494417,102695.57049494417,102695.57049494417,130027.21100501066,125434.54752296078,4592.663482049876,0.0,90657.38162032262,55532.780676253766,39027.33438229872,27331.640510066485,66358.97489236521,20745.219305765713,1543.355348279823,0.0,0.878820695050328,2.7295438211406027,0.001494314320929203,1.0,1.0,-5.786339204341743,334495.5095611954,1557728.8374234147,4.656949922786425,1557728.8374234147,4.656949922786425,0.7590184459701592,0.09207279529862215,3.9501641152704297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501641152704297,1.2841314305171367,1.2844514243231002,3.0761369291301017,6517.965026513575,15340.837878321576,6457.075072034756,0.0003175166470036446,22950.282311021445,2340.2774964969126,19300.629497775706,1968.1164819561936,0.8409756898069589,0.8409756898069589,35667.793269360816,35405.22815468563,1.009278575382069,0.8,4304.724781944469,4273.035954225843,1.009278575382069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.027214179775,4632.441516551485,6.242289308476486,5.214555730530321,-3.6731440011926,8.887699731722922,2.8800096298908513,3.5,0.822859894254529,0.6,0.0002491778800989279,1.0003856546358827,0.00024908182054012246,198.40717856023232,0.0,1.9129277617499257e-05,54.212372767992896,0.1321939377758679,8.39097313604955e-05,0.00016526814873843237,0.0006528363105437314,0.09207279500265739,0.09207279500265739,0.09207279500265739,0.09220341060661212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486606.3953491099,596.0174102023011,0.0,0.09207279500265739,0.09207279529862215,0.09207279529862215,0.3700332056565708,0.3700332056565708,0.5,10.23451114979287,0.8013944063579288,0.8013944063579288,2.0122570276726037e-11,0.0011979459795270486,0.7057698651930195,2.0122570276726037e-11,27331.640510066485,20745.219305765713,0.7590184459701592,1.0184402252804066,0.630781371888825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447737628872569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.18667985768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0024056494638,261.0024056494638,-12.147594350536167,245.51309668087723,276.4917146180606,122888.46682863595,123199.89024246875,-311.42341383282485,0.0,nan,276.4917146180606,3.341714618060621,270.29599103058615,-2.854008969413826,264.100267443155,-9.049732556844958,257.904543855776,-15.245456144223965,251.7088202683278,-21.44117973167218,245.51309668087723,-27.63690331912275,1.0,1.0,26022.012520719443,26022.012520719443,275.6644763185203,2.5144763185203374,275.6644763185203,275.6644763185203,76972.10313809763,76970.92637592912,1.1767621685139602,0.0,8546.071908451686,8546.071908451686,0.8838309794612194,3969.9149358467816,275.6644763185203,2.5144763185203374,1.0,0.002,0.12152227863371401,0.004946737238962043,0.0001877160649106295,0.0018122839347285394,0.09385803245531474,0.09385803245531474,0.0,-3.6083115662055576e-13,1.0,1.001427344074615,0.705769865172897,0.09207279529862215,0.0,0.00013119609564727432,168.50216330828707,0.0,1600149.9561708176,266.65908887644474,0.0011979459594044783,1.0,1284353.489918721,2593.05089849119,,,,,,,,,,,,,,,,,,,3.0,15340.837878321576,1543.355348279823,0.3700332056565708,6.173730061729009,2.8800096298908513
2880.0,-29.378665357747256,5.214740551878011,35.03372418528786,24.451530526299052,5.063001831747003,-25.93449863869564,-39.45298689706249,1.6188351117581445,-6.490841732845013,-6.491968084544916,40.07436408596772,41855.275383230815,25727.82143131511,25727.82143131511,67583.09681454592,76982.57550299667,76970.07936257224,25727.82143131511,102697.90079388735,102697.90079388735,102697.90079388735,130029.98361762677,125435.36672516892,4594.6168924578515,0.0,90657.71448491921,55531.48865844763,39029.139807190644,27332.08282373941,66361.22263093005,20745.564499841614,1543.3697456985446,0.0,0.878820291845078,2.7295591108593884,0.001494314320929203,1.0,1.0,-5.807784951662313,334497.3709253934,1557742.0921815098,4.656963634338848,1557742.0921815098,4.656963634338848,0.7590187924435439,0.0920781032580552,3.950155600437267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950155600437267,1.2841333609837524,1.2844532319110644,3.076125673902842,6517.941178037602,15340.784239633142,6457.06627561933,0.00031752125649055137,22950.416048138395,2340.2911338875556,19300.60320470134,1968.1138008087717,0.8409696436098767,0.8409696436098767,35667.73176196709,35405.22815468563,1.0092763998170966,0.8,4304.717358653657,4273.035954225843,1.0092763998170966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.388635869561,4632.441516551485,6.242512828661417,5.214740551878011,-3.6727577995739655,8.887498351451976,2.8804306124607284,3.5,0.8229801749887795,0.6,0.00024908182054012246,1.000384369597647,0.0002489861178461862,198.41022961707094,0.0,1.905890603632372e-05,54.012939706941424,0.13221299668190423,8.387918658956863e-05,0.00016520263395055382,0.000652576109706768,0.09207810288244676,0.09207810288244676,0.09207810288244676,0.09220474492424273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486589.57281687274,596.0228904122413,0.0,0.09207810288244676,0.0920781032580552,0.0920781032580552,0.370051112986039,0.370051112986039,0.5,10.23831041594504,0.7778954193754544,0.7778954193754544,-5.070432962384075e-11,0.0011263516998951673,0.6841831328825947,-5.070432962384075e-11,27332.08282373941,20745.564499841614,0.7590187924435439,1.0184124724526455,0.6307188705068049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477598276191765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.98724679663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00054430174845,261.00054430174845,-12.14945569825153,245.50951873923574,276.491569864274,122901.57513255566,123212.77453483602,-311.1994022803377,0.0,nan,276.491569864274,3.3415698642740495,270.29515963924354,-2.854840360756441,264.0987494142086,-9.051250585791365,257.90233918926475,-15.247660810735226,251.705928964264,-21.444071035735988,245.50951873923574,-27.640481260764233,1.0,1.0,26022.012520719443,26022.012520719443,275.6645181920861,2.5145181920861432,275.6645181920861,275.6645181920861,76971.01781177994,76970.07936257224,0.9384492076933384,0.0,8546.071908451686,8546.071908451686,0.8838315185205917,3969.9063784394534,275.6645181920861,2.5145181920861432,1.0,0.002,0.12139507462442167,0.004947299422255491,0.00018751962659258227,0.001812480373639161,0.09375981329629113,0.09375981329629113,0.0,2.3174344387921764e-13,1.0,1.0013837607524783,0.684183132933299,0.0920781032580552,0.0,0.00012720394409219333,163.3747683017854,0.0,1600149.9351347794,266.65915826715496,0.0011263517505994969,1.0,1284353.0086093605,2593.320879807599,,,,,,,,,,,,,,,,,,,3.0,15340.784239633142,1543.3697456985446,0.370051112986039,6.173730061729009,2.8804306124607284
2881.0,-29.38236412718236,5.214899673206177,35.033974081579075,24.451287590805464,5.062993286901956,-25.937828385856065,-39.45621385993434,1.618457544466105,-6.490777471497893,-6.491835810631043,40.07466056503899,41852.584171265575,25730.905433566077,25730.905433566077,67583.48960483164,76981.47931587738,76969.23190363367,25730.905433566077,102700.13733719975,102700.13733719975,102700.13733719975,130032.64808894592,125436.13628748161,4596.511801464308,0.0,90658.0540907821,55530.229272056255,39030.916465250935,27332.510751746177,66363.42721699711,20745.89825168462,1543.383767015864,0.0,0.8788198812521141,2.7295734671102245,0.001494314320929203,1.0,1.0,-5.82879404564693,334499.1172897705,1557754.8954778875,4.656977597129002,1557754.8954778875,4.656977597129002,0.7590191197623233,0.09208327579152542,3.950147803111483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950147803111483,1.2841353230676706,1.2844550715821197,3.0761149017184386,6517.918353071477,15340.730727598799,6457.056804518492,0.00031752560338209535,22950.54732366517,2340.3045202658577,19300.57489494713,1968.1109140172364,0.8409635998112159,0.840963599811216,35667.67543750646,35405.22815468563,1.0092744075773745,0.8,4304.710560887963,4273.035954225843,1.0092744075773745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.743481995796,4632.441516551485,6.2427236304154645,5.214899673206177,-3.6723886825938967,8.887288355800074,2.880843959784832,3.5,0.8230982742242378,0.6,0.0002489861178461862,1.0003830976988908,0.0002488907683655502,198.4132705693958,0.0,1.8988393478868373e-05,53.81310711911297,0.13223198507538308,8.384870355351967e-05,0.0001651374142926665,0.0006523171942796874,0.09208327563460794,0.09208327563460794,0.09208327563460794,0.09220602447287633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486573.26262678555,596.0282035970463,0.0,0.09208327563460794,0.09208327579152542,0.09208327579152542,0.3700685796736567,0.3700685796736567,0.5,10.241992885430523,0.7548713612913502,0.7548713612913502,-1.3244516594568267e-11,0.001058339133123809,0.6630417649840865,-1.3244516594568267e-11,27332.510751746177,20745.89825168462,0.7590191197623233,1.018384559673887,0.630657365455445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477819523847044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.787414208804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9986843523429,260.9986843523429,-12.1513156476571,245.50595237638433,276.4914163283108,122914.63395152925,123225.59957466333,-310.9656231340916,0.0,nan,276.4914163283108,3.3414163283107996,270.294323537908,-2.855676462091992,264.09723074749877,-9.052769252501207,257.9001379571679,-15.249862042832092,251.70304516678732,-21.446954833212658,245.50595237638433,-27.64404762361565,1.0,1.0,26022.012520719443,26022.012520719443,275.6645513024372,2.514551302437212,275.6645513024372,275.6645513024372,76969.94029750313,76969.23190363367,0.7083938694559038,0.0,8546.071908451686,8546.071908451686,0.8838320121556563,3969.8985421270404,275.6645513024372,2.514551302437212,1.0,0.002,0.12127178170133346,0.0049478435222745235,0.00018732922628406822,0.0018126707739434,0.09366461314203411,0.09366461314203411,0.0,2.274682178726728e-13,1.0,1.0013410720899116,0.663041764997331,0.09208327579152542,0.0,0.0001232928652883102,158.3515067975929,0.0,1600149.9132072295,266.6592225285021,0.0010583391463683256,1.0,1284352.557038081,2593.5854086993004,,,,,,,,,,,,,,,,,,,3.0,15340.730727598799,1543.383767015864,0.3700685796736567,6.173730061729009,2.880843959784832
2882.0,-29.386050566401703,5.215033854113089,35.03421658203737,24.451035225670807,5.062978240687851,-25.941147685752544,-39.45942786578087,1.6180753589785446,-6.490718076929795,-6.491711839298711,40.07494690104783,41849.90696824702,25733.89828386932,25733.89828386932,67583.80525211635,76980.397494866,76968.385114363,25733.89828386932,102702.28339823232,102702.28339823232,102702.28339823232,130035.20818452502,125436.8587625866,4598.349421938422,0.0,90658.40521700082,55528.98107132512,39032.69349519522,27332.924786292693,66365.61828148791,20746.22095303473,1543.3974237302625,0.0,0.87881946428984,2.7295869333550207,0.001494314320929203,1.0,1.0,-5.849371690718101,334500.7540448417,1557767.2608282575,4.656991776525055,1557767.2608282575,4.656991776525055,0.7590194285918075,0.09208831611409525,3.9501413425462384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501413425462384,1.284137306011333,1.2844569325713335,3.076105120577641,6517.897628007831,15340.677340072525,6457.04588408181,0.00031752940773213466,22950.673749451948,2340.317412108309,19300.542253031093,1968.1075854681358,0.8409575450259704,0.8409575450259704,35667.62876920068,35405.22815468563,1.0092727568839108,0.8,4304.704928517861,4273.035954225843,1.0092727568839108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.091917166098,4632.441516551485,6.242921992278413,5.215033854113089,-3.672036050572704,8.887069904685793,2.8812498623052925,3.5,0.8232142463729407,0.6,0.0002488907683655502,1.0003818318814683,0.00024879577020851015,198.41630146556372,0.0,1.891860230007755e-05,53.615318918419774,0.13225090367768316,8.381835309233657e-05,0.00016507241527321365,0.0006520593720846824,0.09208831593398015,0.09208831593398015,0.09208831593398015,0.0922072515133203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486557.4547251289,596.0333530443689,0.0,0.09208831593398015,0.09208831611409525,0.09208831611409525,0.3700856142457456,0.3700856142457456,0.5,10.24556095666508,0.7323150378142032,0.7323150378142032,3.348077370901592e-11,0.000993762368921125,0.6423401485806153,3.348077370901592e-11,27332.924786292693,20746.22095303473,0.7590194285918075,1.0183556938392637,0.6305962040576766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478040039255158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.589626008106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99682607683286,260.99682607683286,-12.153173923167117,245.50239755775468,276.49125459593114,122927.69013228903,123238.3758864356,-310.6857541465646,0.0,nan,276.49125459593114,3.3412545959311615,270.29348318825924,-2.8565168117407325,264.0957117805921,-9.054288219407852,257.89794037304034,-15.252059626959635,251.70016896541958,-21.4498310345804,245.50239755775468,-27.6476024422453,1.0,1.0,26022.012520719443,26022.012520719443,275.6645761885664,2.514576188566423,275.6645761885664,275.6645761885664,76968.87723336135,76968.385114363,0.4921189983433578,0.0,8546.071908451686,8546.071908451686,0.8838324211626353,3969.8920492589696,275.6645761885664,2.514576188566423,1.0,0.002,0.12115231974586324,0.004948369952614589,0.0001871447403976654,0.0018128552598561944,0.09357237019883269,0.09357237019883269,0.0,2.5385986715531494e-13,1.0,1.001299267037397,0.6423401485471345,0.09208831611409525,0.0,0.00011946190412900144,153.43115147717577,0.0,1600149.8904875498,266.6592819230702,0.0009937623354403513,1.0,1284352.1338107293,2593.8445482981692,,,,,,,,,,,,,,,,,,,3.0,15340.677340072525,1543.3974237302625,0.3700856142457456,6.173730061729009,2.8812498623052925
2883.0,-29.389724727310078,5.2151438251953985,35.034451867246645,24.45078268591317,5.062954966354381,-25.944456758080143,-39.46262887967748,1.6176869955653665,-6.490663883387015,-6.491596406033665,40.07522365773234,41847.212372908405,25736.80346262917,25736.80346262917,67584.01583553758,76979.31622068366,76967.5419308349,25736.80346262917,102704.34539346406,102704.34539346406,102704.34539346406,130037.67237502031,125437.54138931989,4600.130985700425,0.0,90658.74314819045,55527.70175270224,39034.49043943134,27333.32698155626,66367.8174209876,20746.534087720178,1543.4108170462957,0.0,0.8788190375449714,2.7295994869350717,0.001494314320929203,1.0,1.0,-5.869509426579214,334502.2780797155,1557779.212568634,4.6570062886011145,1557779.212568634,4.6570062886011145,0.7590197161772272,0.09209322734049662,3.9501332634025412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501332634025412,1.2841393171082953,1.284458822171646,3.0760940115887867,6517.874089393492,15340.624076269258,6457.037045342342,0.0003175339470979251,22950.806239407575,2340.3309223238903,19300.515833447334,1968.104891420346,0.8409515392233792,0.8409515392233792,35667.57040896856,35405.22815468563,1.0092706926388813,0.8,4304.697885056114,4273.035954225843,1.0092706926388813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.434102385633,4632.441516551485,6.243108518759682,5.2151438251953985,-3.6716998019910547,8.886843627186453,2.881648506334221,3.5,0.8233281446669203,0.6,0.00024879577020851015,1.000380571328199,0.00024870112169230314,198.41932234744525,0.0,1.8849182965932907e-05,53.41858452545386,0.1322697528606491,8.378813540971335e-05,0.0001650076347987968,0.000651802146934106,0.09209322715367113,0.09209322715367113,0.09209322715367113,0.09220843096722811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486542.14004629274,596.0383417327706,0.0,0.09209322715367113,0.09209322734049662,0.09209322734049662,0.3701022252064616,0.3701022252064616,0.5,10.249017074517347,0.7102226693133389,0.7102226693133389,4.6213699533836916e-11,0.0009325226466216918,0.6220869794544228,4.6213699533836916e-11,27333.32698155626,20746.534087720178,0.7590197161772272,1.0183251229558345,0.6305347079211768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478259825917754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.39289161514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9949695390964,260.9949695390964,-12.15503046090356,245.49885423039927,276.49108484781397,122940.62790140994,123251.02311156654,-310.3952101566249,0.0,nan,276.49108484781397,3.3410848478139883,270.29263872430835,-2.8573612756916305,264.09419260080836,-9.055807399191622,257.89574647735384,-15.254253522646138,251.69730035389486,-21.452699646105117,245.49885423039927,-27.651145769600703,1.0,1.0,26022.012520719443,26022.012520719443,275.6645929585465,2.5145929585465296,275.6645929585465,275.6645929585465,76967.81942159751,76967.5419308349,0.27749076261534356,0.0,8546.071908451686,8546.071908451686,0.8838329326388145,3969.883929719554,275.6645929585465,2.5145929585465296,1.0,0.002,0.12103660694528033,0.004948879014229345,0.00018696604248015478,0.0018130339578045615,0.09348302124007739,0.09348302124007739,0.0,2.847162609842524e-13,1.0,1.0012583634284513,0.6220869794082091,0.09209322734049662,0.0,0.0001157127550719411,148.61587828576472,0.0,1600149.8664429216,266.65933611661296,0.0009325226004079923,1.0,1284351.7397314329,2594.098175234625,,,,,,,,,,,,,,,,,,,3.0,15340.624076269258,1543.4108170462957,0.3701022252064616,6.173730061729009,2.881648506334221
