time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2884.0,-29.393386683289112,5.2152303066099766,35.034680105726615,24.450520646665268,5.0629260343359705,-25.94775541152224,-39.46582448026163,1.6172947613835202,-6.4906143217482395,-6.491488767975546,40.0754908478399,41844.564194870676,25739.62222254592,25739.62222254592,67584.1864174166,76978.24978601007,76966.70048974556,25739.62222254592,102706.32271229148,102706.32271229148,102706.32271229148,130040.03898228376,125438.18135962429,4601.857622659475,0.0,90659.09415118162,55526.46711262224,39036.25226506598,27333.716269992277,66369.96853505826,20746.83693938872,1543.42387606548,0.0,0.8788186049843512,2.7296112057035855,0.001494314320929203,1.0,1.0,-5.8892235263386965,334503.69920082093,1557790.751240584,4.657020998459442,1557790.751240584,4.657020998459442,0.7590199859565082,0.09209801151729387,3.950126721710631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950126721710631,1.2841413455796493,1.2844607295993007,3.0760840582759843,6517.852999518029,15340.57093556018,6457.026505881988,0.0003175378531755789,22950.93310624755,2340.3438591412514,19300.484330295036,1968.10167899283,0.8409455180295561,0.8409455180295561,35667.52315460423,35405.22815468563,1.009269021217315,0.8,4304.6921819549525,4273.035954225843,1.009269021217315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.770192182071,4632.441516551485,6.243283283496002,5.2152303066099766,-3.6713790993149455,8.886609405924922,2.8820400707009064,3.5,0.823440020200259,0.6,0.00024870112169230314,1.0003793182651841,0.0002486068205844061,198.422333274577,0.0,1.8780094446985422e-05,53.22278766275669,0.13228853295509607,8.37579788730402e-05,0.00016494314281926295,0.0006515463160133036,0.0920980113900826,0.0920980113900826,0.0920980113900826,0.0922095616440769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486527.30733834,596.0431733237722,0.0,0.0920980113900826,0.09209801151729387,0.09209801151729387,0.37011842126905653,0.37011842126905653,0.5,10.25236358505622,0.6885874711745714,0.6885874711745714,1.0459189070388675e-11,0.0008744462273284626,0.6022652416368715,1.0459189070388675e-11,27333.716269992277,20746.83693938872,0.7590199859565082,1.0182946882326298,0.6304743714435745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447847888686617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.197094752446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99311501847563,260.99311501847563,-12.156884981524342,245.4953223617213,276.49090767525337,122953.57305361776,123263.63103627556,-310.0579826577742,0.0,nan,276.49090767525337,3.3409076752533906,270.29179061251966,-2.858209387480315,264.0926735498418,-9.0573264501582,257.893556487095,-15.25644351290498,251.69443942442277,-21.45556057557721,245.4953223617213,-27.654677638278685,1.0,1.0,26022.012520719443,26022.012520719443,275.6646021372073,2.514602137207305,275.6646021372073,275.6646021372073,76966.77639781681,76966.70048974556,0.07590807124506682,0.0,8546.071908451686,8546.071908451686,0.883833346781546,3969.877355319184,275.6646021372073,2.514602137207305,1.0,0.002,0.1209245645627679,0.004949371174398145,0.00018679301120498603,0.0018132069890356532,0.09339650560249302,0.09339650560249302,0.0,2.406391058640267e-13,1.0,1.0012183271706152,0.6022652416264123,0.09209801151729387,0.0,0.0001120423421423121,143.90173588217803,0.0,1600149.841492082,266.65938567825174,0.0008744462168692735,1.0,1284351.37226424,2594.346499798523,,,,,,,,,,,,,,,,,,,3.0,15340.57093556018,1543.42387606548,0.37011842126905653,6.173730061729009,2.8820400707009064
2885.0,-29.397027870463805,5.215293721390604,35.034901310059006,24.45004329727965,5.062669893554734,-25.95105809407965,-39.46902049994094,1.61670011791328,-6.490585615254076,-6.491404135880308,40.07574430834269,41842.074461296346,25742.390230064484,25742.390230064484,67584.46469136083,76977.35525708197,76965.75292754706,25742.390230064484,102708.14315761154,102708.14315761154,102708.14315761154,130042.23035012075,125438.7006073993,4603.52974272145,0.0,90659.54077894158,55525.31217347885,39038.03178384747,27334.087192509203,66372.11897635668,20747.124653576535,1543.4367023479294,0.0,0.8788181001953006,2.7296205558963473,0.001494314320929203,1.0,1.0,-5.908849675775798,334504.8165826464,1557801.6970556076,4.657038164563231,1557801.6970556076,4.657038164563231,0.7590202119228697,0.09210267208863132,3.9501265839141375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501265839141375,1.2841443193152657,1.2844635829719906,3.076076827579966,6517.837678540825,15340.51791688449,6457.011878946272,0.00031754026260836664,22951.04697356509,2340.355470376234,19300.44060940535,1968.097220702824,0.8409394408732423,0.8409394408732423,35667.52215922155,35405.22815468563,1.009268986009905,0.8,4304.69206182281,4273.035954225843,1.009268986009905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.100339373225,4632.441516551485,6.243454709127385,5.215293721390604,-3.67108528785939,8.886379009249994,2.882424732302963,3.5,0.8235499235151323,0.6,0.0002486068205844061,1.0003771778080883,0.00024851308696298413,198.42532720451192,0.0,1.8711445859308665e-05,53.028237565280754,0.13230724440095537,8.372782841592162e-05,0.0001648789921684845,0.0006512928900937015,0.09210267207442571,0.09210267207442571,0.09210267207442571,0.09221059082931321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486512.93329850136,596.0478551889938,0.0,0.09210267207442571,0.09210267208863132,0.09210267208863132,0.37013421077392683,0.37013421077392683,0.5,10.255601147014815,0.6673457101927056,0.6673457101927056,-2.1259438653942198e-11,0.0008185206262396605,0.5825544601045181,-2.1259438653942198e-11,27334.087192509203,20747.124653576535,0.7590202119228697,1.0182658883534519,0.6304164324812574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447869722641286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.00254465497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9912433808519,260.9912433808519,-12.15875661914805,245.49180139009638,276.490685371637,122964.2322597703,123277.15203446469,-312.91977469440695,0.0,nan,276.490685371637,3.3406853716370506,270.2909085752847,-2.8590914247153023,264.09113177902674,-9.058868220973238,257.891354982671,-15.258645017329002,251.69157818639567,-21.458421813604303,245.49180139009638,-27.658198609903593,1.0,1.0,26022.012520719443,26022.012520719443,275.66457589237467,2.514575892374694,275.66457589237467,275.66457589237467,76965.19167757114,76965.75292754706,-0.5612499759154161,0.0,8546.071908451686,8546.071908451686,0.8838333555051927,3969.877216833708,275.66457589237467,2.514575892374694,1.0,0.002,0.120816173294378,0.004949843722389933,0.0001866256109300724,0.0018133743885417133,0.0933128054650362,0.0933128054650362,0.0,-5.282141911366889e-13,1.0,1.0011785109665898,0.5825544601257775,0.09210267208863132,0.0,0.00010839126809744289,139.21244260525518,0.0,1600149.795172641,266.6594143847459,0.0008185206474990991,1.0,1284351.0833373063,2594.59329730306,,,,,,,,,,,,,,,,,,,4.0,15340.51791688449,1543.4367023479294,0.37013421077392683,6.173730061729009,2.882424732302963
2886.0,-29.40066422408725,5.215335820176991,35.03511474901248,24.449918860942148,5.062784158629173,-25.95431938587259,-39.47218005834145,1.6164393197759341,-6.490505314879442,-6.49126800672106,40.07596259640402,41839.3491765683,25744.948142220914,25744.948142220914,67584.2973187892,76976.19336119486,76964.6176681005,25744.948142220914,102709.56581032142,102709.56581032142,102709.56581032142,130043.85570625993,125438.71381995629,4605.141886303638,0.0,90659.83000286577,55524.03623921664,39039.77084849903,27334.28989593851,66374.06074443753,20747.293233062806,1543.440383359692,0.0,0.8788180072884182,2.7296351429718584,0.001494314320929203,1.0,1.0,-5.92906485468086,334506.6138777668,1557811.1239805985,4.6570413240015744,1557811.1239805985,4.6570413240015744,0.7590207505681559,0.09210713982121164,3.950116280789978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950116280789978,1.2841457316344114,1.2844648752683705,3.076065421143768,6517.813509671257,15340.465192211981,6457.0037530421005,0.00031754498118901606,22951.180056080488,2340.3690410160953,19300.416320533994,1968.0947439272325,0.8409335063981038,0.8409335063981038,35667.44773385875,35405.22815468563,1.0092663535313113,0.8,4304.683079469984,4273.035954225843,1.0092663535313113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.424620833543,4632.441516551485,6.243584037439398,5.215335820176991,-3.6707613424685714,8.886097162645562,2.8828025796061354,3.5,0.8236578798874673,0.6,0.00024851308696298413,1.0003766882236174,0.0002484195102589528,198.42831723902515,0.0,1.8599124500717603e-05,52.70991883503368,0.1323258435254561,8.369803178656884e-05,0.0001648150551764153,0.0006510386327716565,0.09210713974324232,0.09210713974324232,0.09210713974324232,0.09221129377212127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486498.9335153728,596.0524137052385,0.0,0.09210713974324232,0.09210713982121164,0.09210713982121164,0.37014959531839947,0.37014959531839947,0.5,10.258725769533147,0.6462633580176771,0.6462633580176771,1.0800249583553523e-12,0.0007626918416008266,0.5622031520401833,1.0800249583553523e-12,27334.28989593851,20747.293233062806,0.7590207505681559,1.0182335774062625,0.6303569302119976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478914333863215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.68422592472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98939185109697,260.98939185109697,-12.160608148903009,245.48829353642793,276.49049016578005,122978.9925572451,123288.5504874134,-309.55793016827573,0.0,nan,276.49049016578005,3.340490165780068,270.2900508398922,-2.8599491601077602,264.0896115140421,-9.060388485957901,257.88917218814373,-15.260827811856245,251.68873286229578,-21.461267137704198,245.48829353642793,-27.661706463572045,1.0,1.0,26022.012520719443,26022.012520719443,275.6645791816212,2.5145791816212295,275.6645791816212,275.6645791816212,76964.59957832796,76964.6176681005,-0.018089772536768578,0.0,8546.071908451686,8546.071908451686,0.8838340077772086,3969.866862193928,275.6645791816212,2.5145791816212295,1.0,0.002,0.12071155319022843,0.004950309821937448,0.00018646405568095267,0.001813535944436201,0.09323202784047634,0.09323202784047634,0.0,1.1715368258835568e-13,1.0,1.0011373973140132,0.5622031520391033,0.09210713982121164,0.0,0.0001046200823172881,134.3688674425202,0.0,1600149.8094625222,266.65949468512053,0.0007626918405208016,1.0,1284350.6186031383,2594.848961773118,,,,,,,,,,,,,,,,,,,3.0,15340.465192211981,1543.440383359692,0.37014959531839947,6.173730061729009,2.8828025796061354
2887.0,-29.40428956481649,5.215355996560684,35.03532250977144,24.449678195547335,5.0627698282047815,-25.95758362547442,-39.47533996598793,1.6160638879977642,-6.4904914398048845,-6.491207989263269,40.07622559329514,41836.694717602615,25747.57882705433,25747.57882705433,67584.27354465694,76975.12135623315,76964.03530333703,25747.57882705433,102711.61413039136,102711.61413039136,102711.61413039136,130046.37812524369,125439.66660587108,4606.7115193725995,0.0,90660.16091053581,55522.78114617321,39041.53307151399,27334.763994852325,66376.29706636631,20747.653158037207,1543.4589059979205,0.0,0.8788173332479983,2.7296418597449326,0.001494314320929203,1.0,1.0,-5.946386674357711,334507.4062821086,1557822.4817427373,4.657064245773199,1557822.4817427373,4.657064245773199,0.7590207532775626,0.09211159623615735,3.950108065203635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950108065203635,1.2841476793844127,1.284466703329875,3.076054357780108,6517.790067731228,15340.41244299871,6456.995092513324,0.0003175495098043734,22951.31156262737,2340.3824509518918,19300.39043363392,1968.0921041980614,0.8409275601077889,0.840927560107789,35667.38838794859,35405.22815468563,1.0092642544247836,0.8,4304.67591704734,4273.035954225843,1.0092642544247836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.743457700823,4632.441516551485,6.243739236244776,5.215355996560684,-3.670504000493667,8.885859997054352,2.88317410227568,3.5,0.8237640292216228,0.6,0.0002484195102589528,1.0003755583313978,0.0002483262492671358,198.43129829657073,0.0,1.856826791370886e-05,52.622471267450905,0.1323444117933698,8.366824166680214e-05,0.00016475126859215067,0.0006507853148183847,0.0921115961339605,0.0921115961339605,0.0921115961339605,0.09221255656849396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486485.6114937238,596.0567541924243,0.0,0.0921115961339605,0.09211159623615735,0.09211159623615735,0.37016455786342073,0.37016455786342073,0.5,10.26175458490573,0.6259491374789263,0.6259491374789263,-3.097966327914037e-11,0.0007165494583887266,0.5448213149055618,-3.097966327914037e-11,27334.763994852325,20747.653158037207,0.7590207532775626,1.0181989133422558,0.6302957014274571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447913115929888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.59677835714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98754608395035,260.98754608395035,-12.162453916049628,245.48479714886892,276.49029501904835,122992.11986291021,123300.71434672686,-308.5944838166263,0.0,nan,276.49029501904835,3.3402950190483693,270.28919544500656,-2.860804554993422,264.08809587099245,-9.06190412900753,257.8869962968956,-15.263003703104403,251.68589672289028,-21.4641032771097,245.48479714886892,-27.665202851131056,1.0,1.0,26022.012520719443,26022.012520719443,275.66457105493396,2.514571054933981,275.66457105493396,275.66457105493396,76963.66888820613,76964.03530333703,-0.366415130905807,0.0,8546.071908451686,8546.071908451686,0.8838345278908231,3969.8586055296532,275.66457105493396,2.514571054933981,1.0,0.002,0.1206101542220384,0.004950748380834786,0.00018630744690741147,0.0018136925532852548,0.09315372345370573,0.09315372345370573,0.0,1.926661954976261e-13,1.0,1.0011022788279254,0.5448213149365415,0.09211159623615735,0.0,0.00010139893469830035,130.23176372934515,0.0,1600149.7597477834,266.6595085601951,0.0007165494893683899,1.0,1284350.4137083218,2595.066693691915,,,,,,,,,,,,,,,,,,,3.0,15340.41244299871,1543.4589059979205,0.37016455786342073,6.173730061729009,2.88317410227568
2888.0,-29.40790320244018,5.2153552667458705,35.035524099912045,24.44940124349671,5.062722586384743,-25.960840623503735,-39.47849494926629,1.6156600062081228,-6.490464577249099,-6.491135253325443,40.07646302194514,41834.096850110145,25750.087569786447,25750.087569786447,67584.1844198966,76974.08496647826,76963.27250397624,25750.087569786447,102713.36007376268,102713.36007376268,102713.36007376268,130048.49509347808,125440.26520242955,4608.2298910485315,0.0,90660.51844474698,55521.57346023025,39043.27220501859,27335.13501971539,66378.40722473398,20747.9389206595,1543.4722816316569,0.0,0.8788168250212026,2.729649866660087,0.001494314320929203,1.0,1.0,-5.964151373209518,334508.3666095297,1557832.7353712423,4.657081528814777,1557832.7353712423,4.657081528814777,0.7590209049889495,0.09211590762648447,3.9501023673561986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501023673561986,1.2841497594526685,1.2844686641475722,3.0760449381229606,6517.7701086080615,15340.359793198631,6456.9839766414225,0.00031755313553195836,22951.43518152063,2340.3950565708606,19300.35720754893,1968.0887160803056,0.8409215831125293,0.8409215831125293,35667.3472291016,35405.22815468563,1.009262798607968,0.8,4304.670949610546,4273.035954225843,1.009262798607968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.056663351728,4632.441516551485,6.243873368330171,5.2153552667458705,-3.6702457097201338,8.885600976466005,2.883539081851722,3.5,0.823868309100492,0.6,0.0002483262492671358,1.0003743568222943,0.0002482333214297378,198.43426980886937,0.0,1.8505899686678334e-05,52.4457197120464,0.1323629176930565,8.363850774954628e-05,0.00016468774151758952,0.000650533437643176,0.09211590755056184,0.09211590755056184,0.09211590755056184,0.09221357284714064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486472.64226706466,596.060978781862,0.0,0.09211590755056184,0.09211590762648447,0.09211590762648447,0.3701791660257197,0.3701791660257197,0.5,10.264684545524089,0.6061258392285254,0.6061258392285254,-4.5986325858393684e-11,0.0006706760763677266,0.5269838801159494,-4.5986325858393684e-11,27335.13501971539,20747.9389206595,0.7590209049889495,1.0181652022935754,0.6302365271958784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479347334223147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.42002680173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9857031035803,260.9857031035803,-12.164296896419671,245.48131186489843,276.4900943422863,123004.91745385482,123313.04600977592,-308.1285559211047,0.0,nan,276.4900943422863,3.3400943422863065,270.2883378467649,-2.861662153235102,264.08658135133277,-9.06341864866721,257.8848248558289,-15.265175144171053,251.6830683603703,-21.466931639629678,245.48131186489843,-27.668688135101547,1.0,1.0,26022.012520719443,26022.012520719443,275.66455453356514,2.5145545335651605,275.66455453356514,275.66455453356514,76962.6755111931,76963.27250397624,-0.5969927831465611,0.0,8546.071908451686,8546.071908451686,0.8838348886109353,3969.8528791929793,275.66455453356514,2.5145545335651605,1.0,0.002,0.12051206199350435,0.00495117533201719,0.00018615595090929607,0.001813844049325633,0.09307797545464803,0.09307797545464803,0.0,2.3492882986198005e-13,1.0,1.0010662368534962,0.5269838801619358,0.09211590762648447,0.0,9.809220217426455e-05,125.98473608632489,0.0,1600149.725639592,266.6595354227509,0.0006706761223540525,1.0,1284350.165393455,2595.290422882479,,,,,,,,,,,,,,,,,,,3.0,15340.359793198631,1543.4722816316569,0.3701791660257197,6.173730061729009,2.883539081851722
2889.0,-29.41150497473874,5.215334341928816,35.03571951859186,24.449115071352594,5.062662435853639,-25.964088233677018,-39.481637080293126,1.6152456935691066,-6.490438076839098,-6.491064834727703,40.07668808542872,41831.495031503466,25752.51096977174,25752.51096977174,67584.00600127521,76973.05871777567,76962.46620332173,25752.51096977174,102714.97717309347,102714.97717309347,102714.97717309347,130050.45237765671,125440.75355722397,4609.69882043273,0.0,90660.87548171653,55520.35114318746,39045.027042810085,27335.475204563227,66380.50224737331,20748.201789742405,1543.4843303113853,0.0,0.8788163512121583,2.7296576119565388,0.001494314320929203,1.0,1.0,-5.98173201059069,334509.2963441909,1557842.455043888,4.657097641438812,1557842.455043888,4.657097641438812,0.7590210755245557,0.09212009829625661,3.950096437508384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950096437508384,1.284151887589455,1.284470673473188,3.07603522268951,6517.749522770399,15340.307257006078,6456.973365857597,0.0003175569273713555,22951.56002289985,2340.4077868487047,19300.325491206,1968.0854819133956,0.8409156271708398,0.8409156271708398,35667.304394369115,35405.22815468563,1.009261283514372,0.8,4304.665779912128,4273.035954225843,1.009261283514372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.36447033901,4632.441516551485,6.243994960914539,5.215334341928816,-3.669997561353658,8.885331903282474,2.883897788351854,3.5,0.8239707966719584,0.6,0.0002482333214297378,1.0003731383986425,0.00024814073059488563,198.43723164177155,0.0,1.8440067558987308e-05,52.25915146217003,0.1323813577606155,8.360890466515842e-05,0.00016462441676457938,0.0006502823221886605,0.09212009823903229,0.09212009823903229,0.09212009823903229,0.09221450462454554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486460.0844002629,596.0650690987741,0.0,0.09212009823903229,0.09212009829625661,0.09212009829625661,0.3701934066733886,0.3701934066733886,0.5,10.267516738399172,0.5867380028929574,0.5867380028929574,3.922195901395753e-12,0.000626757888596785,0.5093328241370045,3.922195901395753e-12,27335.475204563227,20748.201789742405,0.7590210755245557,1.0181303803550164,0.6301774408939298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479562817422107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.233458551855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98386230847876,260.98386230847876,-12.166137691521214,245.47783759778838,276.4898870192069,123017.56897317771,123325.33217406172,-307.7632008840468,0.0,nan,276.4898870192069,3.3398870192069126,270.28747713484637,-2.8625228651536077,264.0850672506629,-9.06493274933706,257.88265736631223,-15.267342633687747,251.68024748205553,-21.469752517944443,245.47783759778838,-27.672162402211598,1.0,1.0,26022.012520719443,26022.012520719443,275.6645306046471,2.5145306046471205,275.6645306046471,275.6645306046471,76961.67253508126,76962.46620332173,-0.7936682404688327,0.0,8546.071908451686,8546.071908451686,0.8838352640184751,3969.846919695926,275.6645306046471,2.5145306046471205,1.0,0.002,0.12041724289474769,0.004951588058928691,0.00018600951001048686,0.0018139904901810935,0.09300475500524343,0.09300475500524343,0.0,1.915802586016646e-13,1.0,1.0010305683725347,0.5093328241330823,0.09212009829625661,0.0,9.481907685271542e-05,121.78087424335764,0.0,1600149.6939023305,266.6595619231609,0.0006267578846745891,1.0,1284349.924989489,2595.511930008252,,,,,,,,,,,,,,,,,,,3.0,15340.307257006078,1543.4843303113853,0.3701934066733886,6.173730061729009,2.883897788351854
2890.0,-29.41509496229514,5.215293851205356,35.03590887642602,24.448824079614155,5.062595858817329,-25.967325880204683,-39.48477386785669,1.6148267752376708,-6.490414882370487,-6.490999987438559,40.07690399887214,41828.92256277659,25754.858878195755,25754.858878195755,67583.78144097235,76972.04027660604,76961.6499335563,25754.858878195755,102716.50881175205,102716.50881175205,102716.50881175205,130052.3085582467,125441.1890268093,4611.119531437402,0.0,90661.23334269538,55519.15121828447,39046.75791601213,27335.799746494646,66382.55766250678,20748.45258956238,1543.4958492758863,0.0,0.8788158820261023,2.72966476052054,0.001494314320929203,1.0,1.0,-5.998981699538376,334510.15252251487,1557851.7796009267,4.657113596861825,1557851.7796009267,4.657113596861825,0.7590212388874051,0.09212417579367524,3.950090577515149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950090577515149,1.2841540365625557,1.2844727040726787,3.076025511774908,6517.728946507635,15340.25483806095,6456.962804616728,0.00031756071998145986,22951.684667374615,2340.4204970478822,19300.293922950284,1968.0822628471788,0.8409096849603065,0.8409096849603065,35667.26206422416,35405.22815468563,1.0092597862688268,0.8,4304.660671112078,4273.035954225843,1.0092597862688268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.6670336589705,4632.441516551485,6.244106171001337,5.215293851205356,-3.669761773235653,8.885055624441009,2.8842504014766193,3.5,0.8240715432790341,0.6,0.00024814073059488563,1.0003719282186039,0.00024804847436768663,198.44018386078713,0.0,1.837346894346414e-05,52.07041098577737,0.13239973122955895,8.357936158367779e-05,0.00016456136901120785,0.0006500323131541655,0.09212417573690038,0.09212417573690038,0.09212417573690038,0.09221538508327655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486447.9444784902,596.0690231652117,0.0,0.09212417573690038,0.09212417579367524,0.09212417579367524,0.3702072832233499,0.3702072832233499,0.5,10.270253020355971,0.5677670126264616,0.5677670126264616,2.6432189770275727e-11,0.0005851050680689696,0.49201828790018,2.6432189770275727e-11,27335.799746494646,20748.45258956238,0.7590212388874051,1.018095472979102,0.6301191764173587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479777599163106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.04471807546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9820237884176,260.9820237884176,-12.167976211582356,245.47437432159984,276.4896732552818,123030.16507318613,123337.54790615868,-307.38283297257533,0.0,nan,276.4896732552818,3.3396732552818094,270.2866134684518,-2.863386531548201,264.0835536818355,-9.06644631816448,257.88049389502197,-15.269506104978007,251.67743410831483,-21.47256589168515,245.47437432159984,-27.675625678400138,1.0,1.0,26022.012520719443,26022.012520719443,275.6644999379066,2.514499937906635,275.6644999379066,275.6644999379066,76960.67726722162,76961.6499335563,-0.9726663346809801,0.0,8546.071908451686,8546.071908451686,0.883835635003568,3969.8410304027248,275.6644999379066,2.514499937906635,1.0,0.002,0.12032563538904172,0.0049519862247805555,0.0001858680279156914,0.0018141319725298963,0.0929340139578457,0.0929340139578457,0.0,4.455875772524376e-13,1.0,1.0009955768979062,0.4920182878737478,0.09212417579367524,0.0,9.160748673737567e-05,117.65604843919874,0.0,1600149.6615293662,266.6595851176295,0.0005851050416367798,1.0,1284349.7036055604,2595.729288445785,,,,,,,,,,,,,,,,,,,3.0,15340.25483806095,1543.4958492758863,0.3702072832233499,6.173730061729009,2.8842504014766193
2891.0,-29.41867306389113,5.215234384230963,35.03609231454929,24.448523693159245,5.062521084592392,-25.970553649039843,-39.48789773331953,1.6144016684823679,-6.490396031617081,-6.490941755574508,40.07711186423258,41826.35803423888,25757.13602809883,25757.13602809883,67583.4940623377,76971.03492954625,76960.83292890446,25757.13602809883,102717.9689570033,102717.9689570033,102717.9689570033,130054.08254360706,125441.58940322559,4612.493140381475,0.0,90661.59948334828,55517.95439577363,39048.49454174961,27336.113586603766,66384.60812835337,20748.694845408187,1543.5070963852822,0.0,0.87881540763496,2.729671206047505,0.001494314320929203,1.0,1.0,-6.015863302340165,334510.9213573182,1557860.7566297862,4.657129729303245,1557860.7566297862,4.657129729303245,0.759021386843235,0.09212814414488074,3.950085628513169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950085628513169,1.2841562137742697,1.2844747633471005,3.076016442659615,6517.709730140593,15340.202535144414,6456.951321851592,0.0003175641622018823,22951.806115016738,2340.4328812608524,19300.259600196867,1968.0787629003653,0.8409037399269957,0.8409037399269959,35667.22631468998,35405.22815468563,1.009258521784233,0.8,4304.656356522034,4273.035954225843,1.009258521784233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.964488030958,4632.441516551485,6.244207944780135,5.215234384230963,-3.6695389083790784,8.884773292610042,2.884597077344923,3.5,0.824170593527121,0.6,0.00024804847436768663,1.0003707074443011,0.0002479565550268749,198.44312638192554,0.0,1.8307342687672594e-05,51.88300917686413,0.13241803857224663,8.354994979558191e-05,0.00016449852457210473,0.0006497832578238913,0.09212814409151164,0.09212814409151164,0.09212814409151164,0.09221622500592237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486436.2179078751,596.0728425311175,0.0,0.09212814409151164,0.09212814414488074,0.09212814414488074,0.3702208021894662,0.3702208021894662,0.5,10.272895448859753,0.5492048117317267,0.5492048117317267,-7.253220246639103e-11,0.0005457239574298001,0.47507845323434594,-7.253220246639103e-11,27336.113586603766,20748.694845408187,0.759021386843235,1.0180596973874774,0.6300610821316956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447999168419209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.85731626655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9801874651403,260.9801874651403,-12.169812534859659,245.4709220164969,276.48945291382813,123042.71124755433,123349.72680539965,-307.015557845333,0.0,nan,276.48945291382813,3.339452913828154,270.2857467342821,-2.8642532657178776,264.0820405549096,-9.067959445090366,257.87833437538205,-15.271665624617924,251.6746281959432,-21.475371804056778,245.4709220164969,-27.679077983503078,1.0,1.0,26022.012520719443,26022.012520719443,275.6644625697499,2.5144625697499237,275.6644625697499,275.6644625697499,76959.68527828204,76960.83292890446,-1.1476506224280456,0.0,8546.071908451686,8546.071908451686,0.8838359483154613,3969.836056655735,275.6644625697499,2.5144625697499237,1.0,0.002,0.12023717079206497,0.004952369925340949,0.00018573139813581938,0.0018142686021780448,0.09286569906790969,0.09286569906790969,0.0,3.138639521893527e-13,1.0,1.0009613397694304,0.47507845330687815,0.09212814414488074,0.0,8.846457974240954e-05,113.6194391850834,0.0,1600149.6273136109,266.6596039683829,0.0005457240299620025,1.0,1284349.5048065516,2595.941998422917,,,,,,,,,,,,,,,,,,,3.0,15340.202535144414,1543.5070963852822,0.3702208021894662,6.173730061729009,2.884597077344923
2892.0,-29.422239455959424,5.215156525364829,35.036269964505514,24.448223027307563,5.062442649432468,-25.973771245360933,-39.491012413613475,1.613974437478694,-6.4903808646847665,-6.490889361915201,40.07731168693014,41823.80066010684,25759.34305506925,25759.34305506925,67583.14371517609,76970.03274215314,76960.01423414973,25759.34305506925,102719.35728921898,102719.35728921898,102719.35728921898,130055.77292386386,125441.9523256142,4613.820598249654,0.0,90661.96085220607,55516.756849248835,39050.226669952484,27336.415634644876,66386.64230459736,20748.92782578162,1543.5179989906385,0.0,0.8788149322208555,2.7296770291809636,0.001494314320929203,1.0,1.0,-6.032389301327328,334511.61311370035,1557869.3863585736,4.657145896543372,1557869.3863585736,4.657145896543372,0.7590215229053443,0.0921320050122421,3.9500801501990384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500801501990384,1.284158400225523,1.2844768322955893,3.076006939257126,6517.689593571096,15340.150350677031,6456.940557450552,0.00031756784700046547,22951.929430504784,2340.4454559410997,19300.2274246818,1968.0754819109281,0.8408978200774003,0.8408978200774003,35667.18674161427,35405.22815468563,1.009257122058824,0.8,4304.651580471034,4273.035954225843,1.009257122058824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.256958827219,4632.441516551485,6.244300248969812,5.215156525364829,-3.6693281547066405,8.88448468007147,2.8849379612263237,3.5,0.8242679889218067,0.6,0.0002479565550268749,1.0003695048473455,0.0002478649677198153,198.44605934953034,0.0,1.8240761365644682e-05,51.69431771023703,0.13243627933361227,8.35206340124826e-05,0.0001644359210143923,0.0006495350675786479,0.09213200498518084,0.09213200498518084,0.09213200498518084,0.09221702321474382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486424.89519286493,596.0765302848189,0.0,0.09213200498518084,0.0921320050122421,0.0921320050122421,0.37023397090775617,0.37023397090775617,0.5,10.275445998915146,0.5310416403349336,0.5310416403349336,1.6484591469634324e-12,0.0005084972304416624,0.4585000605878804,1.6484591469634324e-12,27336.415634644876,20748.92782578162,0.7590215229053443,1.0180232252911496,0.6300032537902657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480205066413747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.668624799924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.978353670884,260.978353670884,-12.171646329115958,245.4674806770131,276.4892266647929,123055.21374153982,123361.80646967249,-306.59272813269024,0.0,nan,276.4892266647929,3.339226664792932,270.284877467174,-2.8651225328259784,264.08052826968833,-9.069471730311648,257.87617907208414,-15.273820927915835,251.67182987455178,-21.4781701254482,245.4674806770131,-27.682519322986877,1.0,1.0,26022.012520719443,26022.012520719443,275.66441916562474,2.5144191656247585,275.66441916562474,275.66441916562474,76958.70609421418,76960.01423414973,-1.308139935543295,0.0,8546.071908451686,8546.071908451686,0.8838362951370293,3969.8305509500337,275.66441916562474,2.5144191656247585,1.0,0.002,0.12015178283095025,0.004952739586848222,0.000185599518602539,0.0018144004828406955,0.0927997593012695,0.0927997593012695,0.0,1.4432344208614722e-12,1.0,1.0009278303800198,0.45850006058623194,0.0921320050122421,0.0,8.538794810556834e-05,109.66795359262431,0.0,1600149.591860348,266.6596191353152,0.0005084972287932032,1.0,1284349.3259381019,2596.1502283136933,,,,,,,,,,,,,,,,,,,3.0,15340.150350677031,1543.5179989906385,0.37023397090775617,6.173730061729009,2.8849379612263237
2893.0,-29.42579411357525,5.215060826945949,35.03644197514914,24.44791296673941,5.062356757699952,-25.976979026421994,-39.49411801351232,1.6135416689286093,-6.490370138934566,-6.49084352040368,40.07750422971164,41821.26786673065,25761.483801235623,25761.483801235623,67582.75166796628,76969.04403188443,76959.19906092767,25761.483801235623,102720.68286216329,102720.68286216329,102720.68286216329,130057.39221747377,125442.28920675168,4615.103010722084,0.0,90662.33184751718,55515.580028810284,39051.946465229885,27336.70935531048,66388.65582054036,20749.15400240087,1543.5287377285597,0.0,0.878814449027251,2.7296821578391905,0.001494314320929203,1.0,1.0,-6.048541433393893,334512.21836126404,1557877.701724773,4.657162328349716,1557877.701724773,4.657162328349716,0.7590216412923928,0.09213576195214072,3.9500757578468524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500757578468524,1.2841606118791333,1.2844789268786867,3.0759982211778336,6517.671121007216,15340.098281520466,6456.928652619929,0.00031757110230572075,22952.048873345237,2340.457635721193,19300.1918403464,1968.0718533185545,0.8408918936539986,0.8408918936539985,35667.15501307062,35405.22815468563,1.009255999799893,0.8,4304.647751171949,4273.035954225843,1.009255999799893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.544570856439,4632.441516551485,6.244383828311832,5.215060826945949,-3.6691298399632966,8.884190666909246,2.8852731977754247,3.5,0.8243637707929785,0.6,0.0002478649677198153,1.0003682995632488,0.0002477737127696177,198.4489827423617,0.0,1.817514017241634e-05,51.508347248627906,0.13245445447378468,8.349141316176164e-05,0.00016437355455805366,0.0006492879930908847,0.0921357619214129,0.0921357619214129,0.0921357619214129,0.09221778735716878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486413.96993664134,596.0800885449063,0.0,0.0921357619214129,0.09213576195214072,0.09213576195214072,0.3702467964032055,0.3702467964032055,0.5,10.27790676209678,0.5132740302331058,0.5132740302331058,-3.68913788406644e-11,0.00047338146913489254,0.4423020870098071,-3.68913788406644e-11,27336.70935531048,20749.15400240087,0.7590216412923928,1.0179864441095745,0.62994599528842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448041775629084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.48265433832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9765223347099,260.9765223347099,-12.17347766529008,245.46405026845093,276.48899440099063,123067.6755819106,123373.85733755586,-306.18175564527303,0.0,nan,276.48899440099063,3.338994400990657,270.2840055744266,-2.8659944255733762,264.07901674801025,-9.07098325198973,257.8740279214454,-15.27597207855456,251.6690390949358,-21.480960905064165,245.46405026845093,-27.685949731549044,1.0,1.0,26022.012520719443,26022.012520719443,275.66436962141626,2.5143696214162787,275.66436962141626,275.66436962141626,76957.73066351819,76959.19906092767,-1.4683974094805308,0.0,8546.071908451686,8546.071908451686,0.8838365732083748,3969.8261366360866,275.66436962141626,2.5143696214162787,1.0,0.002,0.1200694016448492,0.004953095361973318,0.0001854722811351484,0.0018145277188570032,0.09273614056757419,0.09273614056757419,0.0,-7.84832268618807e-15,1.0,1.000895087267095,0.4423020870466985,0.09213576195214072,0.0,8.238117289013874e-05,105.80619097882393,0.0,1600149.5542202669,266.6596298610654,0.0004733815060262714,1.0,1284349.169438558,2596.353722681597,,,,,,,,,,,,,,,,,,,3.0,15340.098281520466,1543.5287377285597,0.3702467964032055,6.173730061729009,2.8852731977754247
2894.0,-29.429337120621728,5.214947840564202,35.03660847350397,24.44760266169908,5.062265709974584,-25.980176837553543,-39.49721442824227,1.6131054256031558,-6.490363041446074,-6.4908032693714945,40.07768916018169,41818.73824082906,25763.55835671085,25763.55835671085,67582.29659753991,76968.05753169766,76958.38234604495,25763.55835671085,102721.9407027558,102721.9407027558,102721.9407027558,130058.93275950989,125442.59148999883,4616.341269511055,0.0,90662.69528423317,55514.39663694552,39053.665163652935,27336.992056754087,66390.65722040703,20749.371496541717,1543.5391591165258,0.0,0.8788139645151151,2.729686691833208,0.001494314320929203,1.0,1.0,-6.064349299849312,334512.7497991256,1557885.6883689545,4.6571788050065726,1557885.6883689545,4.6571788050065726,0.7590217480205624,0.09213941604004658,3.950070471788021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950070471788021,1.2841628390938935,1.2844810374532074,3.075988769909581,6517.651094903911,15340.046328564364,6456.917920249832,0.0003175747648175365,22952.171595863758,2340.4701499353764,19300.15976057397,1968.0685820921487,0.8408859998263554,0.8408859998263554,35667.11682874879,35405.22815468563,1.00925464919628,0.8,4304.64314272883,4273.035954225843,1.00925464919628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.827441441331,4632.441516551485,6.24445852919882,5.214947840564202,-3.66894302518088,8.883890865745082,2.885602922961337,3.5,0.8244579779889535,0.6,0.0002477737127696177,1.000367102868258,0.00024768278770783206,198.4518966286682,0.0,1.8109452036916036e-05,51.322187072620046,0.1324725639258216,8.346228814306828e-05,0.0001643114246265494,0.0006490417065947558,0.09213941601775186,0.09213941601775186,0.09213941601775186,0.09221851231284997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486403.4313103203,596.083520815853,0.0,0.09213941601775186,0.09213941604004658,0.09213941604004658,0.37025928618699966,0.37025928618699966,0.5,10.28027965145537,0.49589248360689453,0.49589248360689453,-5.684341886080802e-14,0.00044022792542364186,0.4264539695221856,-5.684341886080802e-14,27336.992056754087,20749.371496541717,0.7590217480205624,1.017948901653087,0.6298889029219445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480629752278604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.29649416231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9746936001464,260.9746936001464,-12.175306399853582,245.46063076889914,276.4887564314146,123080.06146058351,123385.80825461031,-305.7467940268246,0.0,nan,276.4887564314146,3.3387564314145948,270.2831312988355,-2.866868701164492,264.0775061664783,-9.072493833521662,257.8718810338843,-15.278118966115699,251.66625590136655,-21.483744098633423,245.46063076889914,-27.68936923110084,1.0,1.0,26022.012520719443,26022.012520719443,275.6643143063344,2.514314306334427,275.6643143063344,275.6643143063344,76956.76213942513,76958.38234604495,-1.6202066198165994,0.0,8546.071908451686,8546.071908451686,0.8838369078585018,3969.820824146961,275.6643143063344,2.514314306334427,1.0,0.002,0.11998996300730469,0.00495343770946204,0.0001853495868953792,0.0018146504133617148,0.0926747934476896,0.0926747934476896,0.0,2.570938253954047e-13,1.0,1.0008630488328696,0.42645396952224246,0.09213941604004658,0.0,7.943862601294405e-05,102.02692242505864,0.0,1600149.51513322,266.6596369585539,0.0004402279254804853,1.0,1284349.0320242192,2596.552869751334,,,,,,,,,,,,,,,,,,,3.0,15340.046328564364,1543.5391591165258,0.37025928618699966,6.173730061729009,2.885602922961337
2895.0,-29.432868556541695,5.214818097605731,35.03676959495665,24.44728750213983,5.062169907461381,-25.98336471008769,-39.50030172765253,1.6126660596172655,-6.4903597495786585,-6.490768725616969,40.07786697372341,41816.22588346497,25765.569145739537,25765.569145739537,67581.79502920451,76967.07978283458,76957.56748331718,25765.569145739537,102723.13662905671,102723.13662905671,102723.13662905671,130060.40224555961,125442.86586130937,4617.536384250238,0.0,90663.06261984508,55513.22568610688,39055.37437082022,27337.26561650291,66392.63998732313,20749.581666651837,1543.5493540319499,0.0,0.8788134761716613,2.7296906200686912,0.001494314320929203,1.0,1.0,-6.0798043744601955,334513.2058832459,1557893.367681386,4.657195411965686,1557893.367681386,4.657195411965686,0.7590218406527742,0.09214297003346633,3.9500656539835277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500656539835277,1.284165080229369,1.2844831623751383,3.0759796499668046,6517.631770839531,15339.994490519413,6456.906738628722,0.00031757824796976517,22952.292584912855,2340.482487384872,19300.1263379602,1968.0651739340346,0.8408801110633575,0.8408801110633575,35667.08202689542,35405.22815468563,1.0092534182330304,0.8,4304.63894251382,4273.035954225843,1.0092534182330304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.105688467886,4632.441516551485,6.244524762841656,5.214818097605731,-3.6687675943990046,8.883585692004736,2.8859272734477535,3.5,0.824550649556501,0.6,0.00024768278770783206,1.0003659143035,0.0002475921901840088,198.45480107305607,0.0,1.8044250962439857e-05,51.137407227554554,0.13249060817678404,8.34332582133564e-05,0.00016424952949447566,0.0006487964251390827,0.09214297001076723,0.09214297001076723,0.09214297001076723,0.09221920287231934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486393.2722154591,596.0868294306678,0.0,0.09214297001076723,0.09214297003346633,0.09214297003346633,0.37027144707444787,0.37027144707444787,0.5,10.282566636155796,0.47889152421538483,0.47889152421538483,-1.2448708730516955e-11,0.00040897603832945606,0.4109643511567924,-1.2448708730516955e-11,27337.26561650291,20749.581666651837,0.7590218406527742,1.017910946787301,0.6298322508556562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480841059321738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.111714317245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97286761383873,260.97286761383873,-12.177132386161247,245.45722215033015,276.4885130773638,123092.41584537705,123397.70315974722,-305.28731437019854,0.0,nan,276.4885130773638,3.338513077363814,270.2822548919215,-2.867745108078452,264.0759967066093,-9.07400329339066,257.869738521099,-15.280261478900968,251.66348033570864,-21.486519664291336,245.45722215033015,-27.692777849669824,1.0,1.0,26022.012520719443,26022.012520719443,275.66425350070074,2.514253500700761,275.66425350070074,275.66425350070074,76955.8023900711,76957.56748331718,-1.7650932460819604,0.0,8546.071908451686,8546.071908451686,0.8838372128642957,3969.8159822534453,275.66425350070074,2.514253500700761,1.0,0.002,0.11991340103212973,0.004953766877907715,0.0001852313340690686,0.0018147686654303033,0.0926156670345343,0.0926156670345343,0.0,-5.006281847408367e-13,1.0,1.0008317327175307,0.4109643511692411,0.09214297003346633,0.0,7.65619640109097e-05,98.3322753383367,0.0,1600149.4743049406,266.6596402504213,0.0004089760507781648,1.0,1284348.9140942732,2596.7475522268,,,,,,,,,,,,,,,,,,,3.0,15339.994490519413,1543.5493540319499,0.37027144707444787,6.173730061729009,2.8859272734477535
2896.0,-29.436388503011713,5.2146721147492485,35.03692547386128,24.446972098108404,5.06206963558615,-25.986542689185647,-39.50337610496206,1.6122238201645598,-6.490360196705353,-6.490739738164577,40.07803791128563,41813.702361298245,25767.51793340245,25767.51793340245,67581.2202947007,76966.1046029014,76956.75520695696,25767.51793340245,102724.27314035941,102724.27314035941,102724.27314035941,130061.80360842955,125443.11427994752,4618.689328482029,0.0,90663.42365153859,55512.034723947574,39057.09880843446,27337.53046807014,66394.6292765046,20749.784845831946,1543.5593374664131,0.0,0.8788129838984524,2.729693959026889,0.001494314320929203,1.0,1.0,-6.094909944484584,334513.5886076093,1557900.7500647863,4.657212152574863,1557900.7500647863,4.657212152574863,0.7590219193378644,0.09214642618647734,3.9500601033998413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500601033998413,1.2841673341258866,1.2844853004814987,3.07596992886335,6517.61117298781,15339.942766182463,6456.896527203921,0.00031758206551949826,22952.416236275498,2340.4950963147967,19300.09581532812,1968.0620614917552,0.8408742511746972,0.8408742511746972,35667.041931733715,35405.22815468563,1.009252000042537,0.8,4304.634103452571,4273.035954225843,1.009252000042537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.379425350791,4632.441516551485,6.244582787297101,5.2146721147492485,-3.668603234857944,8.883275349607192,2.886246380722888,3.5,0.8246418230636824,0.6,0.0002475921901840088,1.0003647341017377,0.00024750191779434374,198.45769614197744,0.0,1.7979513568051345e-05,50.95394145185751,0.1325085876903521,8.340435906520544e-05,0.00016418783111880338,0.0006485518011661362,0.09214642617828227,0.09214642617828227,0.09214642617828227,0.09221986047730317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486383.48441967956,596.090017078056,0.0,0.09214642617828227,0.09214642618647734,0.09214642618647734,0.3702832861240701,0.3702832861240701,0.5,10.284769665572833,0.46226598648792105,0.46226598648792105,-8.640199666842818e-12,0.0003795414592104862,0.3958297936799795,-8.640199666842818e-12,27337.53046807014,20749.784845831946,0.7590219193378644,1.0178717922085907,0.6297753721488897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481051682100865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.928248541546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9710445142748,260.9710445142748,-12.178955485725169,245.4538243782365,276.488264650321,123104.70189543486,123409.50657241694,-304.8046769820591,0.0,nan,276.488264650321,3.3382646503210367,270.2813765959104,-2.8686234040895897,264.0744885414959,-9.075511458504081,257.86760048703746,-15.282399512962513,251.66071243264764,-21.489287567352335,245.4538243782365,-27.696175621763473,1.0,1.0,26022.012520719443,26022.012520719443,275.66418744140316,2.5141874414031804,275.66418744140316,275.66418744140316,76954.84998103783,76956.75520695696,-1.9052259191375924,0.0,8546.071908451686,8546.071908451686,0.8838375642608388,3969.8104039168406,275.66418744140316,2.5141874414031804,1.0,0.002,0.11983965042732099,0.004954083177246212,0.00018511742186163538,0.0018148825784837638,0.09255871093081769,0.09255871093081769,0.0,3.453990565782661e-13,1.0,1.0008011321360648,0.3958297936886197,0.09214642618647734,0.0,7.375059627530791e-05,94.72149094155029,0.0,1600149.4316928354,266.6596398032946,0.0003795414678506859,1.0,1284348.8151330857,2596.9378080239435,,,,,,,,,,,,,,,,,,,3.0,15339.942766182463,1543.5593374664131,0.3702832861240701,6.173730061729009,2.886246380722888
