time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2897.0,-29.439896968902566,5.21451039541533,35.03707624242268,24.446647229511314,5.061965255912116,-25.989710746313058,-39.50644513880832,1.6117790319038614,-6.490364262876881,-6.490716101779981,40.078202179538216,41811.2261761918,25769.406310452196,25769.406310452196,67580.632486644,76965.144867721,76955.94592213527,25769.406310452196,102725.35223258747,102725.35223258747,102725.35223258747,130063.13919849694,125443.3381375701,4619.801060926838,0.0,90663.80049480445,55510.8914736654,39058.78780126562,27337.786965909472,66396.5747671751,20749.981310741645,1543.5691198437564,0.0,0.8788124880200837,2.7296967307120803,0.001494314320929203,1.0,1.0,-6.109671141566139,334513.9006816052,1557907.8444414604,4.657229015795962,1557907.8444414604,4.657229015795962,0.7590219843551018,0.09214978670251377,3.9500564423028384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500564423028384,1.2841695992711633,1.2844874502565433,3.0759616522184547,6517.593635770448,15339.891154302963,6456.884170225238,0.00031758509030491866,22952.532911643277,2340.5069938912143,19300.05887949191,1968.0582950846529,0.8408683675038516,0.8408683675038516,35667.01548545006,35405.22815468563,1.009251064621461,0.8,4304.630911666307,4273.035954225843,1.009251064621461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.648762428618,4632.441516551485,6.244632822902613,5.21451039541533,-3.6684495978003073,8.882959993215637,2.886560372723859,3.5,0.8247315350639598,0.6,0.00024750191779434374,1.0003635547184813,0.0002474119700052396,198.46058184201058,0.0,1.7915250478163557e-05,50.771819855115524,0.13252650294083027,8.337551937416399e-05,0.00016412639842017975,0.0006483085374315934,0.09214978670117813,0.09214978670117813,0.09214978670117813,0.09222048652764413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486374.05965958344,596.0930864549393,0.0,0.09214978670117813,0.09214978670251377,0.09214978670251377,0.3702948103337913,0.3702948103337913,0.5,10.286890661202582,0.44601065103120163,0.44601065103120163,6.821210263296962e-13,0.0003518389031000879,0.38104496021384193,6.821210263296962e-13,27337.786965909472,20749.981310741645,0.7590219843551018,1.0178331144885242,0.6297196251885915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448126162543052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.7461269448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9692244468812,260.9692244468812,-12.180775553118792,245.45043742626441,276.4880114675025,123117.00333495601,123421.30106805063,-304.2977330946302,0.0,nan,276.4880114675025,3.338011467502497,270.2804966592307,-2.8695033407692563,264.0729818510145,-9.077018148985474,257.86546704276657,-15.28453295723341,251.65795223450857,-21.492047765491407,245.45043742626441,-27.699562573735562,1.0,1.0,26022.012520719443,26022.012520719443,275.6641163810861,2.514116381086126,275.6641163810861,275.6641163810861,76953.90830802052,76955.94592213527,-2.0376141147571616,0.0,8546.071908451686,8546.071908451686,0.8838377960376527,3969.8067245143525,275.6641163810861,2.514116381086126,1.0,0.002,0.11976864684286223,0.004954386910258887,0.00018500775095373168,0.0018149922496489336,0.09250387547686584,0.09250387547686584,0.0,6.026650532786615e-13,1.0,1.0007712364587125,0.3810449602131598,0.09214978670251377,0.0,7.100357723717376e-05,91.1933545652802,0.0,1600149.387315577,266.6596357371231,0.0003518389024179669,1.0,1284348.7344400464,2597.123699896203,,,,,,,,,,,,,,,,,,,3.0,15339.891154302963,1543.5691198437564,0.3702948103337913,6.173730061729009,2.886560372723859
2898.0,-29.44339402896756,5.214333426688156,35.03722202948413,24.446322151366644,5.061854790129101,-25.99286914696285,-39.50950132040305,1.611329906897774,-6.490372024446685,-6.490697805907699,40.07835994586816,41808.73443680082,25771.236237570105,25771.236237570105,67579.97067437092,76964.18665558066,76955.13899030766,25771.236237570105,102726.37522787777,102726.37522787777,102726.37522787777,130064.41066259166,125443.53814155345,4620.872521038205,0.0,90664.16801170356,55509.72184439327,39060.495741455874,27338.035434713885,66398.53117616975,20750.171305361262,1543.5787147136643,0.0,0.8788119879578403,2.7296989373459764,0.001494314320929203,1.0,1.0,-6.1240959553733205,334514.1422440781,1557914.6580379873,4.657246021309484,1557914.6580379873,4.657246021309484,0.7590220356146242,0.0921530537737989,3.9500516541424306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500516541424306,1.2841718840228291,1.2844896200592837,3.0759524509821845,6517.574139454909,15339.839655086182,6456.8732754738685,0.0003175886276694447,22952.653775204126,2340.51931854447,19300.026314350987,1968.054974364435,0.8408625208820476,0.8408625208820476,35666.98089770893,35405.22815468563,1.0092498412323627,0.8,4304.626737292377,4273.035954225843,1.0092498412323627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.913807319263,4632.441516551485,6.244675183635694,5.214333426688156,-3.668306487900317,8.882639914588474,2.8868693742493754,3.5,0.8248198212141072,0.6,0.0002474119700052396,1.000362382982552,0.000247322344596353,198.46345823392687,0.0,1.785109056100932e-05,50.589990649900415,0.13254435403139128,8.334680961565642e-05,0.0001640651603895832,0.0006480658581840163,0.09215305376976253,0.09215305376976253,0.09215305376976253,0.092221081846841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486364.98968547175,596.0960402516877,0.0,0.09215305376976253,0.0921530537737989,0.0921530537737989,0.37030602660832174,0.37030602660832174,0.5,10.28893150235821,0.4301198129745103,0.4301198129745103,-1.1084466677857563e-11,0.00032578146101513994,0.36660185053438,-1.1084466677857563e-11,27338.035434713885,20750.171305361262,0.7590220356146242,1.0177931571267225,0.629663543699079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481470889783379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.56429773959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96740734394183,260.96740734394183,-12.182592656058148,245.44706124185925,276.4877534460259,123129.2014223168,123433.00352829722,-303.8021059804313,0.0,nan,276.4877534460259,3.3377534460259426,270.2796150051862,-2.870384994813776,264.0714765643943,-9.078523435605689,257.8633381235082,-15.286661876491792,251.65519968267728,-21.4948003173227,245.44706124185925,-27.702938758140732,1.0,1.0,26022.012520719443,26022.012520719443,275.6640402555872,2.514040255587247,275.6640402555872,275.6640402555872,76952.96792843947,76955.13899030766,-2.1710618681972846,0.0,8546.071908451686,8546.071908451686,0.8838380991665731,3969.801912413143,275.6640402555872,2.514040255587247,1.0,0.002,0.11970032737115774,0.004954678342199302,0.00018490222417963956,0.0018150977754643474,0.09245111208981978,0.09245111208981978,0.0,-3.560129621660302e-13,1.0,1.0007420296616443,0.36660185054546446,0.0921530537737989,0.0,6.831946372862961e-05,87.74601251019772,0.0,1600149.34095946,266.6596279755533,0.0003257814720996066,1.0,1284348.6719792169,2597.3053216663616,,,,,,,,,,,,,,,,,,,3.0,15339.839655086182,1543.5787147136643,0.37030602660832174,6.173730061729009,2.8868693742493754
2899.0,-29.44687960302407,5.214141688477579,35.0373629502748,24.44598760865631,5.061738414055808,-25.996017801352906,-39.51254838667808,1.610876611024391,-6.490383096553444,-6.4906843610618905,40.07851107501857,41806.27013426848,25773.008575520358,25773.008575520358,67579.27870978884,76963.24276261879,76954.33109639597,25773.008575520358,102727.33967191633,102727.33967191633,102727.33967191633,130065.61414323394,125443.7095887174,4621.904554516545,0.0,90664.54798430968,55508.577767920215,39062.18912932163,27338.274471317607,66400.46360063924,20750.353853513352,1543.5880415912613,0.0,0.878811486871749,2.729700630119484,0.001494314320929203,1.0,1.0,-6.138204595013008,334514.3197593003,1557921.1850090534,4.65726306165325,1557921.1850090534,4.65726306165325,0.7590220763671065,0.09215622881222366,3.9500483184986366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500483184986366,1.284174187610392,1.2844918091161828,3.0759443357516303,6517.556944255166,15339.788267417249,6456.860780596804,0.0003175915697398219,22952.769352140516,2340.5311041120585,19299.988966327284,1968.051165925906,0.8408566596138176,0.8408566596138176,35666.95680235748,35405.22815468563,1.0092489889655407,0.8,4304.623829238723,4273.035954225843,1.0092489889655407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.174664105895,4632.441516551485,6.244709922182027,5.214141688477579,-3.6681733503951826,8.882315038872761,2.8871735060090367,3.5,0.8249067160025819,0.6,0.000247322344596353,1.0003612028363218,0.0002472330433198734,198.46632525106378,0.0,1.778736859326776e-05,50.40940259332083,0.13256214139998454,8.331819458371267e-05,0.00016400415001264031,0.000647824316984228,0.09215622882780579,0.09215622882780579,0.09215622882780579,0.09222164368705629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486356.26534936996,596.0988814354699,0.0,0.09215622882780579,0.09215622881222366,0.09215622881222366,0.3703169417015381,0.3703169417015381,0.5,10.290893951288549,0.4145845942058486,0.4145845942058486,7.958078640513122e-11,0.00030126450843681596,0.352479766048873,7.958078640513122e-11,27338.274471317607,20750.353853513352,0.7590220763671065,1.0177531156444855,0.6296081061377712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448167947956211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.38370968301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96559317336323,260.96559317336323,-12.184406826636746,245.44369579750278,276.48749054922513,123141.3799796487,123444.69182724053,-303.3118475918408,0.0,nan,276.48749054922513,3.3374905492251514,270.278731598853,-2.871268401146949,264.06997264859143,-9.080027351408546,257.86121369818426,-15.288786301815719,251.65245474782265,-21.497545252177332,245.44369579750278,-27.706304202497194,1.0,1.0,26022.012520719443,26022.012520719443,275.6639591664857,2.5139591664857335,275.6639591664857,275.6639591664857,76952.03204865188,76954.33109639597,-2.2990477440907853,0.0,8546.071908451686,8546.071908451686,0.8838383103395199,3969.7985600911297,275.6639591664857,2.5139591664857335,1.0,0.002,0.1196346329199305,0.004954957823857806,0.00018480075044889266,0.0018151992513926896,0.09240037522444633,0.09240037522444633,0.0,1.8415824420969784e-12,1.0,1.0007134700340765,0.3524797659692922,0.09215622881222366,0.0,6.569444729485313e-05,84.37457312417114,0.0,1600149.2929257925,266.65961690344653,0.00030126442885602955,1.0,1284348.6260791102,2597.482933697617,,,,,,,,,,,,,,,,,,,3.0,15339.788267417249,1543.5880415912613,0.3703169417015381,6.173730061729009,2.8871735060090367
2900.0,-29.450343833268708,5.213935348319223,35.03749893463469,24.445419944264017,5.061371804765848,-25.999172269443445,-39.515603765007086,1.6102002416290806,-6.490414617576562,-6.490692232634024,40.07865044773986,41803.99325635436,25774.760823603563,25774.760823603563,67578.75407995793,76962.4819399214,76953.39839551749,25774.760823603563,102728.15921912105,102728.15921912105,102728.15921912105,130066.65516244502,125443.75804742296,4622.897115022061,0.0,90665.02369573188,55507.53096457451,39063.88081239709,27338.495943323967,66402.37675572105,20750.522083347678,1543.5971061958976,0.0,0.8788109151933098,2.7297001430793024,0.001494314320929203,1.0,1.0,-6.152385685398656,334514.21582883294,1557927.204261759,4.657282502633408,1557927.204261759,4.657282502633408,0.7590220810378903,0.09215931389848908,3.9500508917852053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500508917852053,1.2841775331394818,1.2844950407880764,3.075938326166128,6517.544210664617,15339.736993282684,6456.845133780241,0.00031759335472639346,22952.874831128134,2340.5418599754385,19299.942196945492,1968.0463967762175,0.8408507578654756,0.8408507578654756,35666.9753907468,35405.22815468563,1.0092496464478444,0.8,4304.626072660388,4273.035954225843,1.0092496464478444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.431435685538,4632.441516551485,6.244745969795268,5.213935348319223,-3.6680625727551637,8.881997921074387,2.887472887359993,3.5,0.8249922535314266,0.6,0.0002472330433198734,1.0003590008201646,0.0002471443183069022,198.46917478398535,0.0,1.7723296183138053e-05,50.22782138301324,0.13257986469616767,8.328951061142885e-05,0.00016394353270844452,0.0006475852975774082,0.09215931387856435,0.09215931387856435,0.09215931387856435,0.09222210880546693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486347.8629217788,596.1016174657515,0.0,0.09215931387856435,0.09215931389848908,0.09215931389848908,0.37032756191584315,0.37032756191584315,0.5,10.292777797574665,0.39932959078510066,0.39932959078510066,-2.7853275241795927e-12,0.0002776150574845815,0.33830654723539055,-2.7853275241795927e-12,27338.495943323967,20750.522083347678,0.7590220810378903,1.0177158918356868,0.6295556770526688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481887389928176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.2021284727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96376059377377,260.96376059377377,-12.186239406226207,245.44034055223392,276.48718063531146,123150.98864733559,123457.3782903622,-306.38964302661276,0.0,nan,276.48718063531146,3.3371806353114835,270.2778126186636,-2.8721873813364027,264.06844460209186,-9.081555397908119,257.8590765854948,-15.290923414505187,251.64970856884705,-21.50029143115293,245.44034055223392,-27.709659447766057,1.0,1.0,26022.012520719443,26022.012520719443,275.6638421569507,2.513842156950716,275.6638421569507,275.6638421569507,76950.48680030127,76953.39839551749,-2.9115952162246685,0.0,8546.071908451686,8546.071908451686,0.8838381474298889,3969.8011462441314,275.6638421569507,2.513842156950716,1.0,0.002,0.11957157361500155,0.004955222266682647,0.00018470333915470251,0.001815296659855028,0.09235166957735126,0.09235166957735126,0.0,-9.902694983465743e-13,1.0,1.0006848049110157,0.3383065472381759,0.09215931389848908,0.0,6.305930388209167e-05,80.99013199708097,0.0,1600149.222165696,266.6595853824234,0.000277615060269909,1.0,1284348.6529524077,2597.6609820746753,,,,,,,,,,,,,,,,,,,4.0,15339.736993282684,1543.5971061958976,0.37032756191584315,6.173730061729009,2.887472887359993
2901.0,-29.453805208319874,5.213716063715288,35.03762910484234,24.445254436600976,5.061428765280724,-26.00228181099972,-39.51861073784528,1.6099053672457944,-6.490384879211149,-6.490638469597607,40.07875461479505,41801.41240843995,25776.314148275847,25776.314148275847,67577.7265567158,76961.41642852132,76952.25816877211,25776.314148275847,102728.57231704796,102728.57231704796,102728.57231704796,130067.10728725186,125443.26354610451,4623.843741147335,0.0,90665.32266899696,55506.313444166786,39065.56580536686,27338.534970203895,66404.10077557075,20750.56162391565,1543.5960800031362,0.0,0.8788108103331254,2.729705930451695,0.001494314320929203,1.0,1.0,-6.167358081559371,334514.9256696204,1557931.7030596277,4.657286068599223,1557931.7030596277,4.657286068599223,0.7590224438336423,0.09216223124658879,3.9500421892661532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500421892661532,1.2841790944531706,1.2844964885430552,3.0759278097017777,6517.5219275386,15339.686030550016,6456.836500619929,0.0003175976321110107,22953.00108828482,2340.554734622406,19299.91639185159,1968.0437653889546,0.8408450083550183,0.8408450083550183,35666.91252723242,35405.22815468563,1.0092474229285742,0.8,4304.618485700181,4273.035954225843,1.0092474229285742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.684144799752,4632.441516551485,6.244739966537906,5.213716063715288,-3.6679107939098508,8.88162685762514,2.8877675442263513,3.5,0.825076441207529,0.6,0.0002471443183069022,1.0003587150336997,0.0002470556957146882,198.4720220399203,0.0,1.7609180107089375e-05,49.90441642349129,0.13259747387627477,8.326128998342206e-05,0.00016388302832348015,0.0006473448759824465,0.0921622312513698,0.0921622312513698,0.0921622312513698,0.09222223201616798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486339.69422527944,596.1042758384607,0.0,0.0921622312513698,0.09216223124658879,0.09216223124658879,0.37033788566096454,0.37033788566096454,0.5,10.294577821626971,0.38409801095349394,0.38409801095349394,-7.048583938740194e-12,0.00025359038647820853,0.3232803880382562,-7.048583938740194e-12,27338.534970203895,20750.56162391565,0.7590224438336423,1.0176739955430103,0.6295004663901446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482094032795332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.87872351318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.961951718257,260.961951718257,-12.188048281742965,245.43699799553562,276.48690544097576,123165.26889125344,123467.69544466604,-302.4265534126214,0.0,nan,276.48690544097576,3.3369054409757837,270.2769239518727,-2.8730760481273023,264.0669424627952,-9.083057537204752,257.8569609737326,-15.293039026267365,251.6469794846301,-21.503020515369883,245.43699799553562,-27.713002004464357,1.0,1.0,26022.012520719443,26022.012520719443,275.6637624988367,2.5137624988367406,275.6637624988367,275.6637624988367,76950.06401783226,76952.25816877211,-2.194150939845713,0.0,8546.071908451686,8546.071908451686,0.8838386983689164,3969.792400212484,275.6637624988367,2.5137624988367406,1.0,0.002,0.11951130882295427,0.004955486255949375,0.0001846102679634343,0.0018153897327229573,0.09230513398171715,0.09230513398171715,0.0,6.863914818466821e-13,1.0,1.0006544129094541,0.3232803880453048,0.09216223124658879,0.0,6.026479099528729e-05,77.4009920740512,0.0,1600149.2226678033,266.6596151207888,0.00025359039352679247,1.0,1284348.4694090113,2597.8506982807858,,,,,,,,,,,,,,,,,,,3.0,15339.686030550016,1543.5960800031362,0.37033788566096454,6.173730061729009,2.8877675442263513
2902.0,-29.457256576627774,5.21348283502965,35.03775576213232,24.444954748637997,5.061343200708939,-26.00539659891497,-39.52162602273745,1.6094832217909527,-6.490431838057361,-6.490667293980736,40.07891356945166,41798.947809650264,25777.987433914583,25777.987433914583,67576.93524356485,76960.45700587111,76951.74485116586,25777.987433914583,102729.73228508045,102729.73228508045,102729.73228508045,130068.6193839896,125443.85552166995,4624.763862319654,0.0,90665.68015117942,55505.16254419867,39067.24178553416,27338.887098909145,66406.12888444331,20750.822436536826,1543.6120092604604,0.0,0.8788100510515089,2.7297032389652,0.001494314320929203,1.0,1.0,-6.179202903046871,334514.54509655485,1557938.5680556262,4.657311889400624,1557938.5680556262,4.657311889400624,0.7590222075047381,0.09216518533918919,3.9500372302070472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500372302070472,1.284181250402936,1.2844985312122827,3.0759187840249567,6517.502803212467,15339.63500954205,6456.825568765518,0.00031760108610241603,22953.120405507427,2340.5669015930443,19299.883715807195,1968.04043335973,0.8408392137905718,0.8408392137905718,35666.87670496196,35405.22815468563,1.0092461558743546,0.8,4304.614162331638,4273.035954225843,1.0092461558743546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.93319988006,4632.441516551485,6.244768552616979,5.21348283502965,-3.6678274308957337,8.881310265925384,2.8880579522846963,3.5,0.8251594149384847,0.6,0.0002470556957146882,1.000357687917384,0.0002469673584745736,198.47486113575798,0.0,1.7589105075127758e-05,49.84752378291206,0.1326150629813499,8.323300022149434e-05,0.00016382269549319387,0.000647105746350988,0.09216518534008285,0.09216518534008285,0.09216518534008285,0.09222301309897096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486332.1044041215,596.1067488513684,0.0,0.09216518534008285,0.09216518533918919,0.09216518533918919,0.37034789126023687,0.37034789126023687,0.5,10.296312653040799,0.369579698033192,0.369579698033192,-5.0874859880423173e-11,0.0002354559233594955,0.3114643909338497,-5.0874859880423173e-11,27338.887098909145,20750.822436536826,0.7590222075047381,1.0176309985055583,0.6294441267971927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482300510959207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.8218308726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96015018987924,260.96015018987924,-12.189849810120734,245.4336662531167,276.4866341266484,123177.75362896376,123478.95181850628,-301.1981895425226,0.0,nan,276.4866341266484,3.3366341266484483,270.2760405519475,-2.87395944805246,264.06544697722416,-9.084553022775822,257.85485340251313,-15.295146597486848,251.64425982782586,-21.505740172174114,245.4336662531167,-27.716333746883265,1.0,1.0,26022.012520719443,26022.012520719443,275.6636736097114,2.513673609711418,275.6636736097114,275.6636736097114,76949.25512468703,76951.74485116586,-2.489726478830562,0.0,8546.071908451686,8546.071908451686,0.8838390123169197,3969.7874163580823,275.6636736097114,2.513673609711418,1.0,0.002,0.11945324155175802,0.004955725806620832,0.00018452055995813645,0.0018154794395884221,0.09226027997906822,0.09226027997906822,0.0,-4.534415377899226e-13,1.0,1.0006305118720182,0.31146439098472456,0.09216518533918919,0.0,5.806726511961045e-05,74.57860879322912,0.0,1600149.141699631,266.6595681619426,0.00023545597423435538,1.0,1284348.5678136833,2597.9989724699367,,,,,,,,,,,,,,,,,,,3.0,15339.63500954205,1543.6120092604604,0.37034789126023687,6.173730061729009,2.8880579522846963
2903.0,-29.460687126639083,5.2132362132942855,35.03787809850147,24.444385896809422,5.060977771581573,-26.008520636768413,-39.52465010862795,1.6088112825362684,-6.490478242296547,-6.490694733784214,40.079042179736085,41796.70156690862,25779.594612641686,25779.594612641686,67576.2961795503,76959.71256964434,76950.90229893182,25779.594612641686,102730.4969115735,102730.4969115735,102730.4969115735,130069.61593979993,125443.969745096,4625.6461947039425,0.0,90666.16392717008,55504.13821814711,39068.91745446997,27339.11902822643,66408.03648269639,20750.99615647899,1543.6222184999688,0.0,0.8788094144551085,2.7297006993352166,0.001494314320929203,1.0,1.0,-6.1920813005247055,334514.18280556996,1557944.1225445597,4.657333538082256,1557944.1225445597,4.657333538082256,0.7590221226607377,0.09216802355831431,3.9500411174765295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500411174765295,1.2841845732709323,1.2845017414540285,3.0759138520216167,6517.492352889214,15339.584073623337,6456.808443729286,0.0003176022866937195,22953.220290803416,2340.5770870586202,19299.83252792789,1968.0352136486865,0.840833324623329,0.840833324623329,35666.90478505126,35405.22815468563,1.0092471490831658,0.8,4304.617551300935,4273.035954225843,1.0092471490831658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.1783242657475,4632.441516551485,6.244787067726039,5.2132362132942855,-3.6677488086445753,8.88098502193886,2.8883437884040544,3.5,0.8252410824011583,0.6,0.0002469673584745736,1.0003555399968103,0.0002468795829084538,198.47768317696762,0.0,1.7532721464862903e-05,49.68773263142147,0.13263259570281477,8.320463681141127e-05,0.00016376272166316233,0.0006468694840793556,0.09216802354207443,0.09216802354207443,0.09216802354207443,0.09222347044215448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486324.712073334,596.1091562197602,0.0,0.09216802354207443,0.09216802355831431,0.09216802355831431,0.3703576526111592,0.3703576526111592,0.5,10.297976059376342,0.35539444357942784,0.35539444357942784,-2.1941559680271894e-11,0.0002164914876630064,0.2986134332595043,-2.1941559680271894e-11,27339.11902822643,20750.99615647899,0.7590221226607377,1.0175921433418427,0.6293922208918099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482506397784176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.66203972111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9583311230721,260.9583311230721,-12.19166887692785,245.43034441043267,276.48631783573063,123187.35997380484,123491.49041341255,-304.1304396077077,0.0,nan,276.48631783573063,3.3363178357306538,270.27512315064456,-2.8748768493554167,264.06392846561835,-9.086071534381631,257.8527337805206,-15.297266219479354,251.64153909548568,-21.508460904514294,245.43034441043267,-27.71965558956731,1.0,1.0,26022.012520719443,26022.012520719443,275.66354758049243,2.5135475804924567,275.66354758049243,275.66354758049243,76947.75571352965,76950.90229893182,-3.146585402166238,0.0,8546.071908451686,8546.071908451686,0.8838387662217552,3969.7913230639124,275.66354758049243,2.5135475804924567,1.0,0.002,0.11939756496071853,0.00495595553332161,0.00018443454539461313,0.0018155654540512884,0.09221727269730656,0.09221727269730656,0.0,-5.540984338026078e-13,1.0,1.0006045158261188,0.29861343328144585,0.09216802355831431,0.0,5.567659020617373e-05,71.50815410769499,0.0,1600149.0601946097,266.65952175770343,0.0002164915096045661,1.0,1284348.6614912306,2598.160357192671,,,,,,,,,,,,,,,,,,,4.0,15339.584073623337,1543.6222184999688,0.3703576526111592,6.173730061729009,2.8883437884040544
2904.0,-29.46411494359573,5.212977914515737,35.037995049539,24.44421958588066,5.061025503865384,-26.011600898847302,-39.52763357721267,1.6085114584762414,-6.490458344534261,-6.490655119870223,40.07913142750688,41794.15560082287,25780.99584916656,25780.99584916656,67575.15144998944,76958.65698462428,76949.79911792286,25780.99584916656,102730.79496708942,102730.79496708942,102730.79496708942,130069.94134057243,125443.45631228227,4626.485028290157,0.0,90666.45163483366,55502.934429584166,39070.57467249944,27339.14637348301,66409.72104598244,20751.025497062274,1543.621151950781,0.0,0.8788092897543226,2.7297049903263906,0.001494314320929203,1.0,1.0,-6.206010021441273,334514.7058334075,1557947.9770334084,4.657337778774024,1557947.9770334084,4.657337778774024,0.7590224366767085,0.09217069239767317,3.950031200337393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950031200337393,1.2841861557747505,1.2845032116226587,3.0759023390610656,6517.467958307324,15339.533439718889,6456.8014863801745,0.0003176071223425019,22953.350755074887,2340.5903907119036,19299.81173194581,1968.0330930486773,0.8408276394102812,0.840827639410281,35666.8331475699,35405.22815468563,1.0092446152248837,0.8,4304.608905415865,4273.035954225843,1.0092446152248837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.419641038622,4632.441516551485,6.24476145614902,5.212977914515737,-3.667624604477157,8.880602518992895,2.888625195572269,3.5,0.8253214844492197,0.6,0.0002468795829084538,1.000355266652155,0.0002467919059742394,198.48050304012287,0.0,1.742149100300548e-05,49.372505502517534,0.13265001719381778,8.317666311297952e-05,0.00016370291979547427,0.0006466316407784532,0.09217069240947307,0.09217069240947307,0.09217069240947307,0.09222353860692804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486317.5054179035,596.1115013412482,0.0,0.09217069240947307,0.09217069239767317,0.09217069239767317,0.37036714410373356,0.37036714410373356,0.5,10.299561446716943,0.34122827659354016,0.34122827659354016,-2.376054908381775e-11,0.0001967753359508606,0.28464509842893904,-2.376054908381775e-11,27339.14637348301,20751.025497062274,0.7590224366767085,1.0175490935009357,0.6293379183430747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482711048246977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.34681259221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9565355152688,260.9565355152688,-12.19346448473118,245.4270348955869,276.4860361349692,123201.42882493716,123501.63714703779,-300.20832210065885,0.0,nan,276.4860361349692,3.33603613496922,270.27423588707944,-2.8757641129205354,264.06243563923346,-9.087564360766521,257.85063539129527,-15.299364608704707,251.63883514344855,-21.51116485655143,245.4270348955869,-27.722965104413078,1.0,1.0,26022.012520719443,26022.012520719443,275.66345810808224,2.5134581080822613,275.66345810808224,275.66345810808224,76947.34758547944,76949.79911792286,-2.4515324434178183,0.0,8546.071908451686,8546.071908451686,0.8838393940556922,3969.78135633908,275.66345810808224,2.5134581080822613,1.0,0.002,0.11934448762491014,0.004956186618202128,0.00018435257134495275,0.0018156474295175527,0.09217628567247638,0.09217628567247638,0.0,8.625053796174065e-13,1.0,1.000576257947866,0.2846450984526996,0.09217069239767317,0.0,5.307733570887517e-05,68.16979789507602,0.0,1600149.0553237393,266.6595416554657,0.0001967753597114097,1.0,1284348.5262519913,2598.336814954552,,,,,,,,,,,,,,,,,,,3.0,15339.533439718889,1543.621151950781,0.37036714410373356,6.173730061729009,2.888625195572269
2905.0,-29.467532827243552,5.212706935347181,35.038108845821576,24.44391444968062,5.060930581560785,-26.01468648640566,-39.53062155107034,1.608084239302462,-6.4905138790836645,-6.4906959667924,40.07927428101199,41791.72326572278,25782.517491383915,25782.517491383915,67574.24075710669,76957.71367654538,76949.30393172645,25782.517491383915,102731.82142311036,102731.82142311036,102731.82142311036,130071.3006152178,125444.00079729977,4627.299817918032,0.0,90666.80830306548,55501.79889417488,39072.232676545114,27339.47919210744,66411.71186865255,20751.270737605737,1543.6366224652147,0.0,0.8788085266084539,2.7297010302014315,0.001494314320929203,1.0,1.0,-6.216914414664757,334514.1665253383,1557954.1466956253,4.657363731044304,1557954.1466956253,4.657363731044304,0.759022166874209,0.09217340104682185,3.95002626045938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95002626045938,1.2841883335086344,1.2845052772946508,3.0758932762355777,6517.448755267625,15339.48274621497,6456.790768733669,0.00031761060591533566,22953.469755545655,2340.602525382843,19299.77969618318,1968.0298263100226,0.8408218845222855,0.8408218845222855,35666.7974638362,35405.22815468563,1.0092433530714902,0.8,4304.604598767241,4273.035954225843,1.0092433530714902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.657575391468,4632.441516551485,6.244770126992014,5.212706935347181,-3.667566718113498,8.880273653460678,2.888902669129564,3.5,0.8254007626084469,0.6,0.0002467919059742394,1.0003542468703066,0.0002467045116730887,198.48331480161545,0.0,1.7402162007884434e-05,49.31772713034449,0.13266741935582566,8.314865588518996e-05,0.00016364325008904945,0.0006463951351986672,0.09217340105964911,0.09217340105964911,0.09217340105964911,0.09222424901058023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486310.84664247994,596.1136711191043,0.0,0.09217340105964911,0.09217340104682185,0.09217340104682185,0.3703763386192552,0.3703763386192552,0.5,10.301086887163352,0.3277519713425363,0.3277519713425363,-7.264588930411264e-11,0.00018208770870842272,0.2737815521276161,-7.264588930411264e-11,27339.47919210744,20751.270737605737,0.759022166874209,1.0175048776148605,0.6292824275991774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482915541171473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.29203422003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9547470356087,260.9547470356087,-12.195252964391273,245.4237358860573,276.4857581851672,123213.74271378052,123512.75927756076,-299.01656378025217,0.0,nan,276.4857581851672,3.335758185167208,270.2733537253634,-2.8766462746365846,264.0609492655493,-9.089050734450666,257.8485448056535,-15.301455194346488,251.63614034586138,-21.5138596541386,245.4237358860573,-27.726264113942676,1.0,1.0,26022.012520719443,26022.012520719443,275.6633593180253,2.513359318025323,275.6633593180253,275.6633593180253,76946.55458681234,76949.30393172645,-2.749344914103858,0.0,8546.071908451686,8546.071908451686,0.8838397067892465,3969.776391761677,275.6633593180253,2.513359318025323,1.0,0.002,0.11929343182260178,0.004956394399496123,0.0001842736894863474,0.0018157263117779797,0.0921368447431737,0.0921368447431737,0.0,1.2643271846135562e-12,1.0,1.0005542793904958,0.273781552200262,0.09217340104682185,0.0,5.1055799783936464e-05,65.5734483287866,0.0,1600148.96923307,266.6594861209163,0.00018208778135431203,1.0,1284348.665700812,2598.4731205735025,,,,,,,,,,,,,,,,,,,3.0,15339.48274621497,1543.6366224652147,0.3703763386192552,6.173730061729009,2.888902669129564
2906.0,-29.47094000106045,5.212424093575942,35.03821884816076,24.44357309667396,5.060802411966579,-26.01776575973313,-39.533600968401856,1.607628169328008,-6.490551236045917,-6.4907183156755,40.07939237783439,41789.32721736099,25783.94100247856,25783.94100247856,67573.26821983955,76956.80526912175,76948.60106140848,25783.94100247856,102732.54206388704,102732.54206388704,102732.54206388704,130072.24239886191,125444.16213547159,4628.080263390315,0.0,90667.19076570927,55500.690323506074,39073.889380225766,27339.700334974877,66413.58971520065,20751.43610321433,1543.6463657022664,0.0,0.8788079574415438,2.7296989559483302,0.001494314320929203,1.0,1.0,-6.228497370260129,334513.87145113206,1557959.247162679,4.657383086698919,1557959.247162679,4.657383086698919,0.7590220759174755,0.09217599930365095,3.950023725099674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950023725099674,1.2841906455118375,1.2845074776316803,3.0758857642397173,6517.432838249811,15339.432137447771,6456.777730132375,0.00031761323723759834,22953.581313849292,2340.613901163934,19299.74072293137,1968.025852144348,0.8408161000691714,0.8408161000691714,35666.77914939249,35405.22815468563,1.0092427052796116,0.8,4304.6023884079095,4273.035954225843,1.0092427052796116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.891851495806,4632.441516551485,6.244760562846327,5.212424093575942,-3.6675000415463854,8.879924135122327,2.889175886937909,3.5,0.8254788248394026,0.6,0.0002467045116730887,1.000353146503364,0.00024661741959369055,198.48611782200402,0.0,1.73463105871652e-05,49.15944420402617,0.13268476566641282,8.312073754025552e-05,0.0001635837741328332,0.0006461597888660375,0.0921759993139623,0.0921759993139623,0.0921759993139623,0.09222470130812506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486304.378423204,596.1157777823182,0.0,0.0921759993139623,0.09217599930365095,0.09217599930365095,0.3703853078752043,0.3703853078752043,0.5,10.30254794518771,0.3146521986486732,0.3146521986486732,-1.057287590811029e-11,0.0001670796295911714,0.262220945415379,-1.057287590811029e-11,27339.700334974877,20751.43610321433,0.7590220759174755,1.017461463980669,0.6292285569348814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483119446982675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.13375129372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95296233920544,260.95296233920544,-12.197037660794535,245.42044701942964,276.48547765898815,123225.69500947266,123524.07904760912,-298.38403813645806,0.0,nan,276.48547765898815,3.335477658988168,270.27247153108823,-2.8775284689117484,264.0594654031857,-9.09053459681428,257.84645927521404,-15.303540724785933,251.63345314732678,-21.5165468526732,245.42044701942964,-27.729552980570332,1.0,1.0,26022.012520719443,26022.012520719443,275.663254724302,2.513254724302044,275.663254724302,275.663254724302,76945.68846760322,76948.60106140848,-2.912593805260258,0.0,8546.071908451686,8546.071908451686,0.8838398672976508,3969.7738437251724,275.663254724302,2.513254724302044,1.0,0.002,0.11924452777229051,0.004956596498692822,0.0001841981384764045,0.001815801861035606,0.09209906923820224,0.09209906923820224,0.0,-4.879894231757387e-13,1.0,1.0005308894103306,0.26222094542595187,0.09217599930365095,0.0,4.890404677957151e-05,62.80985095996244,0.0,1600148.9039889874,266.65944876395406,0.0001670796401640473,1.0,1284348.7419981724,2598.61852064998,,,,,,,,,,,,,,,,,,,3.0,15339.432137447771,1543.6463657022664,0.3703853078752043,6.173730061729009,2.889175886937909
2907.0,-29.474329542695347,5.2121296813244085,35.0383248710307,24.443083733227127,5.060512731039354,-26.02084531532263,-39.53658028095958,1.6070285037133858,-6.490597273301546,-6.490749764936625,40.07949753331801,41787.04016889928,25785.32947229549,25785.32947229549,67572.36964119476,76956.01329138047,76947.77204189991,25785.32947229549,102733.1015141954,102733.1015141954,102733.1015141954,130072.98870770392,125444.16126506955,4628.82744263437,0.0,90667.62968664964,55499.62880494231,39075.55653523037,27339.88719350851,66415.44372873887,20751.575824160194,1543.654750565602,0.0,0.8788073882132761,2.7296959504362537,0.001494314320929203,1.0,1.0,-6.240271768081982,334513.4562231296,1557963.7887171009,4.657402444456215,1557963.7887171009,4.657402444456215,0.7590219987845223,0.0921785140875387,3.95002440324015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95002440324015,1.284193628053827,1.2845103490605987,3.075879148556704,6517.418820411365,15339.381629304731,6456.76337497522,0.00031761537742810975,22953.688491715708,2340.6248302647396,19299.697814405987,1968.0214766924473,0.8408103046868265,0.8408103046868265,35666.78404801343,35405.22815468563,1.0092428785465022,0.8,4304.602979619562,4273.035954225843,1.0092428785465022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.1226631714835,4632.441516551485,6.244747752901671,5.2121296813244085,-3.6674453197422316,8.879575001066641,2.8894450745624973,3.5,0.825555735589285,0.6,0.00024661741959369055,1.0003513284024639,0.0002465308063193482,198.488906405536,0.0,1.728656873278598e-05,48.99013578871547,0.1327020522351456,8.309282884154753e-05,0.00016352459075214302,0.0006459261240008235,0.09217851405526227,0.09217851405526227,0.09217851405526227,0.09222504097879954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486298.16206599376,596.1178019976049,0.0,0.09217851405526227,0.0921785140875387,0.0921785140875387,0.3703940335163035,0.3703940335163035,0.5,10.303943746966985,0.3018271530838206,0.3018271530838206,-4.035882739117369e-12,0.00015249163510588915,0.25047799685467,-4.035882739117369e-12,27339.88719350851,20751.575824160194,0.7590219987845223,1.0174195314749552,0.6291765562776396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483322719305205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.9644428784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95116765829096,260.95116765829096,-12.198832341709021,245.41716802880458,276.4851672877832,123235.95670549003,123536.01006014264,-300.05335465263107,0.0,nan,276.4851672877832,3.3351672877832357,270.27156743599693,-2.878432564003049,264.05796758420877,-9.09203241579121,257.84436773236376,-15.305632267636213,251.6307678805885,-21.51923211941147,245.41716802880458,-27.732831971195395,1.0,1.0,26022.012520719443,26022.012520719443,275.6631262691278,2.513126269127838,275.6631262691278,275.6631262691278,76944.43164114204,76947.77204189991,-3.3404007578646997,0.0,8546.071908451686,8546.071908451686,0.8838398243659746,3969.774525256351,275.6631262691278,2.513126269127838,1.0,0.002,0.11919780985009777,0.004956787705745231,0.00018412596096141034,0.0018158740359761974,0.09206298048070517,0.09206298048070517,0.0,-3.0623923535921804e-12,1.0,1.000507129137495,0.25047799685870586,0.0921785140875387,0.0,4.6717918565284376e-05,60.002104953993985,0.0,1600148.829171957,266.65940272669843,0.00015249163914177188,1.0,1284348.8493637848,2598.766153129564,,,,,,,,,,,,,,,,,,,3.0,15339.381629304731,1543.654750565602,0.3703940335163035,6.173730061729009,2.8894450745624973
2908.0,-29.47771389447526,5.211824831772168,35.03842635013426,24.442835489194863,5.060477659078398,-26.023894739190204,-39.539532352332,1.6066585024588553,-6.490591557037931,-6.4907431323239155,40.079578442607016,41784.59518936564,25786.58193432406,25786.58193432406,67571.1771236897,76955.04036799302,76946.7988325759,25786.58193432406,102733.38076689997,102733.38076689997,102733.38076689997,130073.33561806953,125443.79793153898,4629.537686530537,0.0,90667.96401031797,55498.489263368785,39077.19416327687,27339.954851169565,66417.14901444643,20751.631256203775,1543.6566106020773,0.0,0.8788071168886101,2.7296966372549902,0.001494314320929203,1.0,1.0,-6.252527925750599,334513.5437944498,1557967.283111425,4.657411671405319,1557967.283111425,4.657411671405319,0.7590221479577919,0.09218090335777228,3.9500185417165707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500185417165707,1.2841955361828024,1.2845121464260054,3.075870013890388,6517.399465149572,15339.33136082061,6456.752971555795,0.000317618912612785,22953.807191729316,2340.6369342975754,19299.666717889126,1968.0183057302063,0.8408046018981615,0.8408046018981615,35666.741706659486,35405.22815468563,1.0092413809099496,0.8,4304.597869466706,4273.035954225843,1.0092413809099496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.350069410815,4632.441516551485,6.244707157512403,5.211824831772168,-3.6673664417455547,8.879191273517723,2.8897103003559113,3.5,0.8256315143874032,0.6,0.0002465308063193482,1.0003508000879078,0.0002464443536184345,198.49169078785332,0.0,1.719177410441223e-05,48.72148781190426,0.13271924400925003,8.306518386794812e-05,0.0001634656224514001,0.000645692239616271,0.09218090333211407,0.09218090333211407,0.09218090333211407,0.09222514683693347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486292.1585610708,596.119755883528,0.0,0.09218090333211407,0.09218090335777228,0.09218090335777228,0.3704025114257727,0.3704025114257727,0.5,10.305271049640538,0.2891007919018307,0.2891007919018307,1.3528733688872308e-11,0.0001515752859972963,0.2382152065733294,1.3528733688872308e-11,27339.954851169565,20751.631256203775,0.7590221479577919,1.0173754538755082,0.6291235894554439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483524945083441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.69579490159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94938842629125,260.94938842629125,-12.200611573708727,245.41390032958503,276.4848765230109,123249.03134490697,123546.50178941022,-297.47044450323926,0.0,nan,276.4848765230109,3.334876523010905,270.27068128429386,-2.8793187157061197,264.0564860456628,-9.093513954337197,257.8422908069411,-15.307709193058884,251.62809556825422,-21.521904431745753,245.41390032958503,-27.736099670414944,1.0,1.0,26022.012520719443,26022.012520719443,275.6630190237701,2.5130190237701413,275.6630190237701,275.6630190237701,76943.85505309363,76946.7988325759,-2.943779482273385,0.0,8546.071908451686,8546.071908451686,0.8838401954469169,3969.768634425154,275.6630190237701,2.5130190237701413,1.0,0.002,0.1191533778687712,0.004956976282078306,0.00018405732897773742,0.0018159426703744555,0.0920286644888687,0.0920286644888687,0.0,-6.478073286131369e-13,1.0,1.00048231575451,0.23821520655980066,0.09218090335777228,0.0,4.443198056411685e-05,57.066162106388816,0.0,1600148.8345613757,266.65940844296205,0.00015157527246856262,1.0,1284348.8267204387,2598.7722731415533,,,,,,,,,,,,,,,,,,,3.0,15339.33136082061,1543.6566106020773,0.3704025114257727,6.173730061729009,2.8897103003559113
2909.0,-29.4810880755978,5.211509033943548,35.038524698478554,24.442511284165107,5.060355682553847,-26.02694369974609,-39.542484284006036,1.6062113053981968,-6.4906366845985985,-6.490787419512539,40.079691045423935,41782.201301596244,25787.895730039814,25787.895730039814,67570.09703163606,76954.12592958745,76946.20302093834,25787.895730039814,102734.09875097816,102734.09875097816,102734.09875097816,130074.30822782574,125444.08511101778,4630.223116807958,0.0,90668.32092050069,55497.363494907884,39078.841583992,27340.209476847584,66419.05106083959,20751.818655561292,1543.6686472034341,0.0,0.8788064499875007,2.729692143550174,0.001494314320929203,1.0,1.0,-6.262821025254766,334512.959066284,1557972.1463278069,4.657434350754386,1557972.1463278069,4.657434350754386,0.7590219333591604,0.09218329384838189,3.950013443189101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950013443189101,1.2841978047950657,1.284514304569432,3.075860609977799,6517.379539387234,15339.281083321863,6456.742973549888,0.00031762259569068655,22953.92717633343,2340.6491693221874,19299.636833180404,1968.0152583380059,0.8407989049071843,0.8407989049071843,35666.70487688081,35405.22815468563,1.0092400782211521,0.8,4304.593424502595,4273.035954225843,1.0092400782211521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.574347137489,4632.441516551485,6.244686149776015,5.211509033943548,-3.6673308806778975,8.878839914621445,2.889971886876526,3.5,0.8257062533932932,0.6,0.0002464443536184345,1.000349755339993,0.0002463581885264464,198.4944668706774,0.0,1.7160142777537123e-05,48.631844631540204,0.13273640415202756,8.303754870373964e-05,0.00016340680491469487,0.0006454590761216237,0.09218329387566847,0.09218329387566847,0.09218329387566847,0.09222564414659798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486286.5818474153,596.1215726904038,0.0,0.09218329387566847,0.09218329384838189,0.09218329384838189,0.3704107279797968,0.3704107279797968,0.5,10.306541557555267,0.2768884973948502,0.2768884973948502,8.128608897095546e-12,0.00015073491391603966,0.22796639425774856,8.128608897095546e-12,27340.209476847584,20751.818655561292,0.7590219333591604,1.0173300574520723,0.6290695310194045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483726866593534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.60615172123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94761485849557,260.94761485849557,-12.202385141504408,245.4106428355533,276.48458688143864,123260.96500395452,123557.48844611892,-296.52344216441395,0.0,nan,276.48458688143864,3.3345868814386677,270.2697980722371,-2.8802019277628688,264.0550092631166,-9.094990736883403,257.8402204539162,-15.309779546083803,251.6254316447118,-21.52456835528818,245.4106428355533,-27.739357164446687,1.0,1.0,26022.012520719443,26022.012520719443,275.6629050189798,2.5129050189798363,275.6629050189798,275.6629050189798,76943.04632024832,76946.20302093834,-3.1567006900149863,0.0,8546.071908451686,8546.071908451686,0.8838405182240843,3969.763510405047,275.6629050189798,2.5129050189798363,1.0,0.002,0.11911085641428128,0.004957147445240259,0.00018399162894226103,0.0018160083714047022,0.09199581447113052,0.09199581447113052,0.0,3.4696334347272817e-13,1.0,1.0004615762757219,0.22796639424961995,0.09218329384838189,0.0,4.2521456283966226e-05,54.61238891772145,0.0,1600148.7804681556,266.6593633154014,0.00015073490578743076,1.0,1284348.9779138728,2598.7716611094947,,,,,,,,,,,,,,,,,,,3.0,15339.281083321863,1543.6686472034341,0.3704107279797968,6.173730061729009,2.889971886876526
