time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2910.0,-29.484441216988028,5.211182579707226,35.038619371472564,24.441913270298414,5.059955712795245,-26.030001523989217,-39.54544494682921,1.605516020733647,-6.490689902509246,-6.490839175059417,40.079781670451176,41780.04470570949,25789.17451293012,25789.17451293012,67569.21921863961,76953.43396213697,76945.35314768468,25789.17451293012,102734.52766061481,102734.52766061481,102734.52766061481,130074.91368775733,125444.03695546123,4630.876732296099,0.0,90668.81829049597,55496.38990733804,39080.47598128659,27340.386027142515,66420.8620084291,20751.948920282306,1543.677180516353,0.0,0.8788058261536895,2.729686898423157,0.001494314320929203,1.0,1.0,-6.273831773585982,334512.2757331212,1557976.0603516854,4.657455565531058,1557976.0603516854,4.657455565531058,0.7590217965350067,0.09218559408625827,3.9500189203443523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500189203443523,1.2842012323760907,1.284517622336131,3.075856665419825,6517.3711813422215,15339.230896763558,6456.724705373632,0.0003176232728638024,22954.021263926425,2340.6587635865894,19299.58222837907,1968.0096901978832,0.8407930796295585,0.8407930796295585,35666.744441718874,35405.22815468563,1.009241477650464,0.8,4304.598199559398,4273.035954225843,1.009241477650464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.795349625426,4632.441516551485,6.244661618709317,5.211182579707226,-3.667305692111616,8.878488271818842,2.8902296625845127,3.5,0.8257799035955751,0.6,0.0002463581885264464,1.000347583615918,0.000246272588209735,198.49722571061895,0.0,1.7103293997039474e-05,48.47073518760987,0.1327535074460246,8.300984033725809e-05,0.00016334834818918832,0.000645229065954291,0.09218559406685702,0.09218559406685702,0.09218559406685702,0.092225911283409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486281.19278150145,596.1233274676207,0.0,0.09218559406685702,0.09218559408625827,0.09218559408625827,0.370418729454861,0.370418729454861,0.5,10.307751072595087,0.2649296219706798,0.2649296219706798,-3.871036824421026e-11,0.0001492725501748282,0.21700740147343822,-3.871036824421026e-11,27340.386027142515,20751.948920282306,0.7590217965350067,1.0172891042887215,0.6290199109491746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483928186628292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.4450422773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94582256568196,260.94582256568196,-12.204177434318012,245.407394798091,276.4842503332657,123270.12186896188,123569.77596037171,-299.65409140982104,0.0,nan,276.4842503332657,3.334250333265743,270.26887922622933,-2.881120773770647,264.0535081192137,-9.096491880786289,257.83813701217673,-15.311862987823247,251.62276590511541,-21.527234094884562,245.407394798091,-27.742605201908987,1.0,1.0,26022.012520719443,26022.012520719443,275.66275381736426,2.5127538173642847,275.66275381736426,275.66275381736426,76941.55512059397,76945.35314768468,-3.798027090713731,0.0,8546.071908451686,8546.071908451686,0.8838401714767773,3969.769014946074,275.66275381736426,2.5127538173642847,1.0,0.002,0.11907037809117546,0.004957308614576331,0.00018392908213851107,0.0018160709169053415,0.09196454106925553,0.09196454106925553,0.0,-9.561474875741105e-13,1.0,1.0004393985358215,0.2170074015121486,0.09218559408625827,0.0,4.047832229752411e-05,51.98829902260772,0.0,1600148.7160033174,266.65931009749073,0.00014927258888519646,1.0,1284349.1546038613,2598.7709458674663,,,,,,,,,,,,,,,,,,,4.0,15339.230896763558,1543.677180516353,0.370418729454861,6.173730061729009,2.8902296625845127
2911.0,-29.487792315226333,5.210847121252901,35.03870930877219,24.441735608875774,5.059988839447961,-26.03301419977252,-39.548361010942585,1.6052107232537367,-6.490675447778756,-6.490822433354958,40.07983434148025,41777.56656271682,25790.255010146095,25790.255010146095,67567.82157286291,76952.4177032702,76944.2514272618,25790.255010146095,102734.5064374079,102734.5064374079,102734.5064374079,130074.86678966548,125443.37476161293,4631.492028052555,0.0,90669.11371726255,55495.22254875637,39082.101298340196,27340.36035225759,66422.46165059779,20751.93665412622,1543.6745052177412,0.0,0.8788057166819454,2.729688631706638,0.001494314320929203,1.0,1.0,-6.28589527054578,334512.4967756223,1557978.3351765126,4.657459288349226,1557978.3351765126,4.657459288349226,0.7590220606734855,0.09218773685819588,3.9500103362892816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500103362892816,1.2842028360104119,1.2845191164316487,3.075846140132069,6517.348879520467,15339.181019228521,6456.716608072448,0.00031762758539132603,22954.14593837213,2340.6714768419524,19299.55802500396,1968.0072221404823,0.8407874584756889,0.8407874584756889,35666.6824338407,35405.22815468563,1.00923928439909,0.8,4304.590715865416,4273.035954225843,1.00923928439909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.013137064683,4632.441516551485,6.244593940559704,5.210847121252901,-3.6672328028365007,8.878079924089402,2.8904836972797954,3.5,0.8258524849370844,0.6,0.000246272588209735,1.0003473813066526,0.0002461870674245721,198.4999829366676,0.0,1.699142538716669e-05,48.1536995472304,0.13277049887141176,8.298255771730024e-05,0.00016329003049243477,0.0006449973082581093,0.0921877368672636,0.0921877368672636,0.0921877368672636,0.0922257985221793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486275.9463081028,596.1250340682494,0.0,0.0921877368672636,0.09218773685819588,0.09218773685819588,0.3704264984776164,0.3704264984776164,0.5,10.308892921211596,0.25292167251512865,0.25292167251512865,5.7980287238024175e-12,0.00014698557617975894,0.20492716280915602,5.7980287238024175e-12,27340.36035225759,20751.93665412622,0.7590220606734855,1.0172435633037822,0.6289674535472569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484128256612312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.128006636915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94405451049363,260.94405451049363,-12.205945489506348,245.40415878797359,276.4839502330111,123283.97091260165,123579.57270359196,-295.60179099031257,0.0,nan,276.4839502330111,3.3339502330111372,270.2679919439955,-2.8820080560044516,264.0520336550092,-9.097966344990766,257.83607536600033,-15.313924633999648,251.62011707697204,-21.52988292302794,245.40415878797359,-27.74584121202639,1.0,1.0,26022.012520719443,26022.012520719443,275.66264164365185,2.5126416436518753,275.66264164365185,275.66264164365185,76941.20544937339,76944.2514272618,-3.0459778884105617,0.0,8546.071908451686,8546.071908451686,0.883840714915417,3969.760387970728,275.66264164365185,2.5126416436518753,1.0,0.002,0.11903215219798488,0.004957472874162225,0.0001838700405858308,0.0018161299590925726,0.09193502029291539,0.09193502029291539,0.0,-3.215964820835193e-13,1.0,1.000414950625551,0.204927162803358,0.09218773685819588,0.0,3.822589278393268e-05,49.09539089621482,0.0,1600148.7296747605,266.6593245522212,0.0001469855703817302,1.0,1284349.097448703,2598.7711772318157,,,,,,,,,,,,,,,,,,,3.0,15339.181019228521,1543.6745052177412,0.3704264984776164,6.173730061729009,2.8904836972797954
2912.0,-29.491133747708613,5.21050151265065,35.03879682277411,24.441419436503224,5.059872227502005,-26.036033150229496,-39.5512817549519,1.6047716285485876,-6.490744261403904,-6.4908891121286265,40.07994427835655,41775.18319395313,25791.473023616647,25791.473023616647,67566.65621756978,76951.5092164448,76943.7849619422,25791.473023616647,102735.25798555886,102735.25798555886,102735.25798555886,130075.91355393124,125443.82452519727,4632.089028733971,0.0,90669.4649045111,55494.09577546748,39083.74347671513,27340.655568372382,66424.39904508751,20752.15132056495,1543.6891611370604,0.0,0.8788049388571626,2.7296818775304947,0.001494314320929203,1.0,1.0,-6.2948481781461965,334511.61641080375,1557983.0832786157,4.657485739943043,1557983.0832786157,4.657485739943043,0.7590217165301258,0.09218993701603671,3.9500050018117547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500050018117547,1.2842050648527326,1.2845212359909575,3.0758366478368666,6517.328766485977,15339.131070853247,6456.706903124341,0.0003176313263660611,22954.26584597326,2340.6837040144455,19299.529016264612,1968.0042640722993,0.8407818026404109,0.8407818026404108,35666.64389963438,35405.22815468563,1.0092379214243574,0.8,4304.586065194945,4273.035954225843,1.0092379214243574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.22812184069,4632.441516551485,6.244563801992211,5.21050151265065,-3.667227483024404,8.877728995675053,2.8907344716122525,3.5,0.8259241347463578,0.6,0.0002461870674245721,1.0003463886373847,0.00024610182055029376,198.50273227672926,0.0,1.697587439556915e-05,48.109628037042974,0.13278747474580732,8.295523962098548e-05,0.0001632318278035866,0.0006447665362790421,0.09218993703386186,0.09218993703386186,0.09218993703386186,0.09222636430117945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486271.21280311584,596.1265768545312,0.0,0.09218993703386186,0.09218993701603671,0.09218993701603671,0.3704340077094273,0.3704340077094273,0.5,10.309985736913363,0.241568396508967,0.241568396508967,-6.201616997714154e-11,0.00014485072472325555,0.19604093398243094,-6.201616997714154e-11,27340.655568372382,20752.15132056495,0.7590217165301258,1.0171963493671492,0.6289132275867035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44843282099496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.08393512673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9422935521969,260.9422935521969,-12.207706447803105,245.4009329267118,276.4836541776766,123295.91905838453,123590.33431487034,-294.4152564858135,0.0,nan,276.4836541776766,3.3336541776766353,270.26710992749804,-2.8828900725019366,264.05056567732674,-9.099434322673233,257.8340214270828,-15.315978572917174,251.61747717688536,-21.53252282311462,245.4009329267118,-27.749067073288188,1.0,1.0,26022.012520719443,26022.012520719443,275.66252038245426,2.5125203824542837,275.66252038245426,275.66252038245426,76940.4470679328,76943.7849619422,-3.3378940094116842,0.0,8546.071908451686,8546.071908451686,0.8838410526299828,3969.7550268208133,275.66252038245426,2.5125203824542837,1.0,0.002,0.11899558303600874,0.0049576148202714965,0.00018381352667669071,0.0018161864725978272,0.09190676333834535,0.09190676333834535,0.0,-7.254821743352124e-13,1.0,1.0003969655614169,0.1960409340444471,0.09218993701603671,0.0,3.656916187424975e-05,46.96757837213744,0.0,1600148.6459694256,266.6592557385961,0.00014485078673942553,1.0,1284349.325085565,2598.7702557568628,,,,,,,,,,,,,,,,,,,3.0,15339.131070853247,1543.6891611370604,0.3704340077094273,6.173730061729009,2.8907344716122525
2913.0,-29.494464789818206,5.210146528845656,35.03888121827144,24.44106687270107,5.059725451725163,-26.039045765626145,-39.55419771429149,1.6043064261159152,-6.490792952472816,-6.4909350434447735,40.08002930491069,41772.85792221469,25792.598046770658,25792.598046770658,67565.45596898535,76950.6373644472,76943.09979566699,25792.598046770658,102735.69784243764,102735.69784243764,102735.69784243764,130076.53223891568,125443.87547863854,4632.65676027714,0.0,90669.8475382344,55493.021710081404,39085.36203128111,27340.834396478032,66426.19642775915,20752.28288790518,1543.6978015986672,0.0,0.8788043677577321,2.729677242071595,0.001494314320929203,1.0,1.0,-6.304567777108275,334511.00997882715,1557986.755527752,4.657505161418647,1557986.755527752,4.657505161418647,0.7590215641179712,0.09219203652201198,3.9500028092854476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500028092854476,1.2842074151649285,1.2845234774014327,3.075829311247323,6517.313221133101,15339.081204412012,6456.693954690853,0.000317633881643577,22954.375456415564,2340.6948811689585,19299.490312530408,1968.0003173897721,0.8407761016706884,0.8407761016706885,35666.62806166772,35405.22815468563,1.009237361227423,0.8,4304.584153720158,4273.035954225843,1.009237361227423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.439995042532,4632.441516551485,6.244515857324557,5.210146528845656,-3.6672107129062526,8.877357241751909,2.890981624885995,3.5,0.8259947499674272,0.6,0.00024610182055029376,1.0003453207542128,0.0002460168658206395,198.50547313399187,0.0,1.692173746229883e-05,47.95620396815489,0.1328043964832696,8.29279745688664e-05,0.00016317384598142734,0.000644537150028549,0.09219203653261634,0.09219203653261634,0.09219203653261634,0.09222666396689783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486266.6190713437,596.1280730198168,0.0,0.09219203653261634,0.09219203652201198,0.09219203652201198,0.37044133121734785,0.37044133121734785,0.5,10.311024554550812,0.23054360414050734,0.23054360414050734,8.86757334228605e-12,0.00014209097196271614,0.1863672663365037,8.86757334228605e-12,27340.834396478032,20752.28288790518,0.7590215641179712,1.0171507568172322,0.6288612048959352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484527591787324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.93051105784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94053660288677,260.94053660288677,-12.209463397113211,245.39771688955804,276.4833563162051,123307.56234474973,123601.30734001465,-293.7449952649121,0.0,nan,276.4833563162051,3.3333563162051405,270.2662284309199,-2.883771569080068,264.0491005455859,-9.100899454414105,257.83197266018766,-15.318027339812318,251.61484477486408,-21.535155225135895,245.39771688955804,-27.752283110441937,1.0,1.0,26022.012520719443,26022.012520719443,275.662394277898,2.512394277898011,275.662394277898,275.662394277898,76939.62188193893,76943.09979566699,-3.477913728056592,0.0,8546.071908451686,8546.071908451686,0.8838411914341971,3969.752823331875,275.662394277898,2.512394277898011,1.0,0.002,0.11896081760301093,0.004957752968847292,0.00018375980685583312,0.0018162401909690433,0.09187990342791656,0.09187990342791656,0.0,-2.175123796355205e-12,1.0,1.0003773859985343,0.18636726632763612,0.09219203652201198,0.0,3.47654303746362e-05,44.650962489400676,0.0,1600148.58495491,266.65920704752716,0.0001420909630951428,1.0,1284349.4818915476,2598.76962100588,,,,,,,,,,,,,,,,,,,3.0,15339.081204412012,1543.6978015986672,0.37044133121734785,6.173730061729009,2.890981624885995
2914.0,-29.49778811092151,5.209782567645192,35.03896241637805,24.440705158654623,5.059565986520935,-26.042052701211247,-39.55710892388595,1.6038305749837978,-6.490840761262575,-6.4909796437635,40.08010581788311,41770.54337405846,25793.67533367752,25793.67533367752,67564.21870773598,76949.77375368547,76942.36672132615,25793.67533367752,102736.04205500367,102736.04205500367,102736.04205500367,130077.0289337983,125443.83198898275,4633.196944815544,0.0,90670.2292854667,55491.95000538273,39086.97697787108,27340.986878794633,66427.96385666571,20752.395230407434,1543.7052028901992,0.0,0.8788038361738327,2.729672747947259,0.001494314320929203,1.0,1.0,-6.314269312358874,334510.4211197655,1557990.0600855676,4.657523239097406,1557990.0600855676,4.657523239097406,0.7590214399503905,0.09219406468532193,3.950000319956694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950000319956694,1.2842098146545642,1.2845257683762403,3.0758216257825386,6517.296936555453,15339.031434743494,6456.681584111166,0.0003176366318471822,22954.486567348118,2340.706211330895,19299.453336039882,1967.9965468370833,0.8407704210423342,0.8407704210423342,35666.61007971224,35405.22815468563,1.0092367251965888,0.8,4304.581983488632,4273.035954225843,1.0092367251965888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.648942882736,4632.441516551485,6.244460783364559,5.209782567645192,-3.6671970071355218,8.876979574780714,2.8912253739592395,3.5,0.8260643925597827,0.6,0.0002460168658206395,1.0003445295698683,0.000245932134927976,198.50820770433486,0.0,1.686397880498583e-05,47.792515933329845,0.1328212604620746,8.29007621914527e-05,0.00016311610362918682,0.0006443086615253772,0.09219406472531738,0.09219406472531738,0.09219406472531738,0.09222689851984327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486262.2434018157,596.1294979389993,0.0,0.09219406472531738,0.09219406468532193,0.09219406468532193,0.37044844862651244,0.37044844862651244,0.5,10.312009570568675,0.21979195635668702,0.21979195635668702,-5.059064278611913e-12,0.00013888250094851173,0.17671033140464942,-5.059064278611913e-12,27340.986878794633,20752.395230407434,0.7590214399503905,1.0171050681836646,0.6288096299954105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484726358841136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.76682302302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93878248194716,260.93878248194716,-12.21121751805282,245.3945101085036,276.483054855385,123319.02472913332,123612.29684370015,-293.27211456682824,0.0,nan,276.483054855385,3.333054855385001,270.2653459060363,-2.884654093963661,264.04763695666327,-9.102363043336709,257.82992800723355,-15.32007199276643,251.61221905786115,-21.537780942138824,245.3945101085036,-27.75548989149638,1.0,1.0,26022.012520719443,26022.012520719443,275.6622638984811,2.5122638984811374,275.6622638984811,275.6622638984811,76938.77544515106,76942.36672132615,-3.5912761750951177,0.0,8546.071908451686,8546.071908451686,0.8838413490283338,3969.7503215564775,275.6622638984811,2.5122638984811374,1.0,0.002,0.11892785289031566,0.004957883782767084,0.0001837088691357247,0.001816291132433285,0.09185443456786234,0.09185443456786234,0.0,1.5690096791254327e-12,1.0,1.0003578394022734,0.1767103314097085,0.09219406468532193,0.0,3.2964714296060165e-05,42.33821874613102,0.0,1600148.5243329485,266.6591592387374,0.000138882506007576,1.0,1284349.6341538487,2598.7690046479324,,,,,,,,,,,,,,,,,,,3.0,15339.031434743494,1543.7052028901992,0.37044844862651244,6.173730061729009,2.8912253739592395
2915.0,-29.501097583924153,5.209409962708039,35.03904044058505,24.44034337475898,5.059402667125489,-26.045047558889806,-39.56000696690751,1.6033526398934923,-6.490890442289697,-6.49102572561506,40.08017661416013,41768.22848641816,25794.712582099994,25794.712582099994,67562.94106851815,76948.91460631881,76941.61662042484,25794.712582099994,102736.32920252484,102736.32920252484,102736.32920252484,130077.45549649614,125443.74520342331,4633.710293072824,0.0,90670.60657086442,55490.86728549452,39088.59920596655,27341.126293971305,66429.72549993786,20752.497806009058,1543.7120611679236,0.0,0.8788033182839471,2.7296681083141934,0.001494314320929203,1.0,1.0,-6.323817087039117,334509.8127011528,1557993.117747633,4.657540851094631,1557993.117747633,4.657540851094631,0.7590213213193403,0.09219602737138598,3.9499972835369945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499972835369945,1.2842122234310909,1.2845280689272847,3.075813492090582,6517.279702238214,15338.98170871773,6456.6699169934955,0.000317639630148273,22954.599728148198,2340.717750521146,19299.418462244405,1967.9929906996176,0.840764756990225,0.840764756990225,35666.58814577867,35405.22815468563,1.009235949382405,0.8,4304.579336295219,4273.035954225843,1.009235949382405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.855055129927,4632.441516551485,6.24440030885777,5.209409962708039,-3.667188360766602,8.87659832347464,2.8914658232118424,3.5,0.8261330923462407,0.6,0.000245932134927976,1.000343102989294,0.0002458477838184366,198.51093094548654,0.0,1.6819777639824726e-05,47.66724983126327,0.1328380802397144,8.287368108617633e-05,0.00016305845384179967,0.0006440804497328511,0.09219602740631429,0.09219602740631429,0.09219602740631429,0.09222709715015912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486258.09507608466,596.1308487350334,0.0,0.09219602740631429,0.09219602737138598,0.09219602737138598,0.37045536021030356,0.37045536021030356,0.5,10.312941663615545,0.2092908839247798,0.2092908839247798,3.694822225952521e-12,0.00013528332533496723,0.1672086385759144,3.694822225952521e-12,27341.126293971305,20752.497806009058,0.7590213213193403,1.0170588627312835,0.6287581074899553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484924670353028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.64155692095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9370315836532,260.9370315836532,-12.212968416346769,245.3913132576277,276.4827499096945,123330.43971177071,123623.17302399945,-292.73331222876254,0.0,nan,276.4827499096945,3.3327499096945417,270.26446257927324,-2.8855374207267346,264.04617524884384,-9.10382475115614,257.8278879184373,-15.322112081562693,251.60960058804258,-21.540399411957395,245.3913132576277,-27.758686742372277,1.0,1.0,26022.012520719443,26022.012520719443,275.6621300452056,2.512130045205595,275.6621300452056,275.6621300452056,76937.93331123218,76941.61662042484,-3.683309192667366,0.0,8546.071908451686,8546.071908451686,0.8838415412576203,3969.7472699546797,275.6621300452056,2.512130045205595,1.0,0.002,0.11889666003249656,0.004958006840763899,0.0001836606678647365,0.001816339332996621,0.09183033393236825,0.09183033393236825,0.0,8.613574263571788e-13,1.0,1.000338606142995,0.16720863857221957,0.09219602737138598,0.0,3.1192858228050545e-05,40.062540960671015,0.0,1600148.4609579127,266.6591095577103,0.000135283321640145,1.0,1284349.79147388,2598.7683678165195,,,,,,,,,,,,,,,,,,,3.0,15338.98170871773,1543.7120611679236,0.37045536021030356,6.173730061729009,2.8914658232118424
2916.0,-29.50439669973178,5.209029010211414,35.0391153616248,24.439976561721437,5.059235647131607,-26.048033464954774,-39.56289599938316,1.6028724110100043,-6.490943406028407,-6.491074748401747,40.080243104071336,41765.92871793504,25795.714289130075,25795.714289130075,67561.64300706511,76948.06401907315,76940.86370509262,25795.714289130075,102736.5779942227,102736.5779942227,102736.5779942227,130077.83734502362,125443.63980195217,4634.197543071459,0.0,90670.98931081091,55489.79758634425,39090.21302718518,27341.259350800927,66431.47237798611,20752.595391284714,1543.7187289848002,0.0,0.8788028008444847,2.729663174070745,0.001494314320929203,1.0,1.0,-6.333150798239615,334509.1654539761,1557995.9894225183,4.657558447787516,1557995.9894225183,4.657558447787516,0.7590211966837144,0.09219792829641597,3.9499949588231185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499949588231185,1.2842146421535188,1.2845303799140155,3.0758058888032243,6517.263591784672,15338.932149338212,6456.6575224947155,0.00031764234091814797,22954.710134067078,2340.7290087916954,19299.38141425811,1967.9892128563895,0.840759099180081,0.8407590991800808,35666.571352933235,35405.22815468563,1.009235355411157,0.8,4304.57730957668,4273.035954225843,1.009235355411157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.058405517917,4632.441516551485,6.244335411640357,5.209029010211414,-3.667185761611151,8.876214771822564,2.89170305833521,3.5,0.82620087381006,0.6,0.0002458477838184366,1.0003420382835422,0.0002457637232163907,198.5136457292686,0.0,1.674461728095367e-05,47.45424537422271,0.13285482485699537,8.284669232036598e-05,0.0001630010914980706,0.0006438534897000447,0.09219792832577382,0.09219792832577382,0.09219792832577382,0.09222727449322458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486254.17505875905,596.1321251643034,0.0,0.09219792832577382,0.09219792829641597,0.09219792829641597,0.3704620689792874,0.3704620689792874,0.5,10.313822047885308,0.199034197727201,0.199034197727201,-1.432454155292362e-11,0.00013134237332224075,0.15792395016211458,-1.432454155292362e-11,27341.259350800927,20752.595391284714,0.7590211966837144,1.017012578355158,0.6287069550452314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485122160652741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.42855246391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9352839273241,260.9352839273241,-12.214716072675856,245.38812628674071,276.48244156793197,123341.82830557841,123634.01960788728,-292.1913023088702,0.0,nan,276.48244156793197,3.332441567931994,270.26357851169274,-2.886421488307235,264.04471545544976,-9.105284544550216,257.8258523991565,-15.324147600843503,251.60698934297298,-21.543010657026997,245.38812628674071,-27.761873713259263,1.0,1.0,26022.012520719443,26022.012520719443,275.66199292167033,2.5119929216703554,275.66199292167033,275.66199292167033,76937.09494724374,76940.86370509262,-3.768757848883979,0.0,8546.071908451686,8546.071908451686,0.8838416884303064,3969.744933617234,275.66199292167033,2.5119929216703554,1.0,0.002,0.11886719864185799,0.004958122057103509,0.00018361514010447385,0.0018163848600282189,0.09180757005223693,0.09180757005223693,0.0,1.3269246812441793e-13,1.0,1.0003198112871718,0.15792395017643912,0.09219792829641597,0.0,2.9461390705508397e-05,37.83873593981491,0.0,1600148.3932466866,266.65905659397157,0.0001313423876467823,1.0,1284349.9588340954,2598.767690342704,,,,,,,,,,,,,,,,,,,3.0,15338.932149338212,1543.7187289848002,0.3704620689792874,6.173730061729009,2.89170305833521
2917.0,-29.507685239032966,5.20864000084322,35.03918725163887,24.439609434362524,5.0590672895632665,-26.051009986279684,-39.565775951463706,1.6023920349733725,-6.490999381963775,-6.491126471458423,40.08030546976241,41763.63730590813,25796.68111371392,25796.68111371392,67560.31841962205,76947.21755201336,76940.10961062092,25796.68111371392,102736.79072433483,102736.79072433483,102736.79072433483,130078.17703518478,125443.51773341243,4634.659301772344,0.0,90671.37143284369,55488.73144039945,39091.82221382693,27341.386310849946,66433.20852467687,20752.688196951975,1543.7252116621853,0.0,0.8788022844648675,2.7296579693080023,0.001494314320929203,1.0,1.0,-6.3422690950150695,334508.4825565625,1557998.6829788736,4.657576008451234,1557998.6829788736,4.657576008451234,0.7590210664891062,0.09219976883550275,3.949992629142156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949992629142156,1.2842170609726418,1.2845326913701516,3.0757982814451212,6517.24747270571,15338.882687132069,6456.645180954415,0.00031764505662049114,22954.820412547288,2340.7402540671164,19299.344524568256,1967.9854511549058,0.8407534529879868,0.8407534529879868,35666.554524205494,35405.22815468563,1.009234760170804,0.8,4304.575278527525,4273.035954225843,1.009234760170804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.259058552245,4632.441516551485,6.244266154239694,5.20864000084322,-3.667188914986362,8.875828915829581,2.8919371542699084,3.5,0.826267758362831,0.6,0.0002457637232163907,1.0003409507503627,0.00024567995845020804,198.5163518745993,0.0,1.668717657432169e-05,47.29145841162767,0.1328715120335697,8.28197964679795e-05,0.00016294392674841122,0.0006436273096197037,0.092199768870839,0.092199768870839,0.092199768870839,0.09222743174485322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486250.47839254513,596.1333288464509,0.0,0.092199768870839,0.09219976883550275,0.09219976883550275,0.3704685792977749,0.3704685792977749,0.5,10.3146519348463,0.18901655403533368,0.18901655403533368,-8.58335624798201e-12,0.0001270894946401313,0.1488573764433454,-8.58335624798201e-12,27341.386310849946,20752.688196951975,0.7590210664891062,1.016966061401754,0.628656032628544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485319038001403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.26576550132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9335397632978,260.9335397632978,-12.216460236702176,245.38494921410668,276.482130312524,123353.19510364394,123644.80251807309,-291.60741442916793,0.0,nan,276.482130312524,3.3321303125240433,270.26269409284026,-2.887305907159714,264.0432578731632,-9.106742126836764,257.82382165337515,-15.326178346624829,251.6043854337774,-21.545614566222582,245.38494921410668,-27.765050785893294,1.0,1.0,26022.012520719443,26022.012520719443,275.66185295989067,2.511852959890689,275.66185295989067,275.66185295989067,76936.2653700434,76940.10961062092,-3.844240577513119,0.0,8546.071908451686,8546.071908451686,0.8838418359174348,3969.742592287867,275.66185295989067,2.511852959890689,1.0,0.002,0.11883942811685906,0.004958229651306379,0.00018357222322826013,0.0018164277776546078,0.09178611161413007,0.09178611161413007,0.0,8.828679974592912e-13,1.0,1.0003014571430078,0.14885737645192876,0.09219976883550275,0.0,2.777052537741985e-05,35.667078028970955,0.0,1600148.3215589307,266.6590006180362,0.00012708950322348755,1.0,1284350.1354126981,2598.766975553134,,,,,,,,,,,,,,,,,,,3.0,15338.882687132069,1543.7252116621853,0.3704685792977749,6.173730061729009,2.8919371542699084
2918.0,-29.51096323616186,5.208243209834463,35.03925619214753,24.43924209745603,5.058895846708655,-26.05397732777167,-39.56864692792294,1.6019099366669873,-6.491058657057181,-6.491181215646055,40.08036412616125,41761.34975199369,25797.614910370277,25797.614910370277,67558.96466236396,76946.37409845265,76939.35746132673,25797.614910370277,102736.972371697,102736.972371697,102736.972371697,130078.48137938532,125443.38514112888,4635.096238256452,0.0,90671.74967822182,55487.662277747026,39093.43044497199,27341.50900768832,66434.93945266031,20752.77753452753,1543.731603423799,0.0,0.8788017658352715,2.729652460935615,0.001494314320929203,1.0,1.0,-6.351162538021811,334507.7597722414,1558001.2163337774,4.657593645643929,1558001.2163337774,4.657593645643929,0.7590209278021902,0.09220155103671851,3.9499898723279294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499898723279294,1.2842194872397266,1.2845350106556104,3.075790323675863,6517.230611147557,15338.833326838077,6456.633422109065,0.00031764796826382345,22954.932191961383,2340.7516523951995,19299.309376592602,1967.9818670588431,0.8407478277522882,0.8407478277522881,35666.534610027215,35405.22815468563,1.0092340557966428,0.8,4304.572875097178,4273.035954225843,1.0092340557966428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.457077730289,4632.441516551485,6.2441928900645385,5.208243209834463,-3.6671979565855604,8.875441166420023,2.8921681847941887,3.5,0.8263337670840539,0.6,0.00024567995845020804,1.000339866690765,0.00024559648838443733,198.51904940911427,0.0,1.662867579821424e-05,47.125667212139156,0.1328881407093679,8.279299247240282e-05,0.00016288696597780523,0.0006434018659465546,0.0922015510665413,0.0922015510665413,0.0922015510665413,0.09222757306887326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486247.0009653427,596.1344611379363,0.0,0.0922015510665413,0.09220155103671851,0.09220155103671851,0.3704748955307126,0.3704748955307126,0.5,10.315432594047495,0.1792358335502513,0.1792358335502513,-1.9667822925839573e-11,0.0001225585888846581,0.1400186776242549,-1.9667822925839573e-11,27341.50900768832,20752.77753452753,0.7590209278021902,1.0169191876889507,0.6286052203261457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485515289263173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.099974301826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9317991345783,260.9317991345783,-12.218200865421693,245.38178203298665,276.4818162361871,123364.50343288232,123655.51978375987,-291.0163508775265,0.0,nan,276.4818162361871,3.3318162361871373,270.2618093955395,-2.888190604460476,264.0418025548993,-9.1081974451007,257.82179571423427,-15.328204285765707,251.60178887362292,-21.548211126377055,245.38178203298665,-27.768217967013328,1.0,1.0,26022.012520719443,26022.012520719443,275.66171020459075,2.51171020459077,275.66171020459075,275.66171020459075,76935.43889407002,76939.35746132673,-3.9185672567109577,0.0,8546.071908451686,8546.071908451686,0.8838420104454413,3969.739821689569,275.66171020459075,2.51171020459077,1.0,0.002,0.11881330602702021,0.00495832973504054,0.0001835318515722157,0.0018164681485035293,0.09176592578610784,0.09176592578610784,0.0,7.57449658550513e-14,1.0,1.000283563528148,0.14001867764392273,0.09220155103671851,0.0,2.6122089462071e-05,33.54991401989661,0.0,1600148.245606838,266.6589413429428,0.00012255860855248102,1.0,1284350.3223052174,2598.76621901317,,,,,,,,,,,,,,,,,,,3.0,15338.833326838077,1543.731603423799,0.3704748955307126,6.173730061729009,2.8921681847941887
2919.0,-29.514230709044906,5.207838910942503,35.039322254010614,24.438874481152766,5.0587214930784326,-26.056935488869893,-39.571512665692694,1.6014262709790543,-6.4911207866080645,-6.491238556338265,40.0804189286571,41759.08181553094,25798.515856186696,25798.515856186696,67557.59767171764,76945.53375830875,76938.60480397072,25798.515856186696,102737.12066015742,102737.12066015742,102737.12066015742,130078.74685953569,125443.237946084,4635.50891345169,0.0,90672.12436884869,55486.606070505295,39095.020331492655,27341.62619937827,66436.64653087093,20752.86253729932,1543.7378336755498,0.0,0.8788012478001316,2.7296466918869084,0.001494314320929203,1.0,1.0,-6.359846777085181,334507.0027082207,1558003.5832437882,4.657611262634113,1558003.5832437882,4.657611262634113,0.7590207834006313,0.09220327573708795,3.949986729959389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949986729959389,1.2842219202332352,1.284537337047219,3.0757820496024615,6517.213079378881,15338.784068120962,6456.622193859718,0.00031765105704798907,22955.045312210685,2340.7631874504227,19299.275814603912,1967.9784446884423,0.8407422225534826,0.8407422225534825,35666.5119107477,35405.22815468563,1.0092332529122179,0.8,4304.570135534618,4273.035954225843,1.0092332529122179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.652522956741,4632.441516551485,6.244115571878844,5.207838910942503,-3.6672124592319757,8.875051370174479,2.892396219507953,3.5,0.8263989198594152,0.6,0.00024559648838443733,1.0003387844038558,0.00024551331230329,198.52173834695114,0.0,1.657039811091769e-05,46.96050824634074,0.13290471110747884,8.276624538312746e-05,0.00016283024300130987,0.0006431772990912367,0.09220327577196247,0.09220327577196247,0.09220327577196247,0.09222769599682741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486243.7364144036,596.1355240987884,0.0,0.09220327577196247,0.09220327573708795,0.09220327573708795,0.3704810222874607,0.3704810222874607,0.5,10.316165200967221,0.169686856010685,0.169686856010685,5.172751116333529e-12,0.00011776973019550496,0.13139177925307877,5.172751116333529e-12,27341.62619937827,20752.86253729932,0.7590207834006313,1.016872482272654,0.6285549315937683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485710916438488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.934815336026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9300620904806,260.9300620904806,-12.219937909519388,245.37862473625293,276.48149944470885,123375.75581585013,123666.17285090861,-290.4170350584618,0.0,nan,276.48149944470885,3.331499444708868,270.26092450305407,-2.8890754969459067,264.04034956133484,-9.109650438665142,257.81977461959747,-15.33022538040251,251.59919967793522,-21.55080032206476,245.37862473625293,-27.771375263747046,1.0,1.0,26022.012520719443,26022.012520719443,275.66156479333654,2.511564793336561,275.66156479333654,275.66156479333654,76934.6153724538,76938.60480397072,-3.9894315169221954,0.0,8546.071908451686,8546.071908451686,0.8838422093820432,3969.736663609186,275.66156479333654,2.511564793336561,1.0,0.002,0.11878879293770223,0.0049584225604441395,0.00018349396438142765,0.0018165060361955325,0.09174698219071382,0.09174698219071382,0.0,5.769603544925062e-13,1.0,1.0002660979594584,0.13139177924790602,0.09220327573708795,0.0,2.4513089986056273e-05,31.483399822887435,0.0,1600148.1659402421,266.6588792133919,0.00011776972502275385,1.0,1284350.518061822,2598.765426591782,,,,,,,,,,,,,,,,,,,3.0,15338.784068120962,1543.7378336755498,0.3704810222874607,6.173730061729009,2.892396219507953
2920.0,-29.517487753905545,5.207427370833863,35.03938550688297,24.43850201033058,5.058544390115465,-26.05988453965149,-39.57436562106011,1.6009411739201407,-6.491185634562157,-6.491298381553043,40.080469984187886,41756.81612380684,25799.384802045453,25799.384802045453,67556.20092585229,76944.70286416306,76937.85179021154,25799.384802045453,102737.23659225699,102737.23659225699,102737.23659225699,130078.97468186652,125443.07677558651,4635.897906280008,0.0,90672.50647085076,55485.550104994734,39096.61818428447,27341.73808960953,66438.356273894,20752.94336289086,1543.7439087510252,0.0,0.8788007305587227,2.729640673230002,0.001494314320929203,1.0,1.0,-6.368325680885505,334506.2128426591,1558005.7883249528,4.657628852644923,1558005.7883249528,4.657628852644923,0.7590206333948257,0.0922049442537636,3.949984506324259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949984506324259,1.284224359318989,1.2845396699097245,3.075774476368674,6517.197032605248,15338.734910972998,6456.609947193198,0.00031765376242983264,22955.154969766692,2340.774369409196,19299.239208498137,1967.974711904487,0.8407366116201953,0.8407366116201953,35666.495848048005,35405.22815468563,1.0092326847668875,0.8,4304.568196936933,4273.035954225843,1.0092326847668875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.8454541376195,4632.441516551485,6.24403431551633,5.207427370833863,-3.6672322346464137,8.874659605480277,2.8926213280252693,3.5,0.8264632365786484,0.6,0.00024551331230329,1.0003377120099461,0.0002454304275003169,198.5244187666868,0.0,1.6512260218256157e-05,46.79574545853795,0.1329212233676971,8.273962553121268e-05,0.0001627736867720773,0.0006429535407869834,0.09220494428814102,0.09220494428814102,0.09220494428814102,0.09222780130196806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486240.6796881229,596.1365193754358,0.0,0.09220494428814102,0.0922049442537636,0.0922049442537636,0.3704869638122917,0.3704869638122917,0.5,10.316850911269674,0.1603647942039288,0.1603647942039288,2.6716406864579767e-11,0.00011274699090790818,0.12297270066756028,2.6716406864579767e-11,27341.73808960953,20752.94336289086,0.7590206333948257,1.0168252906099897,0.6285046540233956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485905920548914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.77005254823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9283286773046,260.9283286773046,-12.221671322695386,245.37547730295805,276.48118005165077,123386.99370600688,123676.80368161922,-289.8099756123639,0.0,nan,276.48118005165077,3.33118005165079,270.2600395019496,-2.889960498050357,264.0388989521264,-9.111101047873603,257.817758402426,-15.332241597573955,251.59661785271697,-21.553382147283003,245.37547730295805,-27.77452269704193,1.0,1.0,26022.012520719443,26022.012520719443,275.661416855856,2.511416855855998,275.661416855856,275.661416855856,76933.79651398229,76937.85179021154,-4.055276229250012,0.0,8546.071908451686,8546.071908451686,0.8838423501555919,3969.73442885588,275.661416855856,2.511416855855998,1.0,0.002,0.1187658501484203,0.004958508305946411,0.00018345850191690965,0.0018165414985144204,0.09172925095845483,0.09172925095845483,0.0,4.313298850033842e-13,1.0,1.0002490524320857,0.12297270064084387,0.0922049442537636,0.0,2.2942789914530865e-05,29.466588798312575,0.0,1600148.082753077,266.6588143654378,0.00011274696419150132,1.0,1284350.7223003358,2598.7645998360676,,,,,,,,,,,,,,,,,,,3.0,15338.734910972998,1543.7439087510252,0.3704869638122917,6.173730061729009,2.8926213280252693
2921.0,-29.520734310618426,5.2070088490220865,35.03944601947325,24.43812465006488,5.05836470450071,-26.062824408987616,-39.57720956588162,1.6004548013568807,-6.491253081944194,-6.4913605954727105,40.0805174047584,41754.56872429424,25800.2226064307,25800.2226064307,67554.79133072494,76943.88155109616,76937.09866949351,25800.2226064307,102737.32127592422,102737.32127592422,102737.32127592422,130079.16614425715,125442.9023576813,4636.263786575837,0.0,90672.89630678612,55484.51057223811,39098.20637172001,27341.844868332926,66440.05124005294,20753.020159112148,1543.7498344969765,0.0,0.8788002142033796,2.7296344143987135,0.001494314320929203,1.0,1.0,-6.376602557931619,334505.3914400418,1558007.8364147388,4.657646412536232,1558007.8364147388,4.657646412536232,0.7590204779176443,0.09220655788606617,3.949983242779362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949983242779362,1.2842268037740991,1.284542008516585,3.075767637905633,6517.182542722658,15338.685853817322,6456.596629663539,0.00031765606565424976,22955.26100586319,2340.7851820818723,19299.199401510774,1967.9706527214466,0.8407309939356128,0.8407309939356128,35666.48672067646,35405.22815468563,1.009232361927442,0.8,4304.567095359884,4273.035954225843,1.009232361927442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.035929726164,4632.441516551485,6.243949240814206,5.2070088490220865,-3.6672571094807935,8.87426595850288,2.8928435782774002,3.5,0.8265267366506858,0.6,0.0002454304275003169,1.0003366332956884,0.0002453478352499467,198.52709061823435,0.0,1.64546573348194e-05,46.63249888687818,0.13293767802503192,8.271309762999712e-05,0.0001627173298703198,0.0006427307262975649,0.0922065579126997,0.0922065579126997,0.0922065579126997,0.0922278896620265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486237.82585019985,596.1374485770644,0.0,0.0922065579126997,0.09220655788606617,0.09220655788606617,0.37049272428122787,0.37049272428122787,0.5,10.317490861783643,0.15126511146809207,0.15126511146809207,-1.2050804798491299e-11,0.00010751352851912088,0.11475803754109393,-1.2050804798491299e-11,27341.844868332926,20753.020159112148,0.7590204779176443,1.016778134120402,0.628454794133614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486100307289254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.60680597657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9265989535991,260.9265989535991,-12.223401046400852,245.37233972789312,276.4808581792768,123398.21980433367,123687.4129388395,-289.19313450584065,0.0,nan,276.4808581792768,3.330858179276845,270.25915448907233,-2.8908455109276474,264.03745079868736,-9.112549201312618,257.81574710847667,-15.334252891523306,251.59404341818856,-21.555956581811415,245.37233972789312,-27.777660272106857,1.0,1.0,26022.012520719443,26022.012520719443,275.661266517155,2.511266517155036,275.661266517155,275.661266517155,76932.98233475364,76937.09866949351,-4.116334739868762,0.0,8546.071908451686,8546.071908451686,0.8838424301478912,3969.7331589932587,275.661266517155,2.511266517155036,1.0,0.002,0.11874443958749106,0.004958587149370681,0.00018342540540480925,0.0018165745941161183,0.09171270270240463,0.09171270270240463,0.0,-4.790725108283489e-13,1.0,1.0002324201054282,0.11475803755314473,0.09220655788606617,0.0,2.1410559440576035e-05,27.498672029821723,0.0,1600147.9962179782,266.6587469180558,0.00010751354056992568,1.0,1284350.934693834,2598.7637400694475,,,,,,,,,,,,,,,,,,,3.0,15338.685853817322,1543.7498344969765,0.37049272428122787,6.173730061729009,2.8928435782774002
2922.0,-29.52397303187163,5.206583599580365,35.0395038611038,24.437751585524552,5.0581845365892795,-26.065757275031636,-39.58004858633501,1.599968777908845,-6.491322926436055,-6.4914250201805235,40.08056134549973,41752.322845211434,25801.029922259397,25801.029922259397,67553.35276747083,76943.05719560018,76936.34662583294,25801.029922259397,102737.37654809235,102737.37654809235,102737.37654809235,130079.32332589092,125442.71620313673,4636.607122754187,0.0,90673.27585240059,55483.46606877914,39099.788648468275,27341.94677779857,66441.73542626685,20753.093117962446,1543.7556170067198,0.0,0.8787996991074716,2.729627933180905,0.001494314320929203,1.0,1.0,-6.384677445414184,334504.54085104866,1558009.7342129012,4.657663929610649,1558009.7342129012,4.657663929610649,0.7590203172662812,0.09220811791178662,3.949980841956595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949980841956595,1.2842292460022422,1.284544345271251,3.075759919229949,6517.166187775099,15338.636898206043,6456.584701501177,0.00031765885679311396,22955.371046176067,2340.7964030709845,19299.163747435243,1967.9670170175589,0.8407254105635604,0.8407254105635604,35666.4693780371,35405.22815468563,1.009231748510148,0.8,4304.565002287041,4273.035954225843,1.009231748510148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.224006697114,4632.441516551485,6.243860420065212,5.206583599580365,-3.6672868503801723,8.873870449960538,2.8930630364822374,3.5,0.826589438994925,0.6,0.0002453478352499467,1.000335829608775,0.0002452654678438347,198.529756084174,0.0,1.6396799173610508e-05,46.46852885801218,0.13295407482420554,8.268662350425787e-05,0.00016266121174568883,0.000642508670124916,0.09220811795118389,0.09220811795118389,0.09220811795118389,0.0922279620812275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486235.1701824616,596.1383132440782,0.0,0.09220811795118389,0.09220811791178662,0.09220811791178662,0.3704983078057769,0.3704983078057769,0.5,10.318086187336554,0.1423841060956761,0.1423841060956761,2.5579538487363607e-12,0.00010209374448777453,0.10674757476635932,2.5579538487363607e-12,27341.94677779857,20753.093117962446,0.7590203172662812,1.0167307090049986,0.628405061627954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44862940730235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.4428359477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9248729170078,260.9248729170078,-12.225127082992174,245.3692115676672,276.4805342663103,123409.38040909894,123697.95709382238,-288.5766847233899,0.0,nan,276.4805342663103,3.3305342663103374,270.2582697266388,-2.8917302733611905,264.03600518681213,-9.113994813187844,257.8137406471993,-15.336259352800653,251.5914761074191,-21.558523892580865,245.3692115676672,-27.78078843233277,1.0,1.0,26022.012520719443,26022.012520719443,275.6611140936954,2.5111140936954257,275.6611140936954,275.6611140936954,76932.17465923057,76936.34662583294,-4.171966602370958,0.0,8546.071908451686,8546.071908451686,0.8838425821387864,3969.730746166378,275.6611140936954,2.5111140936954257,1.0,0.002,0.11872452322530817,0.004958659293379173,0.00018339461616721767,0.0018166053851858706,0.09169730808360883,0.09169730808360883,0.0,1.3530882143897305e-12,1.0,1.0002162005938526,0.10674757476380137,0.09220811791178662,0.0,1.9916363483712354e-05,25.579604436426898,0.0,1600147.9066067962,266.6586770735639,0.00010209374192982068,1.0,1284351.1546345272,2598.762849752281,,,,,,,,,,,,,,,,,,,3.0,15338.636898206043,1543.7556170067198,0.3704983078057769,6.173730061729009,2.8930630364822374
