time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2923.0,-29.52719871838479,5.206151863359153,35.039559109104744,24.437373771239095,5.0580024409442705,-26.068678602504484,-39.582874544989295,1.5994823229776116,-6.491395400836154,-6.491491918125225,40.08060217612201,41750.09158930703,25801.808335756687,25801.808335756687,67551.89992506371,76942.24433189047,76935.59845794746,25801.808335756687,102737.40679370414,102737.40679370414,102737.40679370414,130079.45225362638,125442.52371576519,4636.928537861195,0.0,90673.66501162875,55482.43282950147,39101.36909125253,27342.045459922243,66443.41455117476,20753.163414724735,1543.7613401872823,0.0,0.8787991824481608,2.729621202479111,0.001494314320929203,1.0,1.0,-6.392542534914071,334503.65760964964,1558011.4976858322,4.6576814998655705,1558011.4976858322,4.6576814998655705,0.7590201488452852,0.09220962622174736,3.9499796086147896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499796086147896,1.284231689791816,1.2845466838760944,3.0757531059330208,6517.151751216481,15338.587991346583,6456.57141785885,0.0003176611502156522,22955.47673559432,2340.8071803923176,19299.124041739386,1967.9629681633776,0.8407198100928367,0.8407198100928367,35666.46046883964,35405.22815468563,1.009231433387681,0.8,4304.563927041292,4273.035954225843,1.009231433387681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.409740979684,4632.441516551485,6.2437681529711435,5.206151863359153,-3.6673215619112622,8.873473425270415,2.8932797676490214,3.5,0.8266513621854347,0.6,0.0002452654678438347,1.0003344866230353,0.0002451834572571926,198.53241088489943,0.0,1.635238104470831e-05,46.34264788070335,0.13297042720525026,8.266027895979455e-05,0.00016260518888404013,0.0006422871803469148,0.09220962625889163,0.09220962625889163,0.09220962625889163,0.09222802236056885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486232.708770255,596.1391146663597,0.0,0.09220962625889163,0.09220962622174736,0.09220962622174736,0.37050371850024894,0.37050371850024894,0.5,10.318638071220388,0.13372059035077655,0.13372059035077655,-1.7394086171407253e-11,9.651728908011137e-05,0.09894938321116342,-1.7394086171407253e-11,27342.045459922243,20753.163414724735,0.7590201488452852,1.0166831488323826,0.6283555995929601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448648737603168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.31695497039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9231509068472,260.9231509068472,-12.226849093152794,245.36609334435704,276.48020846930757,123420.55243280563,123708.45593178981,-287.90349898418435,0.0,nan,276.48020846930757,3.3302084693075926,270.2573854443816,-2.8926145556183656,264.0345624192645,-9.115437580735488,257.81173939439265,-15.338260605607331,251.58891636937966,-21.561083630620317,245.36609334435704,-27.783906655642937,1.0,1.0,26022.012520719443,26022.012520719443,275.6609596505143,2.5109596505143372,275.6609596505143,275.6609596505143,76931.37371075783,76935.59845794746,-4.224747189626214,0.0,8546.071908451686,8546.071908451686,0.8838426602189823,3969.7295066578636,275.6609596505143,2.5109596505143372,1.0,0.002,0.1187060615130777,0.004958724842919192,0.0001833660730133871,0.00181663392793379,0.09168303650669354,0.09168303650669354,0.0,9.471767987989654e-13,1.0,1.0002004102882125,0.09894938322855751,0.09220962622174736,0.0,1.8461712802037967e-05,23.71132637019121,0.0,1600147.8136891949,266.6586045991638,9.651730647419754e-05,1.0,1284351.383018684,2598.7619252565532,,,,,,,,,,,,,,,,,,,3.0,15338.587991346583,1543.7613401872823,0.37050371850024894,6.173730061729009,2.8932797676490214
2924.0,-29.530412344982658,5.205713289789519,35.03961147390203,24.436847771890484,5.0576602019411405,-26.071605090364436,-39.58570860614998,1.598852946847203,-6.491503367096982,-6.491593612526794,40.08062946279804,41747.981276979306,25802.628824315027,25802.628824315027,67550.61010129433,76941.54564720708,76934.60968180039,25802.628824315027,102737.23850611542,102737.23850611542,102737.23850611542,130079.3619815216,125442.13520092129,4637.2267806003065,0.0,90674.11185527037,55481.46432894238,39102.941695919995,27342.12347540618,66445.06517132618,20753.21648810849,1543.766945792803,0.0,0.8787985291060965,2.729610941641629,0.001494314320929203,1.0,1.0,-6.400958509777013,334502.3149614191,1558012.6761986848,4.657703718368536,1558012.6761986848,4.657703718368536,0.7590199242123856,0.09221108389799408,3.9499817909048875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499817909048875,1.284234800897447,1.2845496904184792,3.0757473541011096,6517.139563774862,15338.53923765904,6456.556591518597,0.0003176628630067119,22955.577178622425,2340.8174227307413,19299.07972481619,1967.9584490948685,0.8407142009388734,0.8407142009388734,35666.476232882385,35405.22815468563,1.009231990969234,0.8,4304.565829594247,4273.035954225843,1.009231990969234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.593185438334,4632.441516551485,6.243689534995496,5.205713289789519,-3.667385813396189,8.873099103185709,2.89349383322159,3.5,0.8267125237775971,0.6,0.0002451834572571926,1.000333244637457,0.0002451017784039083,198.53505582198798,0.0,1.6281759484134564e-05,46.14250637803735,0.13298670896473438,8.263386667319265e-05,0.00016254959058399995,0.0006420679229258443,0.0922110839107128,0.0922110839107128,0.0922110839107128,0.09222794199329899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486230.4041987254,596.1398644856984,0.0,0.0922110839107128,0.09221108389799408,0.09221108389799408,0.3705089606840816,0.3705089606840816,0.5,10.319143813713563,0.12513949679674852,0.12513949679674852,2.4158453015843406e-11,9.024542981705963e-05,0.09063510274978626,2.4158453015843406e-11,27342.12347540618,20753.21648810849,0.7590199242123856,1.016638480632347,0.6283082298035777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486679905947635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.11681346773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92141872897406,260.92141872897406,-12.228581271025917,245.36298387854444,276.4798535793789,123430.02949852947,123719.63294927943,-289.60345074993205,0.0,nan,276.4798535793789,3.3298535793789483,270.2564796392536,-2.893520360746379,264.0331056990115,-9.116894300988463,257.809731758928,-15.340268241071954,251.586357818728,-21.563642181271973,245.36298387854444,-27.787016121455537,1.0,1.0,26022.012520719443,26022.012520719443,275.6607422566244,2.5107422566244395,275.6607422566244,275.6607422566244,76930.32140996287,76934.60968180039,-4.2882718375185505,0.0,8546.071908451686,8546.071908451686,0.8838425220629247,3969.731699859412,275.6607422566244,2.5107422566244395,1.0,0.002,0.1186891508030147,0.0049587774573807905,0.00018333991259708422,0.001816660087608165,0.0916699562985421,0.0916699562985421,0.0,2.0524901223062386e-13,1.0,1.0001835742835494,0.0906351027256278,0.09221108389799408,0.0,1.6910710063847295e-05,21.71929972932343,0.0,1600147.6781786329,266.658496632903,9.024540565860661e-05,1.0,1284351.7301947137,2598.760519893979,,,,,,,,,,,,,,,,,,,3.0,15338.53923765904,1543.766945792803,0.3705089606840816,6.173730061729009,2.89349383322159
2925.0,-29.533616710702546,5.205269354398637,35.03966067405349,24.43655430050569,5.057561684916888,-26.074498871218577,-39.58850760301573,1.5984438440588162,-6.491546011246271,-6.491629664934285,40.08064286003868,41745.697954159485,25803.272239112128,25803.272239112128,67548.97019327161,76940.67448964436,76933.67952446824,25803.272239112128,102736.95176358038,102736.95176358038,102736.95176358038,130079.04933063232,125441.5503658037,4637.49896482862,0.0,90674.45648023284,55480.39386204623,39104.514020207345,27342.097567051933,66446.61158725928,20753.19811479245,1543.766069610887,0.0,0.8787982833466957,2.72960736193592,0.001494314320929203,1.0,1.0,-6.409288018992413,334501.83897018776,1558013.2548245403,4.657712076026575,1558013.2548245403,4.657712076026575,0.7590199714523984,0.09221243753741871,3.9499774002251336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499774002251336,1.2842368817239997,1.284551666854786,3.0757389516197047,6517.121759925036,15338.490618048916,6456.545866580032,0.0003176660404272822,22955.689942698085,2340.828921466361,19299.04766725711,1967.955180133594,0.8407086746436864,0.8407086746436865,35666.44451626174,35405.22815468563,1.0092308691376144,0.8,4304.562001734142,4273.035954225843,1.0092308691376144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.774240388843,4632.441516551485,6.243571687739796,5.205269354398637,-3.667403124484962,8.8726724788836,2.893705116633682,3.5,0.8267728904667663,0.6,0.0002451017784039083,1.0003322928674516,0.00024502035988593776,198.5376931985435,0.0,1.6216115696279277e-05,45.95647188325547,0.13300292508043066,8.260778882847218e-05,0.00016249398957543613,0.0006418475864953912,0.09221243756323715,0.09221243756323715,0.09221243756323715,0.09222774290563639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486228.25691943045,596.1405625388091,0.0,0.09221243756323715,0.09221243753741871,0.09221243753741871,0.3705140231189468,0.3705140231189468,0.5,10.319602974430868,0.1165922311504346,0.1165922311504346,5.002220859751105e-12,8.365368802287776e-05,0.08234164594188087,5.002220859751105e-12,27342.097567051933,20753.19811479245,0.7590199714523984,1.0165901402596684,0.6282592438793969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486871720898584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.93077897294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9197012304325,260.9197012304325,-12.230298769567469,245.35988539318,276.47951706767265,123442.21569627445,123729.36489764907,-287.14920137464316,0.0,nan,276.47951706767265,3.3295170676726684,270.2555907327702,-2.8944092672297757,264.03166439784064,-9.118335602159334,257.8077380630321,-15.342261936967873,251.58381172809928,-21.5661882719007,245.35988539318,-27.79011460681997,1.0,1.0,26022.012520719443,26022.012520719443,275.6605973638816,2.5105973638816295,275.6605973638816,275.6605973638816,76929.73878552603,76933.67952446824,-3.9407389422121923,0.0,8546.071908451686,8546.071908451686,0.8838428000273343,3969.7272872262593,275.6605973638816,2.5105973638816295,1.0,0.002,0.11867378726624211,0.004958835612980312,0.00018331616685533255,0.0018166838336975933,0.09165808342766628,0.09165808342766628,0.0,5.529257607328475e-13,1.0,1.0001667798803204,0.08234164593687865,0.09221243753741871,0.0,1.5363536856026267e-05,19.732187033890398,0.0,1600147.6187719468,266.6584539887537,8.36536830206569e-05,1.0,1284351.8532746288,2598.760021668857,,,,,,,,,,,,,,,,,,,3.0,15338.490618048916,1543.766069610887,0.3705140231189468,6.173730061729009,2.893705116633682
2926.0,-29.536811604432263,5.204819449628297,35.03970801612214,24.436202400270872,5.057399742008924,-26.077390469780415,-39.591306110937126,1.5979786056598464,-6.491634293786092,-6.491712571326452,40.080687635721084,41743.468200403884,25803.988562495546,25803.988562495546,67547.45676289943,76939.85041403456,76933.10199326229,25803.988562495546,102737.09055575784,102737.09055575784,102737.09055575784,130079.34202031836,125441.58539402673,4637.756626291637,0.0,90674.82409918641,55479.35282118162,39106.0791977831,27342.25146456053,66448.33066234364,20753.306825264666,1543.774920415454,0.0,0.8787976651644882,2.729599000299113,0.001494314320929203,1.0,1.0,-6.415841866381015,334500.74437958386,1558015.1886898417,4.65773309885924,1558015.1886898417,4.65773309885924,0.7590196751779539,0.09221381227112826,3.9499744052432177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499744052432177,1.2842392244109602,1.2845539055496753,3.075731008804022,6517.104930051716,15338.442076844161,6456.534479294294,0.00031766896666052014,22955.80041704173,2340.840186714294,19299.013629898,1967.951709288901,0.8407031460149377,0.8407031460149377,35666.42288163377,35405.22815468563,1.0092301039109066,0.8,4304.559390663743,4273.035954225843,1.0092301039109066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.953277693414,4632.441516551485,6.24347453956621,5.204819449628297,-3.667458735581571,8.872278185209868,2.893914051607082,3.5,0.8268325861734519,0.6,0.00024502035988593776,1.0003313191264116,0.00024493920684190293,198.5403228402746,0.0,1.616464474151223e-05,45.81060319744566,0.13301908972517218,8.258172314452591e-05,0.00016243863674141187,0.0006416284575511775,0.0922138122931259,0.0922138122931259,0.0922138122931259,0.09222792427001593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486226.43376080494,596.1411568569542,0.0,0.0922138122931259,0.09221381227112826,0.09221381227112826,0.37051890359966777,0.37051890359966777,0.5,10.320026331188737,0.10847721294345547,0.10847721294345547,-5.002220859751105e-12,7.827754035361068e-05,0.07587070494543013,-5.002220859751105e-12,27342.25146456053,20753.306825264666,0.7590196751779539,1.0165410641561634,0.6282094340717571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487062987905535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.78491028713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91799083738175,260.91799083738175,-12.232009162618226,245.35679695129386,276.479184723458,123453.55195600148,123739.51318692153,-285.9612309200596,0.0,nan,276.479184723458,3.329184723458013,270.25470716902424,-2.895292830975734,264.0302296145654,-9.119770385434549,257.80575206020507,-15.344247939794911,251.5812745057439,-21.568725494256086,245.35679695129386,-27.79320304870612,1.0,1.0,26022.012520719443,26022.012520719443,275.66044687893265,2.510446878932669,275.66044687893265,275.66044687893265,76928.99027027718,76933.10199326229,-4.111722985107917,0.0,8546.071908451686,8546.071908451686,0.8838429896331147,3969.724277269434,275.66044687893265,2.510446878932669,1.0,0.002,0.11865963089284025,0.004958880063894361,0.00018329426817652599,0.0018167057310085341,0.09164713408826299,0.09164713408826299,0.0,-8.149401292678604e-13,1.0,1.0001536755728686,0.07587070495043235,0.09221381227112826,0.0,1.4156372095003202e-05,18.18176674261578,0.0,1600147.5076125155,266.6583657062139,7.827754535583153e-05,1.0,1284352.1363099397,2598.758875947936,,,,,,,,,,,,,,,,,,,3.0,15338.442076844161,1543.774920415454,0.37051890359966777,6.173730061729009,2.893914051607082
2927.0,-29.53998591417007,5.204363648680787,35.039753032539664,24.435585841443412,5.056962304750916,-26.080291092235566,-39.59411341985685,1.5972674836064276,-6.491733740863651,-6.491805866054545,40.08071520221512,41741.45320803716,25804.696118400796,25804.696118400796,67546.14932643795,76939.23742249203,76932.29900832279,25804.696118400796,102736.99512672359,102736.99512672359,102736.99512672359,130079.34085593428,125441.34737098504,4637.993484949244,0.0,90675.3152565634,55478.43584489119,39107.64379074689,27342.345729210687,66449.98951995758,20753.371662404996,1543.7811981973598,0.0,0.8787970561609603,2.72958959231978,0.001494314320929203,1.0,1.0,-6.423056355983192,334499.5126383064,1558016.3792892084,4.657753809566497,1558016.3792892084,4.657753809566497,0.7590194297131396,0.09221512677323841,3.9499800409654626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499800409654626,1.2842427158833296,1.2845572936519396,3.075727035172305,6517.09651040293,15338.393618582752,6456.517086994456,0.00031766970761397016,22955.89200860882,2340.8495264548874,19298.96164314989,1967.9464081159103,0.8406975270624413,0.8406975270624413,35666.4635919784,35405.22815468563,1.0092315438545525,0.8,4304.564303971054,4273.035954225843,1.0092315438545525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.130132822892,4632.441516551485,6.243378574866312,5.204363648680787,-3.6675250737883083,8.871888722469095,2.89412044592536,3.5,0.8268915559786744,0.6,0.00024493920684190293,1.0003291927309326,0.00024485860117029137,198.54293560029814,0.0,1.611215156214627e-05,45.66183752712253,0.13303520187673432,8.255558312543971e-05,0.00016238362371646324,0.0006414120726596758,0.09221512677426874,0.09221512677426874,0.09221512677426874,0.09222791752358413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486224.71836039546,596.1417153348588,0.0,0.09221512677426874,0.09221512677323841,0.09221512677323841,0.3705236448965201,0.3705236448965201,0.5,10.320410058017647,0.10056473673620303,0.10056473673620303,9.322320693172514e-12,7.212519091126524e-05,0.06874951007137042,9.322320693172514e-12,27342.345729210687,20753.371662404996,0.7590194297131396,1.0164960117285067,0.628163428009278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487253694325366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.63614461681,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91626308427806,260.91626308427806,-12.23373691572192,245.35371777776027,276.47880839077965,123462.0552608534,123750.91893113047,-288.8636702770569,0.0,nan,276.47880839077965,3.3288083907796704,270.2537902682,-2.8962097317999564,264.0287721455355,-9.12122785446445,257.80375402300416,-15.346245976995817,251.5787359003886,-21.57126409961137,245.35371777776027,-27.79628222223971,1.0,1.0,26022.012520719443,26022.012520719443,275.6602596246699,2.5102596246699136,275.6602596246699,275.6602596246699,76927.56271112835,76932.29900832279,-4.736297194438521,0.0,8546.071908451686,8546.071908451686,0.8838426328477988,3969.7299411702897,275.6602596246699,2.5102596246699136,1.0,0.002,0.11864680306186567,0.004958917015059656,0.00018327441779892193,0.0018167255841455797,0.09163720889946096,0.09163720889946096,0.0,1.9445014175223374e-12,1.0,1.0001392539754188,0.0687495100620481,0.09221512677323841,0.0,1.2827833822698771e-05,16.4754598600765,0.0,1600147.3822575929,266.6582662591363,7.212518158894454e-05,1.0,1284352.45480989,2598.757586667779,,,,,,,,,,,,,,,,,,,4.0,15338.393618582752,1543.7811981973598,0.3705236448965201,6.173730061729009,2.89412044592536
2928.0,-29.543159000797193,5.203903470901259,35.039794636704414,24.43539403555917,5.056967348328838,-26.083146365810506,-39.59687613006679,1.5969547127760397,-6.491764687697412,-6.491829316704299,40.08070675660871,41739.12359884629,25805.221329049087,25805.221329049087,67544.34492789538,76938.29945125947,76931.2463121809,25805.221329049087,102736.46764122999,102736.46764122999,102736.46764122999,130078.70839691951,125440.50587741051,4638.202519508998,0.0,90675.61117591494,55477.33949667718,39109.190754708616,27342.240755689512,66451.43151039814,20753.29630610875,1543.776358996984,0.0,0.8787969614548942,2.729587306427056,0.001494314320929203,1.0,1.0,-6.431394252000018,334499.2030266262,1558016.0145229243,4.65775703028777,1558016.0145229243,4.65775703028777,0.7590195877340558,0.09221630791450541,3.94997259848327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94997259848327,1.284244344235929,1.28455881888064,3.0757173400933575,6517.075967694018,15338.345466190856,6456.508555984467,0.0003176736108074471,22956.010178585293,2340.861576438977,19298.93614339014,1967.9438078640658,0.8406920886188365,0.8406920886188365,35666.40983027481,35405.22815468563,1.009229642278414,0.8,4304.557815502983,4273.035954225843,1.009229642278414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.304816360798,4632.441516551485,6.243241782436336,5.203903470901259,-3.6675409070971594,8.871444377998419,2.894324311722242,3.5,0.826949803349212,0.6,0.00024485860117029137,1.0003290744061888,0.00024477805097851754,198.54554741385007,0.0,1.6003686667793568e-05,45.35444801652697,0.1330512055634021,8.252986585067638e-05,0.00016232873531961498,0.0006411940564589225,0.0922163079326064,0.0922163079326064,0.0922163079326064,0.09222754124701871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486223.0540421668,596.1422554604162,0.0,0.0922163079326064,0.09221630791450541,0.09221630791450541,0.37052823132819784,0.37052823132819784,0.5,10.320747058568223,0.09254663870069635,0.09254663870069635,-3.3026026358129457e-11,6.462900688575246e-05,0.060435064704279284,-3.3026026358129457e-11,27342.240755689512,20753.29630610875,0.7590195877340558,1.0164468002066476,0.6281147395946627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487443176804327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.32875510622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9145614642104,260.9145614642104,-12.23543853578957,245.3506504212144,276.47847250719394,123475.36162276678,123759.85610567352,-284.4944829067289,0.0,nan,276.47847250719394,3.3284725071939647,270.2529080900171,-2.897091909982862,264.0273436727724,-9.12265632722756,257.8017792556346,-15.348220744365392,251.57621483842993,-21.573785161570044,245.3506504212144,-27.79934957878558,1.0,1.0,26022.012520719443,26022.012520719443,275.6601129950728,2.5101129950728023,275.6601129950728,275.6601129950728,76927.30026873536,76931.2463121809,-3.9460434455395443,0.0,8546.071908451686,8546.071908451686,0.8838431040151402,3969.722461475686,275.6601129950728,2.5101129950728023,1.0,0.002,0.11863552646212487,0.0049589602492699746,0.00018325698993478553,0.0018167430108269268,0.09162849496739277,0.09162849496739277,0.0,7.617123078118571e-13,1.0,1.0001224153252652,0.06043506473730531,0.09221630791450541,0.0,1.1276600395343009e-05,14.483130302457521,0.0,1600147.3352675878,266.65823531230257,6.462903991177882e-05,1.0,1284352.5348684643,2598.757262592734,,,,,,,,,,,,,,,,,,,3.0,15338.345466190856,1543.776358996984,0.37052823132819784,6.173730061729009,2.894324311722242
2929.0,-29.54632323268496,5.203437614326734,35.03983514715527,24.435063648875825,5.056824259796135,-26.086008483390703,-39.59964736187828,1.5965095091602681,-6.491876389053743,-6.49193620112777,40.080758400006665,41736.90484942355,25805.902779790882,25805.902779790882,67542.80762921443,76937.46982341765,76930.83941595956,25805.902779790882,102736.74219575044,102736.74219575044,102736.74219575044,130079.20696753694,125440.80318301018,4638.403784526761,0.0,90675.96567046511,55476.3020699104,39110.73733394968,27342.4647717865,66453.20210573619,20753.453824689972,1543.7892201508407,0.0,0.8787961875688848,2.7295764984850233,0.001494314320929203,1.0,1.0,-6.436655941538788,334497.79187024105,1558018.2450068225,4.657783348271583,1558018.2450068225,4.657783348271583,0.7590191300567957,0.09221757216904883,3.9499687690174063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499687690174063,1.2842465915075438,1.2845609632508526,3.0757089760936336,6517.058245382255,15338.29723249162,6456.497958217698,0.0003176767777689523,22956.122180434773,2340.872997449157,19298.904465956064,1967.9405776647545,0.8406866070091006,0.8406866070091005,35666.382167639946,35405.22815468563,1.0092286638385977,0.8,4304.554476916013,4273.035954225843,1.0092286638385977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.477712781905,4632.441516551485,6.243145499488625,5.203437614326734,-3.6676225657461123,8.871060180072845,2.894526097506552,3.5,0.8270074564304435,0.6,0.00024477805097851754,1.0003281644505677,0.0002446977498758744,198.54815199894387,0.0,1.5992881920024967e-05,45.32382736135076,0.13306719844532214,8.250407669053634e-05,0.0001622739742879812,0.0006409771304618593,0.09221757220105388,0.09221757220105388,0.09221757220105388,0.09222786319134399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486221.8162883076,596.1426599841802,0.0,0.09221757220105388,0.09221757216904883,0.09221757216904883,0.37053263406429127,0.37053263406429127,0.5,10.321055789077803,0.08513139682014526,0.08513139682014526,-1.5404566511278972e-11,5.981207402783184e-05,0.05528025958898297,-1.5404566511278972e-11,27342.4647717865,20753.453824689972,0.7590191300567957,1.0163965841968687,0.6280646158030788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487632590993267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.29813445104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91286856410505,260.91286856410505,-12.237131435894923,245.34759291589523,276.4781442123026,123486.76450465836,123769.8010914926,-283.0365868342443,0.0,nan,276.4781442123026,3.328144212302618,270.25203395302793,-2.8979660469720443,264.0259236936917,-9.124076306308268,257.7998134345072,-15.350186565492777,251.57370317520582,-21.576296824794156,245.34759291589523,-27.802407084104743,1.0,1.0,26022.012520719443,26022.012520719443,275.65995849857376,2.5099584985737806,275.65995849857376,275.65995849857376,76926.62965927167,76930.83941595956,-4.209756687894696,0.0,8546.071908451686,8546.071908451686,0.8838433464502324,3969.7186128624935,275.65995849857376,2.5099584985737806,1.0,0.002,0.1186252115664885,0.00495898409973783,0.000183241016195452,0.0018167589846509941,0.091620508097726,0.091620508097726,0.0,8.464461770385512e-13,1.0,1.0001119752452647,0.05528025960438754,0.09221757216904883,0.0,1.0314896076213208e-05,13.24796668622993,0.0,1600147.1974592241,266.65812361094623,5.981208943239835e-05,1.0,1284352.8997621764,2598.755785513129,,,,,,,,,,,,,,,,,,,3.0,15338.29723249162,1543.7892201508407,0.37053263406429127,6.173730061729009,2.894526097506552
2930.0,-29.549477685980744,5.202966720413415,35.03987383155019,24.43469715015965,5.056646047130424,-26.088865312804888,-39.60241017686201,1.5960336716600856,-6.491967489195531,-6.492021500395133,40.08078672073405,41734.71387515475,25806.507258693087,25806.507258693087,67541.22113384784,76936.67345528516,76930.21055663395,25806.507258693087,102736.71781532704,102736.71781532704,102736.71781532704,130079.2922366506,125440.70630199663,4638.5859346539655,0.0,90676.34227833716,55475.281010953986,39112.29029709242,27342.574421323567,66454.86471841598,20753.529848424198,1543.7961242228205,0.0,0.8787956189184778,2.729567899163903,0.001494314320929203,1.0,1.0,-6.442772868429529,334496.6656979957,1558019.4681836343,4.65780268670992,1558019.4681836343,4.65780268670992,0.7590188666448031,0.0922187589816672,3.9499668592654915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499668592654915,1.284248981464696,1.284563250661066,3.0757017652141903,6517.042966393997,15338.249070412776,6456.485638709585,0.0003176793111399783,22956.22862395324,2340.883851667312,19298.86764212189,1967.9368226786817,0.8406811048215844,0.8406811048215844,35666.36837230152,35405.22815468563,1.0092281758913542,0.8,4304.552811964814,4273.035954225843,1.0092281758913542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.648479471515,4632.441516551485,6.243033820329209,5.202966720413415,-3.6676904571934643,8.87065717760688,2.894725403224739,3.5,0.827064400921354,0.6,0.0002446977498758744,1.0003271585921638,0.00024461772108662534,198.55074859460086,0.0,1.594363553327634e-05,45.18426310130515,0.13308314208085542,8.247837327297895e-05,0.00016221937660289542,0.0006407611615121448,0.09221875902102683,0.09221875902102683,0.09221875902102683,0.09222792541220404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486220.6283609726,596.1430471843455,0.0,0.09221875902102683,0.0922187589816672,0.0922187589816672,0.3705369266605113,0.3705369266605113,0.5,10.321330782363107,0.07798512310614569,0.07798512310614569,-1.8758328224066645e-11,5.4011199608794414e-05,0.04924863196561091,-1.8758328224066645e-11,27342.574421323567,20753.529848424198,0.7590188666448031,1.0163472820241979,0.6280159330997663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487821481307617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.15857019099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9111804943496,260.9111804943496,-12.238819505650383,245.34454484038898,276.47781614829375,123497.74187879711,123779.97087023797,-282.2289914408853,0.0,nan,276.47781614829375,3.3278161482937776,270.2511618867115,-2.898838113288491,264.02450762507345,-9.125492374926523,257.79785336362124,-15.352146636378734,251.57119910200842,-21.578800897991556,245.34454484038898,-27.805455159611,1.0,1.0,26022.012520719443,26022.012520719443,275.6597996147014,2.5097996147014214,275.6597996147014,275.6597996147014,76925.87455013739,76930.21055663395,-4.336006496552727,0.0,8546.071908451686,8546.071908451686,0.8838434673524278,3969.716693561819,275.6597996147014,2.5097996147014214,1.0,0.002,0.11861602201756878,0.004959007172429414,0.0001832267889218025,0.0018167732123049276,0.09161339446090125,0.09161339446090125,0.0,1.2267300890378419e-12,1.0,1.0000997590484881,0.04924863198436924,0.0922187589816672,0.0,9.18955005965404e-06,11.802627942658697,0.0,1600147.0823897647,266.65803251080445,5.401121836712264e-05,1.0,1284353.1909660257,2598.7546067289077,,,,,,,,,,,,,,,,,,,3.0,15338.249070412776,1543.7961242228205,0.3705369266605113,6.173730061729009,2.894725403224739
2931.0,-29.552622158139496,5.202491086978198,35.03991054517212,24.4343212916516,5.056458761654389,-26.09171406607947,-39.60516789285464,1.595550667740291,-6.492055074227039,-6.492102997257025,40.080807212980844,41732.55169224682,25807.07600167237,25807.07600167237,67539.62769391919,76935.88873540347,76929.52329119665,25807.07600167237,102736.59929286901,102736.59929286901,102736.59929286901,130079.254285246,125440.50404622995,4638.750239016051,0.0,90676.72519163178,55474.28335114388,39113.82426720877,27342.654992376993,66456.47925958576,20753.584900023623,1543.8015837266655,0.0,0.8787951005450727,2.729559690439519,0.001494314320929203,1.0,1.0,-6.4489950961726095,334495.58973056177,1558020.3532459494,4.657820315361839,1558020.3532459494,4.657820315361839,0.7590186434276271,0.09221989500902122,3.949965587873464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949965587873464,1.2842514043663023,1.284565571373146,3.075694972529561,6517.028573510367,15338.200998757327,6456.472725813894,0.00031768161652524963,22956.332953890174,2340.8944903601305,19298.82904461254,1967.932886828075,0.8406756028228004,0.8406756028228003,35666.35918823705,35405.22815468563,1.0092278510469435,0.8,4304.55170354553,4273.035954225843,1.0092278510469435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.8172742872075,4632.441516551485,6.242916483559925,5.202491086978198,-3.667757895910592,8.87024898288879,2.894922412918099,3.5,0.8271206894051711,0.6,0.00024461772108662534,1.0003261316457797,0.0002445379695161714,198.55333703354043,0.0,1.5889776014517737e-05,45.031625225143266,0.13309903185686994,8.245272467473055e-05,0.0001621649964118948,0.0006405461553846082,0.09221989505127848,0.09221989505127848,0.09221989505127848,0.0922279198048721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486219.5675948226,596.1433927019472,0.0,0.09221989505127848,0.09221989500902122,0.09221989500902122,0.37054108692681786,0.37054108692681786,0.5,10.321571527526938,0.07103861004168266,0.07103861004168266,7.16227077646181e-12,4.7923029967478215e-05,0.043107901084397326,7.16227077646181e-12,27342.654992376993,20753.584900023623,0.7590186434276271,1.016298612962967,0.6279681403108226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488009792556358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.00593231483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9094964592985,260.9094964592985,-12.240503540701468,245.3415061217359,276.4774867968253,123508.60463629171,123790.15906166322,-281.5544253714829,0.0,nan,276.4774867968253,3.327486796825326,270.2502906618358,-2.8997093381642003,264.02309452674325,-9.126905473256727,257.7958983918649,-15.354101608135068,251.56870225678577,-21.581297743214208,245.3415061217359,-27.808493878264073,1.0,1.0,26022.012520719443,26022.012520719443,275.6596376989705,2.5096376989705504,275.6596376989705,275.6596376989705,76925.10615390014,76929.52329119665,-4.417137296506553,0.0,8546.071908451686,8546.071908451686,0.8838435478414571,3969.715415812831,275.6596376989705,2.5096376989705504,1.0,0.002,0.11860797820534663,0.004959026113359794,0.00018321433291034608,0.0018167856688957142,0.09160716645517304,0.09160716645517304,0.0,1.8060600757985323e-12,1.0,1.0000873215299404,0.043107901077235056,0.09221989500902122,0.0,8.043814040465645e-06,10.331100468379892,0.0,1600146.9710293163,266.65794492577294,4.792302280520744e-05,1.0,1284353.469188584,2598.753480493274,,,,,,,,,,,,,,,,,,,3.0,15338.200998757327,1543.8015837266655,0.37054108692681786,6.173730061729009,2.894922412918099
2932.0,-29.55575658412603,5.202010918512609,35.039945290144274,24.433945293445163,5.0562666989473675,-26.094554255724706,-39.607916737999744,1.5950643688338424,-6.49214354935134,-6.492185291381622,40.08082382493336,41730.38712454091,25807.6202049727,25807.6202049727,67538.00732951361,76935.10578049412,76928.82031314986,25807.6202049727,102736.44051812256,102736.44051812256,102736.44051812256,130079.16660294619,125440.26924843153,4638.897354514657,0.0,90677.10102311928,55473.27444250566,39115.36286734846,27342.726084823633,66458.0889521721,20753.63290383255,1543.8066386991027,0.0,0.8787945925921438,2.729551401867774,0.001494314320929203,1.0,1.0,-6.455130024056928,334494.50323946803,1558021.0707204274,4.657837589650986,1558021.0707204274,4.657837589650986,0.7590184255750451,0.09222098797896497,3.949963463431159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949963463431159,1.2842538421061778,1.284567907282774,3.0756874800960023,6517.012697942724,15338.153021908882,6456.460924254178,0.0003176843102158819,22956.440448781286,2340.905451788459,19298.79376896079,1967.9292897126736,0.8406701296753228,0.8406701296753228,35666.34384205243,35405.22815468563,1.0092273082456722,0.8,4304.549851423624,4273.035954225843,1.0092273082456722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.984167168787,4632.441516551485,6.242796092430944,5.202010918512609,-3.6678282760122256,8.869839194524834,2.8951172080324974,3.5,0.8271763451521421,0.6,0.0002445379695161714,1.0003250978744207,0.0002444584965785496,198.55591726166628,0.0,1.583494044729263e-05,44.87622122762731,0.13311486679731724,8.242716591862978e-05,0.00016211080359754162,0.0006403317512377539,0.09222098801461348,0.09222098801461348,0.09222098801461348,0.09222788842425815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486218.6505843285,596.1436913406288,0.0,0.09222098801461348,0.09222098797896497,0.09222098797896497,0.3705451124934496,0.3705451124934496,0.5,10.321778540271545,0.0642711810606329,0.0642711810606329,-5.8548721426632255e-12,4.174203030515855e-05,0.037055267324717533,-5.8548721426632255e-12,27342.726084823633,20753.63290383255,0.7590184255750451,1.0162496152743528,0.6279203597709982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488197512604573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.850528317314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90781620437014,260.90781620437014,-12.242183795629842,245.33847675050788,276.47715565818714,123519.36643825132,123800.28886244391,-280.9224241925724,0.0,nan,276.47715565818714,3.3271556581871664,270.2494198767147,-2.9005801232852946,264.0216840950667,-9.128315904933288,257.7939483136682,-15.356051686331796,251.5662125320765,-21.583787467923486,245.33847675050788,-27.811523249492097,1.0,1.0,26022.012520719443,26022.012520719443,275.6594731474001,2.509473147400115,275.6594731474001,275.6594731474001,76924.33460332896,76928.82031314986,-4.485709820903139,0.0,8546.071908451686,8546.071908451686,0.883843682335212,3969.713280748315,275.6594731474001,2.509473147400115,1.0,0.002,0.1186010637190225,0.004959040141410929,0.00018320362107784643,0.0018167963796427264,0.09160181053892322,0.09160181053892322,0.0,7.205729068981981e-13,1.0,1.0000750620942782,0.037055267330572406,0.09222098797896497,0.0,6.9144868840077706e-06,8.8806471597203,0.0,1600146.858492862,266.65785645064864,4.174203616003069e-05,1.0,1284353.7501329246,2598.752343240686,,,,,,,,,,,,,,,,,,,3.0,15338.153021908882,1543.8066386991027,0.3705451124934496,6.173730061729009,2.8951172080324974
2933.0,-29.55888107806079,5.201526404769613,35.03997809627151,24.433569015841954,5.056074449161625,-26.09738552520248,-39.61065657259894,1.5945788945692991,-6.492233299751206,-6.492268816324109,40.08083735979818,41728.23119318943,25808.141638059486,25808.141638059486,67536.37283124891,76934.32733008903,76928.11105080885,25808.141638059486,102736.25268886834,102736.25268886834,102736.25268886834,130079.0437866112,125440.01608759795,4639.027699013254,0.0,90677.47824037811,55472.27108600389,39116.89683819358,27342.791097742876,66459.68793593645,20753.67630109038,1543.811459901699,0.0,0.8787940896669404,2.7295429887172595,0.001494314320929203,1.0,1.0,-6.461140034475989,334493.40050175827,1558021.6552951392,4.657854692971586,1558021.6552951392,4.657854692971586,0.7590182080132843,0.09222203982716372,3.9499615955358136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499615955358136,1.2842562754249245,1.284570239127658,3.075680198042156,6516.997268144446,15338.105141503014,6456.448848720544,0.00031768689064242696,22956.546803609537,2340.916296962728,19298.757674382665,1967.9256090900221,0.8406646626551104,0.8406646626551104,35666.33034906671,35405.22815468563,1.0092268309929056,0.8,4304.548222963192,4273.035954225843,1.0092268309929056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.149204352419,4632.441516551485,6.242673005340195,5.201526404769613,-3.667901850458835,8.869428255228447,2.8953098423570083,3.5,0.8272313835305738,0.6,0.0002444584965785496,1.0003240758630842,0.0002443792991462589,198.5584893723633,0.0,1.5779822026973233e-05,44.72001562444214,0.1331306466193442,8.240169823020239e-05,0.00016205679834834722,0.0006401181297714632,0.09222203985784636,0.09222203985784636,0.09222203985784636,0.09222783939458182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486217.87781619735,596.1439429816916,0.0,0.09222203985784636,0.09222203982716372,0.09222203982716372,0.37054900510195443,0.37054900510195443,0.5,10.321952525215613,0.057672403478989054,0.057672403478989054,1.6427748050773516e-11,3.551657289335708e-05,0.03112878184811052,1.6427748050773516e-11,27342.791097742876,20753.67630109038,0.7590182080132843,1.016200571034133,0.6278728126652233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488384637525706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.69432271413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90613992822233,260.90613992822233,-12.243860071777647,245.33545674101077,276.4768231153941,123530.1167102848,123810.37392906404,-280.2572187792035,0.0,nan,276.4768231153941,3.32682311539412,270.24854984053934,-2.9014501594606372,264.02027656560307,-9.129723434396908,257.79200329087183,-15.357996709128145,251.5637300159147,-21.586269984085277,245.33545674101077,-27.814543258989204,1.0,1.0,26022.012520719443,26022.012520719443,275.65930662966883,2.509306629668856,275.65930662966883,275.65930662966883,76923.57255409224,76928.11105080885,-4.538496716602822,0.0,8546.071908451686,8546.071908451686,0.8838438005875359,3969.7114035134928,275.65930662966883,2.509306629668856,1.0,0.002,0.11859525504688731,0.004959049281385478,0.00018319461694159286,0.001816805382964815,0.09159730847079643,0.09159730847079643,0.0,-9.359223465676969e-14,1.0,1.0000630578312633,0.031128781831682772,0.09222203982716372,0.0,5.808671230107705e-06,7.460390333997322,0.0,1600146.744398,266.65776670024877,3.551655646560903e-05,1.0,1284354.0352789066,2598.751188980731,,,,,,,,,,,,,,,,,,,3.0,15338.105141503014,1543.811459901699,0.37054900510195443,6.173730061729009,2.8953098423570083
2934.0,-29.5619955602517,5.201037713299789,35.040009015030876,24.433187883719825,5.055878111884586,-26.100208193041198,-39.613387536350615,1.5940907429131834,-6.492325160692417,-6.492354446852366,40.080848502658185,41726.08785401726,25808.642965468254,25808.642965468254,67534.73081948551,76933.55730814449,76927.40157497619,25808.642965468254,102736.04454044445,102736.04454044445,102736.04454044445,130078.89800215772,125439.7562334537,4639.141768704008,0.0,90677.860313861,55471.27672949409,39118.42620485213,27342.853461713265,66461.27966656539,20753.71752550622,1543.816230898972,0.0,0.8787935844387649,2.729534361473748,0.001494314320929203,1.0,1.0,-6.466999736703428,334492.26996677986,1558022.1365572615,4.65787187462358,1558022.1365572615,4.65787187462358,0.7590179845189362,0.0922230527521111,3.9499603083682286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499603083682286,1.2842587206987923,1.284572583284037,3.0756733395736426,6516.98273587266,15338.057355588384,6456.436173556082,0.0003176892402327561,22956.651012860686,2340.926923349022,19298.719787467864,1967.921745699894,0.840659196180506,0.840659196180506,35666.32105104298,35405.22815468563,1.0092265021177933,0.8,4304.5471007902315,4273.035954225843,1.0092265021177933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.3124285506065,4632.441516551485,6.2425478024446655,5.201037713299789,-3.6679792144814187,8.869016927781209,2.8955003655753924,3.5,0.8272858187358264,0.6,0.0002443792991462589,1.000323045506773,0.0002443003790065179,198.56105329947306,0.0,1.5725322517816977e-05,44.565564015493315,0.13314637194186202,8.237632023778582e-05,0.00016200297890847307,0.000639905336525884,0.09222305277693824,0.09222305277693824,0.09222305277693824,0.09222777988820781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486217.2484881101,596.144147919296,0.0,0.09222305277693824,0.0922230527521111,0.0922230527521111,0.3705527672562566,0.3705527672562566,0.5,10.322094336065758,0.05123934428638677,0.05123934428638677,-5.5138116294983774e-11,2.928615992914274e-05,0.025354710148917547,-5.5138116294983774e-11,27342.853461713265,20753.71752550622,0.7590179845189362,1.0161515269989625,0.6278255258303184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488571174088936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.53987110518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9044674459672,260.9044674459672,-12.245532554032764,245.33244608325484,276.47648880864875,123540.81933171568,123820.44224804846,-279.62291633278966,0.0,nan,276.47648880864875,3.326488808648776,270.2476802635987,-2.902319736401296,264.0188717184859,-9.131128281514066,257.79006317347296,-15.359936826527019,251.56125462834217,-21.588745371657808,245.33244608325484,-27.81755391674514,1.0,1.0,26022.012520719443,26022.012520719443,275.6591379813705,2.509137981370543,275.6591379813705,275.6591379813705,76922.80905765794,76927.40157497619,-4.592517318247701,0.0,8546.071908451686,8546.071908451686,0.8838438820752643,3969.7101099100696,275.6591379813705,2.509137981370543,1.0,0.002,0.11859052377436598,0.004959053492088001,0.0001831872762792145,0.0018168127229867585,0.09159363813960725,0.09159363813960725,0.0,-7.340269884970052e-13,1.0,1.0000513619662736,0.025354710204055664,0.0922230527521111,0.0,4.731270678858056e-06,6.0766279715014315,0.0,1600146.6278224038,266.65767483930756,2.9286215067259036e-05,1.0,1284354.3276133363,2598.7500056229846,,,,,,,,,,,,,,,,,,,3.0,15338.057355588384,1543.816230898972,0.3705527672562566,6.173730061729009,2.8955003655753924
2935.0,-29.56510015146856,5.200545024321054,35.0400380801075,24.43280640235173,5.055682103238347,-26.10302192594626,-39.61610948955638,1.5936038760956441,-6.4924181318116325,-6.492441169745361,40.08085684292783,41723.954273103445,25809.122666314066,25809.122666314066,67533.07693941751,76932.7920823844,76926.68812696576,25809.122666314066,102735.81079327983,102735.81079327983,102735.81079327983,130078.72120388444,125439.48134268704,4639.239861197412,0.0,90678.2447169385,55470.28970235152,39119.95001620775,27342.91041060461,66462.86042681236,20753.754641074396,1543.820794766087,0.0,0.8787930839455168,2.7295256234012992,0.001494314320929203,1.0,1.0,-6.472731326969097,334491.12501551636,1558022.4967741512,4.657888895264046,1558022.4967741512,4.657888895264046,0.7590177610729145,0.09222402646131675,3.949959401634765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949959401634765,1.284261159403184,1.2845749212250819,3.075666793092436,6516.968864664539,15338.009666092557,6456.423069649589,0.00031769142054951046,22956.753600912856,2340.9373844190277,19298.68061901444,1967.9177516291948,0.8406537332982067,0.8406537332982067,35666.31450113462,35405.22815468563,1.0092262704447206,0.8,4304.546310285682,4273.035954225843,1.0092262704447206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.473877002855,4632.441516551485,6.242420059749779,5.200545024321054,-3.668059531806575,8.868604556127629,2.895688820989945,3.5,0.8273396631399843,0.6,0.0002443003790065179,1.0003220276016684,0.00024422173286760724,198.56360914186408,0.0,1.5670466073518637e-05,44.41010085235182,0.13316204240793553,8.235103316670457e-05,0.00016194934583981332,0.0006396933411885707,0.09222402650728156,0.09222402650728156,0.09222402650728156,0.09222770475823601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486216.75717853854,596.14430789423,0.0,0.09222402650728156,0.09222402646131675,0.09222402646131675,0.37055640206476254,0.37055640206476254,0.5,10.32220468632788,0.044964333861571504,0.044964333861571504,6.764366844436154e-11,2.3037933715386316e-05,0.019709842776251207,6.764366844436154e-11,27342.91041060461,20753.754641074396,0.7590177610729145,1.01610247446066,0.6277784917043868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488757117492943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.38440794204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9027989968635,260.9027989968635,-12.247201003136468,245.32944478835321,276.47615320533964,123551.51969634084,123830.46830896258,-278.9486126217527,0.0,nan,276.47615320533964,3.326153205339665,270.24681152195257,-2.9031884780474115,264.01746983852854,-9.132530161471436,257.78812815524356,-15.361871844756422,251.55878647176328,-21.591213528236693,245.32944478835321,-27.820555211646763,1.0,1.0,26022.012520719443,26022.012520719443,275.6589677759117,2.508967775911742,275.6589677759117,275.6589677759117,76922.05511218749,76926.68812696576,-4.6330147782719,0.0,8546.071908451686,8546.071908451686,0.8838439394785489,3969.709198642939,275.6589677759117,2.508967775911742,1.0,0.002,0.11858684581939417,0.0049590530698382556,0.00018318156227190125,0.0018168184396369677,0.09159078113595062,0.09159078113595062,0.0,1.908868896283167e-12,1.0,1.0000399275106326,0.01970984270860754,0.09222402646131675,0.0,3.6779564909045377e-06,4.723800424773075,0.0,1600146.5099197668,266.65758186818834,2.3037866071717872e-05,1.0,1284354.6236761839,2598.748807173539,,,,,,,,,,,,,,,,,,,3.0,15338.009666092557,1543.820794766087,0.37055640206476254,6.173730061729009,2.895688820989945
