time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2936.0,-29.568194944824025,5.200048499700924,35.040065346153206,24.4324293214828,5.05548470033506,-26.105826980354795,-39.618826273921854,1.5931167337980026,-6.492512852039056,-6.492529663640793,40.080863053130756,41721.82777000955,25809.582943213118,25809.582943213118,67531.41071322266,76932.02431183407,76925.97705802797,25809.582943213118,102735.56000124109,102735.56000124109,102735.56000124109,130078.525316324,125439.2028408217,4639.322475502298,0.0,90678.61758741512,55469.300791630114,39121.463106427786,27342.965315082914,66464.4284215107,20753.790046438793,1543.825328220957,0.0,0.8787925819625898,2.729516704902525,0.001494314320929203,1.0,1.0,-6.478309831493107,334489.9566833109,1558022.7649954793,4.657905966577607,1558022.7649954793,4.657905966577607,0.7590175318326062,0.09222496309287388,3.949957186912326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949957186912326,1.2842635988384024,1.2845772602486545,3.075659226411933,6516.952831776531,15337.962070929838,6456.411564920975,0.00031769416579949434,22956.860871268942,2340.9483229511548,19298.64623061072,1967.9142449879134,0.8406483072240698,0.8406483072240698,35666.29850279471,35405.22815468563,1.009225704576609,0.8,4304.544379455541,4273.035954225843,1.009225704576609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.633590456027,4632.441516551485,6.242290248594062,5.200048499700924,-3.6681432515435657,8.86819175124449,2.8958752560035266,3.5,0.8273929302867219,0.6,0.00024422173286760724,1.0003210192799248,0.0002441433581425779,198.56615697564615,0.0,1.5616261187169214e-05,44.256484204437555,0.1331776586691227,8.232580126936837e-05,0.00016189593159823888,0.00063948199854833,0.09222496314283532,0.09222496314283532,0.09222496314283532,0.09222762155696373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486216.40296081343,596.1444232403977,0.0,0.09222496314283532,0.09222496309287388,0.09222496309287388,0.3705599120818713,0.3705599120818713,0.5,10.322284442935972,0.03884697781450086,0.03884697781450086,-5.115907697472721e-12,1.6811601710742252e-05,0.014219832147659872,-5.115907697472721e-12,27342.965315082914,20753.790046438793,0.7590175318326062,1.0160534336494291,0.6277316868718696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488942474904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.230791294125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90113461154675,260.90113461154675,-12.248865388453225,245.32645283361953,276.4758163894532,123562.14167111587,123840.41085229283,-278.2691811769307,0.0,nan,276.4758163894532,3.325816389453223,270.24594367825375,-2.904056321746225,264.0160709671003,-9.133929032899687,257.78619825606006,-15.363801743939916,251.5563255447936,-21.593674455206383,245.32645283361953,-27.82354716638045,1.0,1.0,26022.012520719443,26022.012520719443,275.6587960778325,2.5087960778325282,275.6587960778325,275.6587960778325,76921.30357848214,76925.97705802797,-4.673479545832379,0.0,8546.071908451686,8546.071908451686,0.8838440796877061,3969.7069728468878,275.6587960778325,2.5087960778325282,1.0,0.002,0.1185841923039999,0.004959047997318839,0.00018317743005523648,0.0018168225725274027,0.09158871502761824,0.09158871502761824,0.0,2.5826389637995106e-12,1.0,1.000028806450738,0.01421983215277578,0.09222496309287388,0.0,2.6535177873144224e-06,3.408058640796915,0.0,1600146.3899985452,266.6574871479609,1.681160682664995e-05,1.0,1284354.925785574,2598.7475842487725,,,,,,,,,,,,,,,,,,,3.0,15337.962070929838,1543.825328220957,0.3705599120818713,6.173730061729009,2.8958752560035266
2937.0,-29.571279792032783,5.199548300707027,35.04009085627051,24.43204738609495,5.055283862960967,-26.10862342650427,-39.62153041558338,1.5926274957767312,-6.492609061050132,-6.492619659963416,40.08086690927375,41719.69982848096,25810.0238686364,25810.0238686364,67529.72369711736,76931.26534288029,76925.26495126398,25810.0238686364,102735.28881990038,102735.28881990038,102735.28881990038,130078.3056900894,125438.9157214892,4639.3899686002005,0.0,90678.99651356314,55468.30766053255,39122.98761447843,27343.01687018902,66466.00448466744,20753.822816679378,1543.8297620382332,0.0,0.8787920807941906,2.729507633438018,0.001494314320929203,1.0,1.0,-6.483752843690297,334488.7685198559,1558022.9315432315,4.657923010203388,1558022.9315432315,4.657923010203388,0.7590172991959211,0.09222586306780874,3.9499557088702035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499557088702035,1.2842660475184042,1.2845796088674697,3.0756522112398197,6516.93796746862,15337.914568564567,6456.3992649126885,0.00031769660965416636,22956.965393290408,2340.958981231145,19298.609465062833,1967.9104959453875,0.8406428782918846,0.8406428782918846,35666.287825961306,35405.22815468563,1.00922532693249,0.8,4304.543090874861,4273.035954225843,1.00922532693249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.791605166516,4632.441516551485,6.24215833184584,5.199548300707027,-3.668230107426387,8.867778408133415,2.896059712783656,3.5,0.8274456322239017,0.6,0.0002441433581425779,1.0003199954978592,0.00024406525835871925,198.56869667819657,0.0,1.556256795310341e-05,44.10431757909506,0.1331932212370758,8.230069388656356e-05,0.00016184266425601433,0.0006392713556168074,0.0922258630939282,0.0922258630939282,0.0922258630939282,0.09222752731857509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486216.18108199484,596.1444954905354,0.0,0.0922258630939282,0.09222586306780874,0.09222586306780874,0.37056330048395064,0.37056330048395064,0.5,10.322334367791687,0.032883046493054735,0.032883046493054735,4.263256414560601e-12,1.059891326349316e-05,0.008866816273098266,4.263256414560601e-12,27343.01687018902,20753.822816679378,0.7590172991959211,1.016003959026833,0.6276847864099454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489127251840535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.078624668786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89947414316174,260.89947414316174,-12.250525856838237,245.32347020762296,276.4754780786838,123572.7266205727,123850.34093219558,-277.61431162286823,0.0,nan,276.4754780786838,3.3254780786838296,270.245076504464,-2.904923495535968,264.01467493026576,-9.135325069734222,257.7842733561067,-15.365726643893254,251.55387178182716,-21.596128218172822,245.32347020762296,-27.826529792377016,1.0,1.0,26022.012520719443,26022.012520719443,275.6586227558871,2.5086227558871315,275.6586227558871,275.6586227558871,76920.55099737126,76925.26495126398,-4.713953892714926,0.0,8546.071908451686,8546.071908451686,0.8838441732592625,3969.7054874145547,275.6586227558871,2.5086227558871315,1.0,0.002,0.11858253767963009,0.004959038427080903,0.00018317484026469927,0.0018168251593296842,0.09158742013234963,0.09158742013234963,0.0,-4.05616512599849e-13,1.0,1.000017962626899,0.00886681626883501,0.09222586306780874,0.0,1.6546234262723949e-06,2.1251242562164943,0.0,1600146.2683516575,266.65739093894985,1.0598909000236745e-05,1.0,1284355.2330236635,2598.7463405641465,,,,,,,,,,,,,,,,,,,3.0,15337.914568564567,1543.8297620382332,0.37056330048395064,6.173730061729009,2.896059712783656
2938.0,-29.57435490045847,5.199044594808177,35.04011464561507,24.43166506653654,5.0550839800288285,-26.111411012480396,-39.62422935348002,1.5921400903482579,-6.4927061146214555,-6.492710513234547,40.08086826813471,41717.59799014697,25810.444697244675,25810.444697244675,67528.04268739164,76930.51147298767,76924.55081336811,25810.444697244675,102734.99551061279,102734.99551061279,102734.99551061279,130078.05920480545,125438.6165450091,4639.442659796349,0.0,90679.37889518205,55467.33904880593,39124.48871819568,27343.06369419266,66467.55241238834,20753.85199642442,1543.8340138461497,0.0,0.8787915844730916,2.729498474669393,0.001494314320929203,1.0,1.0,-6.489069638966896,334487.5690459745,1558022.9902323906,4.657939888995528,1558022.9902323906,4.657939888995528,0.7590170665781059,0.09222672655772916,3.949954758616797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949954758616797,1.2842684870732943,1.284581948711679,3.075645628912305,6516.924020306474,15337.867162293991,6456.38635193863,0.0003176988176117712,22957.067722703825,2340.9694159273376,19298.570867319235,1967.9065600708943,0.8406374498879728,0.8406374498879728,35666.28096167931,35405.22815468563,1.0092250841399435,0.8,4304.542262428745,4273.035954225843,1.0092250841399435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.947957461677,4632.441516551485,6.242024074491363,5.199044594808177,-3.6683195458000837,8.86736414060826,2.8962422335866655,3.5,0.8274977810247616,0.6,0.00024406525835871925,1.0003189931534127,0.00024398742803965584,198.57122841969294,0.0,1.550817229165508e-05,43.95016027455049,0.13320872940936745,8.227564187734089e-05,0.00016178961648137836,0.000639061665515407,0.09222672659584497,0.09222672659584497,0.09222672659584497,0.09222741976416121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486216.0874612554,596.1445259630243,0.0,0.09222672659584497,0.09222672655772916,0.09222672655772916,0.37056657003449534,0.37056657003449534,0.5,10.322355164306776,0.027067035878872048,0.027067035878872048,1.0118128557223827e-11,4.398613100420334e-06,0.0036408742676599104,1.0118128557223827e-11,27343.06369419266,20753.85199642442,0.7590170665781059,1.0159550071653556,0.6276385465695525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489311439404333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.92446736424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8978178516468,260.8978178516468,-12.2521821483532,245.3204969050942,276.4751387981847,123583.31843974181,123860.23442188473,-276.91598214291287,0.0,nan,276.4751387981847,3.325138798184696,270.24421041953934,-2.9057895804606346,264.0132820408979,-9.1367179591021,257.7823536624321,-15.367646337567862,251.5514252837324,-21.598574716267564,245.3204969050942,-27.82950309490579,1.0,1.0,26022.012520719443,26022.012520719443,275.6584483393247,2.5084483393247297,275.6584483393247,275.6584483393247,76919.8082793613,76924.55081336811,-4.742534006814822,0.0,8546.071908451686,8546.071908451686,0.8838442334176874,3969.704532409881,275.6584483393247,2.5084483393247297,1.0,0.002,0.11858185825641812,0.004959024600394726,0.00018317375654865696,0.0018168262447265276,0.09158687827432847,0.09158687827432847,0.0,1.275184385168826e-12,1.0,1.0000073759629846,0.003640874257541782,0.09222672655772916,0.0,6.794240113435596e-07,0.8726219951435427,0.0,1600146.1457325027,266.6572938853785,4.398602982291777e-06,1.0,1284355.5431871393,2598.7450850385626,,,,,,,,,,,,,,,,,,,3.0,15337.867162293991,1543.8340138461497,0.37056657003449534,6.173730061729009,2.8962422335866655
2939.0,-29.57742028494349,5.198537531621356,35.040136768779746,24.431287147477292,5.054883214148043,-26.114189935006483,-39.626915578823514,1.591652862366501,-6.492802896655746,-6.492802896674763,40.08086776094686,41715.47341822063,25810.847570909464,25810.847570909464,67526.3209891301,76929.7553472368,76923.84045726244,25810.847570909464,102734.6880281719,102734.6880281719,102734.6880281719,130077.7970319494,125438.31600267583,4639.481029273574,0.0,90679.75068546276,55466.3393740888,39126.012568193284,27343.1090037775,66469.12157197078,20753.87986552226,1543.838259413315,0.0,0.8787910869630546,2.7294891374640677,0.001494314320929203,1.0,1.0,-6.492802896655746,334486.3493738168,1558022.968326812,4.65795680823312,1558022.968326812,4.65795680823312,0.7590168280664453,0.09222755562609483,3.9499526215416316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499526215416316,1.2842709252512048,1.2845842875242752,3.075638125786439,6516.908122083114,15337.819848295463,6456.374885779817,0.00031770153567089136,22957.17426860458,2340.98028058558,19298.53659420323,1967.9030651856883,0.8406320555136974,0.8406320555136974,35666.26552423112,35405.22815468563,1.0092245381109393,0.8,4304.540399292293,4273.035954225843,1.0092245381109393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.102685496505,4632.441516551485,6.241887937012703,5.198537531621356,-3.6684120162903735,8.86694954791173,2.8964228628083575,3.5,0.8275493893738164,0.6,0.00024398742803965584,1.000317992274033,0.0002439098665865209,198.5737522118215,0.0,1.545486206471924e-05,43.79907909141432,0.13322418427143218,8.225071486763004e-05,0.0001617367131720258,0.0006388523541933702,0.09222755566874538,0.09222755566874538,0.09222755566874538,0.09222730568127606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486216.12113284593,596.1445150024007,0.0,0.09222755566874538,0.09222755562609483,0.09222755562609483,0.3705697232697396,0.3705697232697396,0.5,10.322347666124625,0.0213997159468704,0.0213997159468704,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,27343.1090037775,20753.87986552226,0.7590168280664453,1.0159051209367136,0.6275917663971587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489495049934658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.7733861811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8961657812726,260.8961657812726,-12.253834218727377,245.31753290235474,276.4747986601713,123593.83888465162,123870.04913058654,-276.2102459349321,0.0,nan,276.4747986601713,3.324798660171325,270.2433455085881,-2.906654491411871,264.01189235696046,-9.138107643039518,257.7804392056063,-15.369560794393692,251.54898605395465,-21.601013946045327,245.31753290235474,-27.832467097645235,1.0,1.0,26022.012520719443,26022.012520719443,275.6582728351112,2.5082728351111996,275.6582728351112,275.6582728351112,76919.06824469194,76923.84045726244,-4.772212570504053,0.0,8546.071908451686,8546.071908451686,0.883844368711144,3969.70238464934,275.6582728351112,2.5082728351111996,1.0,0.002,0.11858212626578862,0.00495900649337738,0.0001831741357585934,0.0018168258655310078,0.0915870678792967,0.0915870678792967,0.0,1.2896012382968003e-12,0.9999970940553669,0.9999970940553669,0.0,0.09222728761792454,2.680081702999142e-07,0.0,0.0,0.0,1600146.0257975615,266.65719710334423,0.0,1.0,1284355.8585742807,2598.743808368756,,,,,,,,,,,,,,,,,,,3.0,15337.819848295463,1543.838259413315,0.3705697232697396,6.173730061729009,2.8964228628083575
2940.0,-29.580475808074688,5.1980272614624745,35.04015726804238,24.43090433897453,5.0546795722842965,-26.116960270065995,-39.62959667025132,1.5911640320022287,-6.492896490798557,-6.492896490809366,40.080865141384606,41713.37924574523,25811.232404418894,25811.232404418894,67524.61165016412,76929.00831462356,76923.1300189148,25811.232404418894,102734.36242333369,102734.36242333369,102734.36242333369,130077.51408762777,125438.00868688762,4639.505400740146,0.0,90680.12954400167,55465.3680364804,39127.51278613474,27343.15166429408,66470.66445042883,20753.90563260408,1543.8424250478943,0.0,0.8787905909264483,2.7294796177351155,0.001494314320929203,1.0,1.0,-6.492896490798557,334485.11372107,1558022.8551864503,4.657973677374769,1558022.8551864503,4.657973677374769,0.7590165862154605,0.0922283505654195,3.9499513537820126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499513537820126,1.2842733703731442,1.28458663362753,3.0756312829521324,6516.893622938336,15337.772626596265,6456.362458413288,0.00031770389235437953,22957.277551577175,2340.9908125177485,19298.499447973034,1967.8992773243701,0.8406266555176626,0.8406266555176626,35666.25636639922,35405.22815468563,1.0092242141946197,0.8,4304.539294039001,4273.035954225843,1.0092242141946197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.255823047059,4632.441516551485,6.241749847872753,5.1980272614624745,-3.668507218292423,8.866534479754897,2.8966016397383463,3.5,0.8276004684966703,0.6,0.0002439098665865209,1.0003169770625537,0.00024383257725242853,198.57626794091195,0.0,1.5401668776003632e-05,43.648329311194296,0.13323958594020818,8.222584245951225e-05,0.00016168402412700865,0.0006386440299854014,0.09222835062922377,0.09222835062922377,0.09222835062922377,0.09222718080894392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486216.27752556646,596.1444640812417,0.0,0.09222835062922377,0.0922283505654195,0.0922283505654195,0.3705727632547836,0.3705727632547836,0.5,10.32231257503431,0.01587739733503213,0.01587739733503213,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27343.15166429408,20753.90563260408,0.7590165862154605,1.0158558246475975,0.627545693888067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489678084275852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.62263640088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8945177995602,260.8945177995602,-12.255482200439758,245.31457818574881,276.4744574133695,123604.32997362064,123879.85662590586,-275.526652285212,0.0,nan,276.4744574133695,3.3244574133695437,270.2424815677855,-2.907518432214488,264.0105057222877,-9.139494277712288,257.77852987688965,-15.371470123110328,251.54655403128038,-21.603445968719598,245.31457818574881,-27.835421814251163,1.0,1.0,26022.012520719443,26022.012520719443,275.65809611057995,2.50809611057997,275.65809611057995,275.65809611057995,76918.32747597975,76923.1300189148,-4.80254293505277,0.0,8546.071908451686,8546.071908451686,0.8838444489701693,3969.7011105509227,275.65809611057995,2.50809611057997,1.0,0.002,0.11858331814001558,0.004958984271851801,0.00018317594160883278,0.0018168240608516031,0.09158797080441639,0.09158797080441639,0.0,2.4604359348534555e-12,0.999987076945521,0.999987076945521,0.0,0.09222715869342064,1.191871998862912e-06,0.0,0.0,0.0,1600145.9160983197,266.6571035092014,0.0,1.0,1284356.1780944904,2598.742514969429,,,,,,,,,,,,,,,,,,,3.0,15337.772626596265,1543.8424250478943,0.3705727632547836,6.173730061729009,2.8966016397383463
2941.0,-29.583511113794042,5.197513621883532,35.0401759846647,24.430274788197153,5.054217594357204,-26.119738243063914,-39.63228635312987,1.5904447240076658,-6.4930083359274136,-6.493008335935845,40.08085469435003,41711.48762493761,25811.636754075458,25811.636754075458,67523.12437901307,76928.45747633913,76922.28767869853,25811.636754075458,102733.92443277399,102733.92443277399,102733.92443277399,130077.10576245004,125437.59063727036,4639.515125179685,0.0,90680.62084774146,55464.512578686714,39129.00918783861,27343.18132967605,66472.19051751465,20753.92078561183,1543.8464303894075,0.0,0.8787900259400843,2.729468241680281,0.001494314320929203,1.0,1.0,-6.4930083359274136,334483.6371190391,1558022.4039783133,4.657992891364758,1558022.4039783133,4.657992891364758,0.7590163169158091,0.0922291118139885,3.9499577981957175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499577981957175,1.284276892311166,1.2845900571585587,3.075627866423284,6516.886383723679,15337.725500273371,6456.344858527196,0.00031770436310819594,22957.364478466843,2340.999676593622,19298.446840735724,1967.8939128790896,0.840621181008689,0.840621181008689,35666.30291848115,35405.22815468563,1.0092258607613174,0.8,4304.544912382116,4273.035954225843,1.0092258607613174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.407404279011,4632.441516551485,6.241618837207551,5.197513621883532,-3.6686180922335483,8.866131714117081,2.8967786041264527,3.5,0.827651029750415,0.6,0.00024383257725242853,1.0003148872394012,0.00024375582165465972,198.57876707960463,0.0,1.5347827515702376e-05,43.49574317950053,0.13325493376772388,8.220089733484394e-05,0.0001616316799175846,0.0006384383145259375,0.09222911179147858,0.09222911179147858,0.09222911179147858,0.09222697639911345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486216.53567030065,596.1443797303812,0.0,0.09222911179147858,0.0922291118139885,0.0922291118139885,0.37057569253399414,0.37057569253399414,0.5,10.32224851102012,0.010424333011940234,0.010424333011940234,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27343.18132967605,20753.92078561183,0.7590163169158091,1.0158101283155623,0.6275028293816662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448986053418094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.470050269185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8928515160315,260.8928515160315,-12.257148483968479,245.3116322104437,276.47407082160476,123612.19573804221,123890.78228215029,-278.5865441080679,0.0,nan,276.47407082160476,3.324070821604778,270.2415830993602,-2.908416900639793,264.0090953770908,-9.140904622909204,257.77660765499996,-15.373392345000013,251.54411993268997,-21.60588006731001,245.3116322104437,-27.838367789556287,1.0,1.0,26022.012520719443,26022.012520719443,275.6578857008468,2.5078857008468276,275.6578857008468,275.6578857008468,76916.94686482611,76922.28767869853,-5.3408138724189484,0.0,8546.071908451686,8546.071908451686,0.8838440409887138,3969.707587186696,275.6578857008468,2.5078857008468276,1.0,0.002,0.11858548331407041,0.004958954579259562,0.0001831792440445339,0.0018168207546025053,0.09158962202226695,0.09158962202226695,0.0,-1.3529607122142462e-12,0.9999765239484194,0.9999765239484194,0.0,0.09222694663860233,2.165175386177695e-06,0.0,0.0,0.0,1600145.785007411,266.65699166407256,0.0,1.0,1284356.5599213666,2598.7409693575523,,,,,,,,,,,,,,,,,,,4.0,15337.725500273371,1543.8464303894075,0.37057569253399414,6.173730061729009,2.8967786041264527
2942.0,-29.586550083687143,5.19699802038901,35.04019191711156,24.430074530560546,5.054202502577826,-26.12247482509866,-39.63493196116758,1.590127242991417,-6.4930518552927765,-6.493051855290569,40.080811776099765,41709.259552794785,25811.872174708493,25811.872174708493,67521.13172750328,76927.57578062615,76921.22714163025,25811.872174708493,102733.09931633875,102733.09931633875,102733.09931633875,130076.12483442985,125436.62198064014,4639.502853789715,0.0,90680.91351323358,55463.459650768535,39130.504291627825,27343.025518091097,66473.52980971892,20753.805668334582,1543.8399996266253,0.0,0.878789953623921,2.729463815224229,0.001494314320929203,1.0,1.0,-6.4930518552927765,334483.0625689625,1558020.5503292738,4.657995350685497,1558020.5503292738,4.657995350685497,0.759016431982011,0.09222975659890775,3.9499508317107734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499508317107734,1.284278534814512,1.2845916014817227,3.075618508473525,6516.866555351062,15337.678677121858,6456.336454205603,0.00031770811768504843,22957.47906157063,2341.0113608184884,19298.421719656064,1967.891351241868,0.8406158911393892,0.8406158911393892,35666.25259514732,35405.22815468563,1.009224080803879,0.8,4304.53883888885,4273.035954225843,1.009224080803879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.557382753878,4632.441516551485,6.24144940712207,5.19699802038901,-3.668678668134599,8.86567668852361,2.896953701622576,3.5,0.8277010576064503,0.6,0.00024375582165465972,1.0003152752567896,0.0002436789956967172,198.58126929050968,0.0,1.5242031971390173e-05,43.19591860691975,0.13327017579969527,8.217636780120234e-05,0.00016157945385345739,0.0006382308981358366,0.09222975661615869,0.09222975661615869,0.09222975661615869,0.09222643507953095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486216.80831705336,596.1442890816082,0.0,0.09222975661615869,0.09222975659890775,0.09222975659890775,0.37057850531137565,0.37057850531137565,0.5,10.322148865414505,0.004775939827482034,0.004775939827482034,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27343.025518091097,20753.805668334582,0.759016431982011,1.0157596854083593,0.6274566684240767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490041781209675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.17022569661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8912105511675,260.8912105511675,-12.258789448832488,245.30869681682654,276.4737242854902,123624.89749999013,123899.25100598058,-274.3535059904537,0.0,nan,276.4737242854902,3.3237242854902433,270.2407187917573,-2.909281208242703,264.00771329795595,-9.142286702044032,257.7747078043917,-15.375292195608267,251.5417023105834,-21.608297689416588,245.30869681682654,-27.841303183173437,1.0,1.0,26022.012520719443,26022.012520719443,275.65771808505576,2.507718085055785,275.65771808505576,275.65771808505576,76916.73506138254,76921.22714163025,-4.492080247713602,0.0,8546.071908451686,8546.071908451686,0.8838444820213305,3969.7005858693274,275.65771808505576,2.507718085055785,1.0,0.002,0.11858882690865237,0.0049589324896093185,0.00018318439251492266,0.0018168156079605784,0.09159219625746133,0.09159219625746133,0.0,4.755011488721816e-13,0.9999637471195059,0.9999637471195059,0.0,0.09222641300456377,3.3435943439834946e-06,0.0,0.0,0.0,1600145.7339993925,266.6569481447072,0.0,1.0,1284356.7084915822,2598.7403679547283,,,,,,,,,,,,,,,,,,,3.0,15337.678677121858,1543.8399996266253,0.37057850531137565,6.173730061729009,2.896953701622576
2943.0,-29.589575988529408,5.1964790850497256,35.04020739712992,24.429735901672416,5.0540421024177355,-26.12521417941043,-39.63758179508147,1.5896802920794846,-6.493178107959693,-6.493178107962175,40.08083058368895,41707.15061414806,25812.272231349154,25812.272231349154,67519.4228454972,76926.80663597507,76920.82302232923,25812.272231349154,102733.09525367839,102733.09525367839,102733.09525367839,130076.29810525784,125436.80964945626,4639.488455801581,0.0,90681.27107339485,55462.47345947169,39131.99734880351,27343.202851579455,66475.20020038297,20753.926520692003,1543.851440956023,0.0,0.8787891996669427,2.729450973803309,0.001494314320929203,1.0,1.0,-6.493178107959693,334481.3957641179,1558021.362632916,4.658020991193363,1558021.362632916,4.658020991193363,0.759015929236438,0.09223049806284835,3.949948239778625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949948239778625,1.2842807826784497,1.2845937512223808,3.0756111070514933,6516.850872625923,15337.631679387872,6456.324985284793,0.00031771078839344836,22957.58464887557,2341.0221277271617,19298.387438284262,1967.887855514805,0.8406105317019693,0.8406105317019693,35666.233871974975,35405.22815468563,1.009223418557575,0.8,4304.5365792003,4273.035954225843,1.009223418557575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.706117450537,4632.441516551485,6.241321674776343,5.1964790850497256,-3.6688036080999296,8.865282693149656,2.897127351208201,3.5,0.8277506717737717,0.6,0.0002436789956967172,1.0003139274069222,0.00024360252218860685,198.5837607989545,0.0,1.5256196242682351e-05,43.236060151761784,0.13328543199593795,8.215180586870595e-05,0.00016152718982801126,0.0006380240391375409,0.092230498094888,0.092230498094888,0.092230498094888,0.09222660553500904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486217.46177038836,596.144077773362,0.0,0.092230498094888,0.09223049806284835,0.09223049806284835,0.3705811748133857,0.3705811748133857,0.5,10.322032089490703,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27343.202851579455,20753.926520692003,0.759015929236438,1.015708454310277,0.6274091764812433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490223251366519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.21036724145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88957827949963,260.88957827949963,-12.260421720500347,245.3057710166812,276.4733855423082,123635.78066275422,123908.68075814606,-272.9000953918497,0.0,nan,276.4733855423082,3.3233855423082446,270.23986263714374,-2.910137362856233,264.006339731998,-9.143660268001952,257.7728168270423,-15.3771831729577,251.53929392182454,-21.61070607817544,245.3057710166812,-27.84422898331877,1.0,1.0,26022.012520719443,26022.012520719443,275.65754454524387,2.5075445452438885,275.65754454524387,275.65754454524387,76916.11963809883,76920.82302232923,-4.703384230408119,0.0,8546.071908451686,8546.071908451686,0.8838446461107408,3969.697980977518,275.65754454524387,2.5075445452438885,1.0,0.002,0.1185927591893745,0.004958892710682426,0.0001831904191748285,0.0018168095816817175,0.09159520958741424,0.09159520958741424,0.0,8.565457371156882e-13,0.9999573646425796,0.9999573646425796,0.0,0.09222656578259837,3.932280249974707e-06,0.0,0.0,0.0,1600145.5860214734,266.6568218920403,0.0,1.0,1284357.139503791,2598.73862324579,,,,,,,,,,,,,,,,,,,3.0,15337.631679387872,1543.851440956023,0.3705811748133857,6.173730061729009,2.897127351208201
2944.0,-29.59259297627979,5.1959573949065705,35.04022169349169,24.42936535170304,5.053848813266816,-26.127948797362293,-39.64023079080505,1.5892046326720832,-6.493281860748084,-6.493281860736284,40.08082738350349,41705.08914542846,25812.602806575014,25812.602806575014,67517.69195200347,76926.06503055469,76920.20366672483,25812.602806575014,102732.80647329985,102732.80647329985,102732.80647329985,130076.07521839874,125436.61471878062,4639.460499618109,0.0,90681.6437783075,55461.52352244303,39133.466950960516,27343.26874509889,66476.7356960594,20753.96809412777,1543.8570343057122,0.0,0.8787886509078274,2.7294404209274017,0.001494314320929203,1.0,1.0,-6.493281860748084,334480.02601060126,1558021.2244164958,4.65803965336667,1558021.2244164958,4.65803965336667,0.7590156205390692,0.0922311750316804,3.949946852755091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949946852755091,1.284283164021625,1.2845960349271177,3.0756043241944897,6516.836500565853,15337.58484209141,6456.312651664853,0.00031771312276075757,22957.687067373317,2341.032571507428,19298.350572268893,1967.8840962274471,0.8406051757581038,0.8406051757581038,35666.22385262191,35405.22815468563,1.0092230641689734,0.8,4304.535369970531,4273.035954225843,1.0092230641689734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.853251185797,4632.441516551485,6.241179567764946,5.1959573949065705,-3.668913194459475,8.864870589366046,2.897299135748165,3.5,0.8277997530709043,0.6,0.00024360252218860685,1.00031300987827,0.00024352629605232397,198.5862450197448,0.0,1.5186396842043962e-05,43.038248650352585,0.13330061839277998,8.212725848866954e-05,0.00016147526369993733,0.0006378187096493659,0.09223117506265838,0.09223117506265838,0.09223117506265838,0.09222652550275293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486218.11828723253,596.1438643937972,0.0,0.09223117506265838,0.0922311750316804,0.0922311750316804,0.37058377468197135,0.37058377468197135,0.5,10.321892602071108,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27343.26874509889,20753.96809412777,0.7590156205390692,1.0156589556488371,0.6273636740544805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490403945656591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.01255574004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88795094114454,260.88795094114454,-12.262049058855439,245.302854306953,276.47304757533385,123646.2379053056,123918.31319845407,-272.0752931484533,0.0,nan,276.47304757533385,3.3230475753338737,270.23900892163533,-2.9109910783646455,264.00497026795375,-9.145029732046225,257.7709316143526,-15.379068385647372,251.536892960639,-21.613107039360983,245.302854306953,-27.84714569304697,1.0,1.0,26022.012520719443,26022.012520719443,275.65736831992206,2.5073683199220795,275.65736831992206,275.65736831992206,76915.41846400929,76920.20366672483,-4.785202715545893,0.0,8546.071908451686,8546.071908451686,0.8838447339200827,3969.6965870188665,275.65736831992206,2.5073683199220795,1.0,0.002,0.11859744757205314,0.004958853875812314,0.00018319762225608462,0.0018168023778960425,0.0915988111280423,0.0915988111280423,0.0,1.521270089066551e-13,0.99994916704562,0.99994916704562,0.0,0.09222648664856761,4.68838311280106e-06,0.0,0.0,0.0,1600145.4644149868,266.6567181392519,0.0,1.0,1284357.4937037579,2598.737189469008,,,,,,,,,,,,,,,,,,,3.0,15337.58484209141,1543.8570343057122,0.37058377468197135,6.173730061729009,2.897299135748165
2945.0,-29.595602272083482,5.195433184134149,35.04023465711806,24.428990261536114,5.053646152466449,-26.13067742952895,-39.64287126492707,1.5887213082856892,-6.493381062267929,-6.49338106225484,40.08081751370896,41703.01773611295,25812.90528216115,25812.90528216115,67515.9230182741,76925.32753486242,76919.53019248084,25812.90528216115,102732.435474642,102732.435474642,102732.435474642,130075.74339719943,125436.32322539596,4639.420171803467,0.0,90682.01114683536,55460.55455012146,39134.95177412655,27343.307922557433,66478.25969668399,20753.99049334173,1543.8612691426235,0.0,0.8787881520760673,2.7294303309991133,0.001494314320929203,1.0,1.0,-6.493381062267929,334478.71634746937,1558020.798137341,4.658056617625885,1558020.798137341,4.658056617625885,0.759015352206903,0.09223181389837258,3.9499446975564494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499446975564494,1.2842855806929596,1.2845983542859658,3.075596858624843,6516.820681919616,15337.538082570527,6456.301395274734,0.0003177158355935572,22957.79259971257,2341.0433328111612,19298.316926165553,1967.880665279739,0.8405998461022409,0.8405998461022409,35666.208284250126,35405.22815468563,1.0092225135093675,0.8,4304.533491032988,4273.035954225843,1.0092225135093675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.998928920837,4632.441516551485,6.24103287398487,5.195433184134149,-3.6690208890459326,8.864454073180081,2.8974692243633964,3.5,0.8278483498181133,0.6,0.00024352629605232397,1.0003122194144969,0.0002434502861465242,198.58872296123204,0.0,1.513746217678054e-05,42.899567808996046,0.13331575585495675,8.2102796823148e-05,0.00016142349922917596,0.0006376138948412912,0.0922318139234024,0.0922318139234024,0.0922318139234024,0.09222638519638268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486218.85519138223,596.143624579811,0.0,0.0922318139234024,0.09223181389837258,0.09223181389837258,0.37058628237612223,0.37058628237612223,0.5,10.321729738023818,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27343.307922557433,20753.99049334173,0.759015352206903,1.0156090626668717,0.6273181326705691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449058411173192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.87387489869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88632748640464,260.88632748640464,-12.263672513595338,245.29994627827202,276.47270869453877,123656.5223559744,123927.94833978637,-271.4259838119473,0.0,nan,276.47270869453877,3.3227086945387896,270.2381562112651,-2.9118437887348705,264.00360372800503,-9.146396271994945,257.7690512448149,-15.380948755185102,251.5344987615319,-21.615501238468084,245.29994627827202,-27.85005372172796,1.0,1.0,26022.012520719443,26022.012520719443,275.6571903132809,2.507190313280944,275.6571903132809,275.6571903132809,76914.69688434589,76919.53019248084,-4.833308134955587,0.0,8546.071908451686,8546.071908451686,0.8838448703608544,3969.6944210442316,275.6571903132809,2.507190313280944,1.0,0.002,0.11860291763476613,0.004958812581720451,0.00018320603451010194,0.0018167939649002345,0.09160301725505096,0.09160301725505096,0.0,-5.896637345070843e-13,0.9999406922198765,0.9999406922198765,0.0,0.0922263438342335,5.4700641390789985e-06,0.0,0.0,0.0,1600145.348142806,266.65661893773205,0.0,1.0,1284357.83236602,2598.735818588824,,,,,,,,,,,,,,,,,,,3.0,15337.538082570527,1543.8612691426235,0.37058628237612223,6.173730061729009,2.8974692243633964
2946.0,-29.598600045366716,5.1949066062083125,35.04024627536664,24.42861496182161,5.05344272690702,-26.133395768058204,-39.64549881694836,1.5882384481344252,-6.493479725232078,-6.49347972523033,40.0808046135883,41700.94439092291,25813.18934047297,25813.18934047297,67514.13373139588,76924.59518162246,76918.84302735438,25813.18934047297,102732.03236782734,102732.03236782734,102732.03236782734,130075.37052135268,125436.00254122987,4639.367980122817,0.0,90682.37928062875,55459.578181563644,39136.4456656279,27343.338153525343,66479.78381915324,20754.006354455963,1543.8650840778237,0.0,0.8787876676598997,2.729420295877287,0.001494314320929203,1.0,1.0,-6.493479725232078,334477.4137983672,1558020.2409794526,4.658073091651782,1558020.2409794526,4.658073091651782,0.7590150931070636,0.09223242144980301,3.9499426854142903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499426854142903,1.2842879947563965,1.2846006713136298,3.075589510718361,6516.8051125875045,15337.491376578717,6456.289985360728,0.00031771848498701624,22957.89749443352,2341.054029095922,19298.282821169036,1967.87718753795,0.8405945198530566,0.8405945198530566,35666.19374926486,35405.22815468563,1.0092219994011147,0.8,4304.5317368142505,4273.035954225843,1.0092219994011147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.143207328019,4632.441516551485,6.24088384917129,5.1949066062083125,-3.669129661218878,8.86403626742719,2.897637683105227,3.5,0.8278964808872077,0.6,0.0002434502861465242,1.0003110313880794,0.0002433745890102811,198.59119146869494,0.0,1.5094710125178485e-05,42.77840849475583,0.13333085056508193,8.20784615551841e-05,0.0001613718245913401,0.0006374094581765218,0.09223242148763901,0.09223242148763901,0.09223242148763901,0.09222622316924507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486219.6886615427,596.1433532548143,0.0,0.09223242148763901,0.09223242144980301,0.09223242144980301,0.37058869501267616,0.37058869501267616,0.5,10.321543789553564,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27343.338153525343,20754.006354455963,0.7590150931070636,1.0155588639556412,0.6272725631052459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449076382271969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.752715584444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88470818719765,260.88470818719765,-12.265291812802332,245.29704733553098,276.47236903886994,123666.79010621297,123937.52132914435,-270.7312229313858,0.0,nan,276.47236903886994,3.322369038869965,270.237304698162,-2.912695301837971,264.00224035753547,-9.147759642464507,257.76717601688773,-15.382823983112246,251.5321116761995,-21.617888323800486,245.29704733553098,-27.852952664469,1.0,1.0,26022.012520719443,26022.012520719443,275.6570112431741,2.5070112431741336,275.6570112431741,275.6570112431741,76913.98029875943,76918.84302735438,-4.862728594947839,0.0,8546.071908451686,8546.071908451686,0.8838449977450321,3969.692398841362,275.6570112431741,2.5070112431741336,1.0,0.002,0.11860916032974264,0.004958768135838941,0.00018321564044904203,0.001816784360614481,0.091607820224521,0.091607820224521,0.0,1.063522967609254e-12,0.9999323156202741,0.9999323156202741,0.0,0.09222617875556656,6.242694236450447e-06,0.0,0.0,0.0,1600145.2325017138,266.6565202747679,0.0,1.0,1284358.1691895365,2598.7344551528054,,,,,,,,,,,,,,,,,,,3.0,15337.491376578717,1543.8650840778237,0.37058869501267616,6.173730061729009,2.897637683105227
2947.0,-29.60158849801255,5.194377782859096,35.040256581850784,24.4282346329652,5.05323862211681,-26.136105785955223,-39.64812126997856,1.587755908419499,-6.493579313508576,-6.493579313510364,40.080789992818495,41698.904837105,25813.458791385598,25813.458791385598,67512.3636284906,76923.87280815805,76918.1558746121,25813.458791385598,102731.6146659977,102731.6146659977,102731.6146659977,130074.98061236637,125435.676246642,4639.304365724364,0.0,90682.75831455122,55458.6371504018,39137.91240461046,27343.365946368674,66481.27835097913,20754.020303641537,1543.8688232169814,0.0,0.8787871847727793,2.729410166670439,0.001494314320929203,1.0,1.0,-6.493579313508576,334476.09903732926,1558019.6095055337,4.658089513689439,1558019.6095055337,4.658089513689439,0.7590148317638914,0.0922330007365915,3.94994207503327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94994207503327,1.2842904066848402,1.2846029866071214,3.0755832594197443,6516.791866835872,15337.44480111154,6456.276968170541,0.0003177205336264108,22957.99700145917,2341.064175988658,19298.24391191646,1967.8732198983812,0.8405891816559562,0.8405891816559561,35666.18934009343,35405.22815468563,1.0092218434469649,0.8,4304.53120467397,4273.035954225843,1.0092218434469649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.286122558638,4632.441516551485,6.240733359958623,5.194377782859096,-3.6692405682074285,8.863618351066524,2.897804554071157,3.5,0.8279441583060448,0.6,0.0002433745890102811,1.0003100717735676,0.00024329914881170158,198.59365235470952,0.0,1.5032784477288703e-05,42.602911208636186,0.1333458833495592,8.205418016012e-05,0.0001613204088501611,0.0006372062704788207,0.09223300077246216,0.09223300077246216,0.09223300077246216,0.09222605359408849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486220.6220490613,596.1430493943432,0.0,0.09223300077246216,0.0922330007365915,0.0922330007365915,0.3705910135406004,0.3705910135406004,0.5,10.321335374736666,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27343.365946368674,20754.020303641537,0.7590148317638914,1.0155094081083698,0.6272277830904686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449094284982286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.57721829832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88309307357696,260.88309307357696,-12.266906926423019,245.29415743056234,276.472028716598,123677.06856817748,123947.10001017094,-270.0314419934654,0.0,nan,276.472028716598,3.3220287165980267,270.23645445933874,-2.9135455406612323,264.0008802021588,-9.149119797841195,257.76530594502043,-15.384694054979548,251.52973168778337,-21.62026831221661,245.29415743056234,-27.85584256943764,1.0,1.0,26022.012520719443,26022.012520719443,275.65683124921185,2.5068312492118707,275.65683124921185,275.65683124921185,76913.26888252037,76918.1558746121,-4.88699209173501,0.0,8546.071908451686,8546.071908451686,0.8838450363868746,3969.6917854084363,275.65683124921185,2.5068312492118707,1.0,0.002,0.11861615524997934,0.0049587203434100415,0.0001832264079981652,0.001816773592777389,0.0916132039990826,0.0916132039990826,0.0,7.75554100107545e-13,0.999924160338757,0.999924160338757,0.0,0.09222600581706021,6.994919531290938e-06,0.0,0.0,0.0,1600145.1157759416,266.6564206864914,0.0,1.0,1284358.5091717623,2598.7330789315947,,,,,,,,,,,,,,,,,,,3.0,15337.44480111154,1543.8688232169814,0.3705910135406004,6.173730061729009,2.897804554071157
2948.0,-29.60456740961468,5.193846829747823,35.04026560940735,24.427854059636616,5.053031799484679,-26.138807488710917,-39.650734852161236,1.5872718766472995,-6.493679932161285,-6.493679932157827,40.08077369619326,41696.86599720992,25813.714362891427,25813.714362891427,67510.58036010135,76923.15324342561,76917.46840593181,25813.714362891427,102731.18276882323,102731.18276882323,102731.18276882323,130074.57410820734,125435.34447828171,4639.2296299256295,0.0,90683.13400529679,55457.690620603564,39139.38153854803,27343.391339384114,66482.77287793215,20754.03236766459,1543.8724898302878,0.0,0.8787867026764565,2.7293999326933025,0.001494314320929203,1.0,1.0,-6.493679932161285,334474.77067742334,1558018.9056521407,4.658105908845176,1558018.9056521407,4.658105908845176,0.7590145680931492,0.09223355248813354,3.9499410940255326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499410940255326,1.2842928250662389,1.2846053086847735,3.0755767041070325,6516.777976914851,15337.398312442023,6456.264455793287,0.000317722752257912,22958.097816309008,2341.0744562423465,19298.206511583518,1967.869406125794,0.840583861345622,0.840583861345622,35666.18225364853,35405.22815468563,1.0092215927965962,0.8,4304.530349415145,4273.035954225843,1.0092215927965962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.427702777242,4632.441516551485,6.240581539853778,5.193846829747823,-3.669353643395746,8.86320047314357,2.897969870037824,3.5,0.8279913914393783,0.6,0.00024329914881170158,1.0003090892163737,0.00024322397090513123,198.59610543727607,0.0,1.4981944570268945e-05,42.45883091214219,0.1333608652941295,8.202998750702316e-05,0.00016126916130467843,0.0006370036874363816,0.09223355253181875,0.09223355253181875,0.09223355253181875,0.09222587622777285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486221.6527050463,596.1427138608285,0.0,0.09223355253181875,0.09223355248813354,0.09223355248813354,0.3705932402182351,0.3705932402182351,0.5,10.32110508837639,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27343.391339384114,20754.03236766459,0.7590145680931492,1.0154597565305576,0.6271830158734324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491121324494167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.43313800183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88148200473137,260.88148200473137,-12.26851799526861,245.29127654335682,276.4716874661232,123687.27984885384,123956.63503449196,-269.3551856381201,0.0,nan,276.4716874661232,3.321687466123251,270.23560528150495,-2.914394718495032,263.99952309698875,-9.150476903011224,257.763440912495,-15.386559087504963,251.52735872791934,-21.622641272080642,245.29127654335682,-27.858723456643162,1.0,1.0,26022.012520719443,26022.012520719443,275.6566501879133,2.506650187913351,275.6566501879133,275.6566501879133,76912.5551785589,76917.46840593181,-4.913227372904657,0.0,8546.071908451686,8546.071908451686,0.8838450984922549,3969.6907994956605,275.6566501879133,2.506650187913351,1.0,0.002,0.11862388249466926,0.0049586692781827734,0.00018323830637634772,0.0018167616955075243,0.09161915318817386,0.09161915318817386,0.0,1.88387196467521e-12,0.999916220913556,0.999916220913556,0.0,0.0922258252453666,7.727242766937706e-06,0.0,0.0,0.0,1600144.997842338,266.6563200678387,0.0,1.0,1284358.8526713774,2598.731688473352,,,,,,,,,,,,,,,,,,,3.0,15337.398312442023,1543.8724898302878,0.3705932402182351,6.173730061729009,2.897969870037824
