time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2949.0,-29.607536917531707,5.193313870929118,35.04027338200413,24.427477816958003,5.0528266252385245,-26.14150056330075,-39.653343230579026,1.586790269175412,-6.493780897534464,-6.49378089760741,40.080755533427926,41694.84025099753,25813.95504780264,25813.95504780264,67508.79529880016,76922.43281527927,76916.77921349274,25813.95504780264,102730.73426129538,102730.73426129538,102730.73426129538,130074.14721415307,125435.0032097179,4639.144004435164,0.0,90683.50372966434,55456.75212423312,39140.8351171458,27343.412952857685,66484.24807000348,20754.041589667602,1543.8760017693323,0.0,0.8787862257897042,2.729389663481513,0.001494314320929203,1.0,1.0,-6.493780897534464,334473.4377443081,1558018.1211986544,4.658122126844938,1558018.1211986544,4.658122126844938,0.7590143053995964,0.09223407670622025,3.9499395308469563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499395308469563,1.2842952315820566,1.2846076192304716,3.075569723934294,6516.763186766416,15337.351915296325,6456.252634585276,0.0003177252076443332,22958.200504456774,2341.0849275192627,19298.171177201697,1967.8658030215922,0.840578562481647,0.840578562481647,35666.17096181144,35405.22815468563,1.0092211933998623,0.8,4304.528986610034,4273.035954225843,1.0092211933998623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.567974750855,4632.441516551485,6.240428104981744,5.193313870929118,-3.66946832099307,8.862782191922188,2.8981336621540215,3.5,0.8280381891868632,0.6,0.00024322397090513123,1.0003081208429927,0.00024314905161437492,198.59855082900333,0.0,1.493003945979898e-05,42.31173182907031,0.1333757953335893,8.200584959656184e-05,0.0001612181213085694,0.0006368018304455982,0.09223407674190445,0.09223407674190445,0.09223407674190445,0.09222568897641382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486222.7771770829,596.1423477661641,0.0,0.09223407674190445,0.09223407670622025,0.09223407670622025,0.3705953772164928,0.3705953772164928,0.5,10.32085345626639,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,27343.412952857685,20754.041589667602,0.7590143053995964,1.0154103755180912,0.6271386299969226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491299233531172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.286038918755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87987525002364,260.87987525002364,-12.270124749976333,245.28840467357944,276.4713458264702,123697.46767892996,123966.1015820768,-268.633903146831,0.0,nan,276.4713458264702,3.3213458264702354,270.2347575958699,-2.9152424041300833,263.9981693652762,-9.151830634723751,257.76158113477464,-15.388418865225333,251.52499290417137,-21.625007095828607,245.28840467357944,-27.86159532642054,1.0,1.0,26022.012520719443,26022.012520719443,275.65646857811083,2.506468578110855,275.65646857811083,275.65646857811083,76911.85046515925,76916.77921349274,-4.928748333491967,0.0,8546.071908451686,8546.071908451686,0.8838451974535488,3969.689228501191,275.65646857811083,2.506468578110855,1.0,0.002,0.11863232434621739,0.004958615131146129,0.00018325130847197263,0.0018167486924811783,0.09162565423598631,0.09162565423598631,0.0,9.531507527693606e-13,0.9999084736188002,0.9999084736188002,0.0,0.09222563485495602,8.441851264225328e-06,0.0,0.0,0.0,1600144.8795022038,266.6562191024655,0.0,1.0,1284359.1973544569,2598.730293225623,,,,,,,,,,,,,,,,,,,3.0,15337.351915296325,1543.8760017693323,0.3705953772164928,6.173730061729009,2.8981336621540215
2950.0,-29.61049873116934,5.1927790094721304,35.040279943494575,24.427101329807215,5.052618945719722,-26.144186963576324,-39.65593924568964,1.5863071762368308,-6.4938831342479375,-6.493883134260137,40.0807361263234,41692.79297098996,25814.18336395072,25814.18336395072,67506.97633494069,76921.7143798928,76916.09361483323,25814.18336395072,102730.27697878395,102730.27697878395,102730.27697878395,130073.7109898836,125434.6631005657,4639.047889317909,0.0,90683.87012137358,55455.78725416753,39142.3142968956,27343.43401109965,66485.74830799525,20754.050250638324,1543.8795340495392,0.0,0.8787857467525308,2.7293792649925392,0.001494314320929203,1.0,1.0,-6.4938831342479375,334472.0880313652,1558017.2830034816,4.658138417987746,1558017.2830034816,4.658138417987746,0.7590140376008929,0.09223457531934585,3.9499375997338415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499375997338415,1.2842976445165688,1.28460993652822,3.0755624419296232,6516.747757072335,15337.305607240734,6456.241315993481,0.00031772783190118923,22958.30448751497,2341.0955308402945,19298.13734517338,1967.8623531148132,0.8405732816928168,0.8405732816928168,35666.15701214697,35405.22815468563,1.009220699994769,0.8,4304.5273030333165,4273.035954225843,1.009220699994769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.706967576647,4632.441516551485,6.240273620123763,5.1927790094721304,-3.669585258167059,8.86236426763919,2.898295964293292,3.5,0.8280845612266549,0.6,0.00024314905161437492,1.0003073298039837,0.00024307434762276653,198.6009899371352,0.0,1.487886257334008e-05,42.16669653284578,0.13339067419616263,8.19818326151706e-05,0.00016116721899920433,0.0006366004581694956,0.09223457535561799,0.09223457535561799,0.09223457535561799,0.09222549834478438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486223.99525136285,596.1419512101234,0.0,0.09223457535561799,0.09223457531934585,0.09223457531934585,0.37059742643525534,0.37059742643525534,0.5,10.320581146535043,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27343.43401109965,20754.050250638324,0.7590140376008929,1.0153601042770037,0.6270936859708353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491476585097787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.141003622535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87827249678566,260.87827249678566,-12.271727503214322,245.28554148796994,276.47100350560595,123707.58138848058,123975.54628274003,-267.9648942594419,0.0,nan,276.47100350560595,3.3210035056059724,270.23391110209366,-2.91608889790632,263.9968186985155,-9.153181301484494,257.7597262950212,-15.390273704978767,251.52263389150744,-21.627366108492538,245.28554148796994,-27.86445851203004,1.0,1.0,26022.012520719443,26022.012520719443,275.65628611762344,2.5062861176234605,275.65628611762344,275.65628611762344,76911.1427417977,76916.09361483323,-4.950873035530094,0.0,8546.071908451686,8546.071908451686,0.8838453197079364,3969.687287732511,275.65628611762344,2.5062861176234605,1.0,0.002,0.11864145860101129,0.0049585578336684,0.00018326537963810391,0.001816734621136594,0.09163268981905195,0.09163268981905195,0.0,7.746980140721504e-13,0.9999009671324972,0.9999009671324972,0.0,0.09222544106486907,9.134254476776949e-06,0.0,0.0,0.0,1600144.7596718012,266.65611686575204,0.0,1.0,1284359.5463775266,2598.72888041107,,,,,,,,,,,,,,,,,,,3.0,15337.305607240734,1543.8795340495392,0.37059742643525534,6.173730061729009,2.898295964293292
2951.0,-29.61345098933676,5.192242360718142,35.04028531666066,24.426720023062103,5.052410989952559,-26.146864791334924,-39.65853016180915,1.585824790250976,-6.493985768376945,-6.49398576836149,40.080714954557976,41690.781266894635,25814.397839923844,25814.397839923844,67505.17910681848,76921.00659625421,76915.40617063956,25814.397839923844,102729.8040105634,102729.8040105634,102729.8040105634,130073.2554770553,125434.31400352932,4638.9414735259825,0.0,90684.24841060783,55454.85868228161,39143.76636480692,27343.45146649189,66487.21783129881,20754.056201035914,1543.882919967836,0.0,0.878785272265424,2.729368826113908,0.001494314320929203,1.0,1.0,-6.493985768376945,334470.73307610926,1558016.368592883,4.658154554402684,1558016.368592883,4.658154554402684,0.7590137706817675,0.0922350477803029,3.9499371452578385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499371452578385,1.2843000537104183,1.284612250360558,3.0755563186704213,6516.734782620857,15337.259354343609,6456.228258986561,0.0003177298188727277,22958.402900025965,2341.1055661235964,19298.098316905922,1967.8583733391038,0.840567978571545,0.840567978571545,35666.15372917608,35405.22815468563,1.0092205838748105,0.8,4304.52690681351,4273.035954225843,1.0092205838748105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.844705104176,4632.441516551485,6.2401176935825475,5.192242360718142,-3.6697037489002375,8.86194610961838,2.898456804205316,3.5,0.8281305154872332,0.6,0.00024307434762276653,1.00030634554663,0.0002429999056838288,198.60342122849107,0.0,1.483628668568152e-05,42.04603646722143,0.13340551048284832,8.195786928988504e-05,0.0001611164783328815,0.0006363999624801783,0.09223504782869543,0.09223504782869543,0.09223504782869543,0.09222529808138116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486225.30200914375,596.14152576469,0.0,0.09223504782869543,0.0922350477803029,0.0922350477803029,0.3705993903501065,0.3705993903501065,0.5,10.320288658298088,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27343.45146649189,20754.056201035914,0.7590137706817675,1.0153106312570124,0.627049568725806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491653481251412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.020343556906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8766738610425,260.8766738610425,-12.273326138957486,245.28268705556962,276.47066066652513,123717.71596201915,123984.99244899744,-267.27648697827556,0.0,nan,276.47066066652513,3.320660666525157,270.2330659443234,-2.9169340556765633,263.9954712221318,-9.154528777868165,257.7578764999406,-15.39212350005937,251.52028177776447,-21.62971822223551,245.28268705556962,-27.867312944430353,1.0,1.0,26022.012520719443,26022.012520719443,275.6561030437363,2.5061030437363456,275.6561030437363,275.6561030437363,76910.44087849365,76915.40617063956,-4.965292145905551,0.0,8546.071908451686,8546.071908451686,0.8838453484797792,3969.6868309841275,275.6561030437363,2.5061030437363456,1.0,0.002,0.11865126838886088,0.004958497620915052,0.00018328049414383769,0.0018167195084554512,0.09164024707191884,0.09164024707191884,0.0,2.599288839721936e-12,0.999893643625446,0.999893643625446,0.0,0.09222523799501417,9.809785288730617e-06,0.0,0.0,0.0,1600144.639375444,266.65601423162303,0.0,1.0,1284359.896757124,2598.7274621065426,,,,,,,,,,,,,,,,,,,3.0,15337.259354343609,1543.882919967836,0.3705993903501065,6.173730061729009,2.898456804205316
2952.0,-29.616392216538358,5.191704031099011,35.04028953499844,24.426343012042366,5.052203021551158,-26.149532692853217,-39.66111196260897,1.5853434958252048,-6.494089071919348,-6.494089071930265,40.0806923728067,41688.76962559506,25814.599543618726,25814.599543618726,67503.36916921378,76920.29776740864,76914.72033025828,25814.599543618726,102729.319873877,102729.319873877,102729.319873877,130072.78692527556,125433.9618467499,4638.8250785256705,0.0,90684.61799975573,55453.922100905125,39145.217665389566,27343.467051398562,66488.68471678812,20754.060677688507,1543.8862486238054,0.0,0.8787847995112147,2.729358319181324,0.001494314320929203,1.0,1.0,-6.494089071919348,334469.36928774556,1558015.3932850051,4.6581706318961515,1558015.3932850051,4.6581706318961515,0.7590135017873302,0.09223549530506982,3.949935750364538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949935750364538,1.2843024572691384,1.2846145588926094,3.0755494766890332,6516.720285283312,15337.213194147282,6456.216341311263,0.0003177322046327549,22958.50457602671,2341.1159341902394,19298.062694176926,1967.854740831673,0.8405627043465183,0.8405627043465183,35666.14365296903,35405.22815468563,1.0092202274754605,0.8,4304.525690722066,4273.035954225843,1.0092202274754605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.981214497447,4632.441516551485,6.23996054252198,5.191704031099011,-3.669823956071747,8.861527987170758,2.8986162135136495,3.5,0.8281760610038998,0.6,0.0002429999056838288,1.0003052080828505,0.00024292576277749648,198.60584348740423,0.0,1.4784423755915395e-05,41.89905692426423,0.13342029490660423,8.193399671277872e-05,0.00016106590897105007,0.0006361999920097111,0.09223549535105174,0.09223549535105174,0.09223549535105174,0.09222509227830525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486226.6963805649,596.1410717945922,0.0,0.09223549535105174,0.09223549530506982,0.09223549530506982,0.37060127076533295,0.37060127076533295,0.5,10.319976569431956,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27343.467051398562,20754.060677688507,0.7590135017873302,1.015261009549937,0.6270054792506493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449182981079551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.873364013954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8750795958262,260.8750795958262,-12.27492040417377,245.27984169005052,276.4703175016183,123727.80274043417,123994.34851580438,-266.5457753701967,0.0,nan,276.4703175016183,3.3203175016183195,270.2322223392922,-2.9177776607077703,263.9941271769201,-9.155872823079903,257.7560320146845,-15.393967985315498,251.5179368523915,-21.632063147608477,245.27984169005052,-27.87015830994946,1.0,1.0,26022.012520719443,26022.012520719443,275.65591948804837,2.5059194880483915,275.65591948804837,275.65591948804837,76909.74264731324,76914.72033025828,-4.977682945042034,0.0,8546.071908451686,8546.071908451686,0.8838454367873004,3969.685429116361,275.65591948804837,2.5059194880483915,1.0,0.002,0.11866173442597086,0.00495843451265944,0.00018329662209834205,0.0018167033800836198,0.09164831104917102,0.09164831104917102,0.0,2.1819616426166366e-12,0.999886529203428,0.999886529203428,0.0,0.09222502926994534,1.0466035124477343e-05,0.0,0.0,0.0,1600144.518294322,266.65591092808063,0.0,1.0,1284360.249421809,2598.7260345533196,,,,,,,,,,,,,,,,,,,3.0,15337.213194147282,1543.8862486238054,0.37060127076533295,6.173730061729009,2.8986162135136495
2953.0,-29.619324255195405,5.191164123443291,35.040292632890925,24.425965616852068,5.051995069071354,-26.15219232272276,-39.663684892561264,1.5848631347565594,-6.494193041422079,-6.49419304140949,40.08066847371427,41686.76418700135,25814.788908087292,25814.788908087292,67501.55309508863,76919.59307469173,76914.03674247763,25814.788908087292,102728.82565056492,102728.82565056492,102728.82565056492,130072.30665359039,125433.60765529507,4638.698998295328,0.0,90684.98912120273,55452.98964441537,39146.66608531929,27343.481003025478,66490.14708834476,20754.063855856177,1543.889530559205,0.0,0.878784328156773,2.7293477445466037,0.001494314320929203,1.0,1.0,-6.494193041422079,334467.99671194627,1558014.3610816074,4.658186661797169,1558014.3610816074,4.658186661797169,0.7590132307426329,0.09223591862135551,3.9499346516202056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499346516202056,1.284304855855891,1.2846168628351966,3.0755428772305593,6516.706301822718,15337.167156529365,6456.204113348198,0.0003177344601948558,22958.604918692785,2341.1261662945844,19298.02614397703,1967.851013748531,0.8405574385865523,0.8405574385865524,35666.13571603502,35405.22815468563,1.009219946743045,0.8,4304.524732818216,4273.035954225843,1.009219946743045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.116520780445,4632.441516551485,6.2398022338557375,5.191164123443291,-3.669945835836065,8.861109959279355,2.8987742213464083,3.5,0.8282212060989738,0.6,0.00024292576277749648,1.000304261760006,0.00024285187223942816,198.6082582306764,0.0,1.4725214450739888e-05,41.73125775339684,0.13343502012105496,8.191021255457802e-05,0.00016101555022291847,0.0006360009012751992,0.09223591865953576,0.09223591865953576,0.09223591865953576,0.0922248815422331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486228.1760328262,596.1405900619212,0.0,0.09223591865953576,0.09223591862135551,0.09223591862135551,0.3706030698057678,0.3706030698057678,0.5,10.319645457131664,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27343.481003025478,20754.063855856177,0.7590132307426329,1.01521136666159,0.6269615275720865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492005485560564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.70556484308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87348974332554,260.87348974332554,-12.276510256674442,245.2770053302478,276.469974156421,123737.86954868185,124003.6775712242,-265.8080225423204,0.0,nan,276.469974156421,3.31997415642104,270.23138039112945,-2.9186196088705287,263.9927866258604,-9.157213374139587,257.7541928607785,-15.39580713922146,251.51559909551577,-21.63440090448421,245.2770053302478,-27.872994669752188,1.0,1.0,26022.012520719443,26022.012520719443,275.6557355300331,2.505735530033121,275.6557355300331,275.6557355300331,76909.0486150542,76914.03674247763,-4.988127423435799,0.0,8546.071908451686,8546.071908451686,0.8838455063463009,3969.6843248783066,275.6557355300331,2.505735530033121,1.0,0.002,0.11867283738708446,0.004958368595327275,0.0001833137336505139,0.0018166862674393106,0.09165686682525695,0.09165686682525695,0.0,1.0898244112711453e-12,0.9998796243286081,0.9998796243286081,0.0,0.09222481566072502,1.1102960630493622e-05,0.0,0.0,0.0,1600144.3964324815,266.6558069585779,0.0,1.0,1284360.604359786,2598.72459779916,,,,,,,,,,,,,,,,,,,3.0,15337.167156529365,1543.889530559205,0.3706030698057678,6.173730061729009,2.8987742213464083
2954.0,-29.622247007500462,5.190622738006851,35.04029464402207,24.425592587236338,5.051787205539716,-26.154843586176174,-39.666252688597865,1.5843837827215248,-6.494297622488489,-6.494297622493767,40.08064330585711,41684.76746479634,25814.96624194451,25814.96624194451,67499.73370674085,76918.8865466085,76913.35555989043,25814.96624194451,102728.32180183494,102728.32180183494,102728.32180183494,130071.81518392719,125433.25166688005,4638.563517047138,0.0,90685.35139595879,55452.0588679695,39148.10280887699,27343.493382092252,66491.59619096924,20754.065784997863,1543.8927669198065,0.0,0.8787838583118146,2.729337107743028,0.001494314320929203,1.0,1.0,-6.494297622488489,334466.61606692726,1558013.2740800523,4.658202640374403,1558013.2740800523,4.658202640374403,0.7590129576709491,0.09223631837428613,3.9499325876959364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499325876959364,1.2843072492131808,1.2846191618708307,3.0755355388018146,6516.690752572796,15337.121204947718,6456.19305235197,0.0003177371255215727,22958.708631748348,2341.1367420830097,19297.993081919103,1967.8476423568807,0.8405522014087917,0.8405522014087917,35666.12080698696,35405.22815468563,1.0092194194043103,0.8,4304.522933454062,4273.035954225843,1.0092194194043103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.250648195367,4632.441516551485,6.23964280559235,5.190622738006851,-3.670069306993206,8.860692045000057,2.8989308559220976,3.5,0.8282659588348851,0.6,0.00024285187223942816,1.0003033052182193,0.00024277823633347812,198.61066537727254,0.0,1.467527106547661e-05,41.589718199560714,0.13344969539212043,8.188648221738653e-05,0.00016096539002204163,0.0006358024395392485,0.09223631839833586,0.09223631839833586,0.09223631839833586,0.09222466614011736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486229.73847636534,596.1400813775241,0.0,0.09223631839833586,0.09223631837428613,0.09223631837428613,0.3706047895990155,0.3706047895990155,0.5,10.319295886929552,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27343.493382092252,20754.065784997863,0.7590129576709491,1.0151618786963117,0.6269178340233301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492180615549752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.56402528925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87190435346736,260.87190435346736,-12.27809564653262,245.27417794347153,276.4696307634959,123747.87740109714,124012.93931101558,-265.0619099184295,0.0,nan,276.4696307634959,3.3196307634959226,270.23054019941947,-2.919459800580512,263.9914496354464,-9.158550364553605,257.7523590714892,-15.397640928510782,251.51326850748174,-21.636731492518237,245.27417794347153,-27.87582205652845,1.0,1.0,26022.012520719443,26022.012520719443,275.6555512418513,2.5055512418513217,275.6555512418513,275.6555512418513,76908.357582595,76913.35555989043,-4.997977295439341,0.0,8546.071908451686,8546.071908451686,0.8838456370086363,3969.682250634416,275.6555512418513,2.5055512418513217,1.0,0.002,0.11868455833139148,0.004958299958682069,0.00018333179956232085,0.0018166681997152194,0.09166589978116042,0.09166589978116042,0.0,-7.224598523591919e-13,0.9998729248324697,0.9998729248324697,0.0,0.09222459742867634,1.1720945609790448e-05,0.0,0.0,0.0,1600144.2738536766,266.6557023775115,0.0,1.0,1284360.9613853476,2598.723152595816,,,,,,,,,,,,,,,,,,,3.0,15337.121204947718,1543.8927669198065,0.3706047895990155,6.173730061729009,2.8989308559220976
2955.0,-29.625160589591776,5.190079972431626,35.04029560172579,24.4252145634033,5.051579557344082,-26.15748657487431,-39.668807841930516,1.5839055413097516,-6.494402767475435,-6.494402767543548,40.08061692646163,41682.77528031584,25815.131858324086,25815.131858324086,67497.90713863992,76918.19062394217,76912.67705609876,25815.131858324086,102727.80891442284,102727.80891442284,102727.80891442284,130071.31319872015,125432.89428337743,4638.418915342713,0.0,90685.72629709143,55451.13468495243,39149.546235710004,27343.504284297305,66493.05052000731,20754.06653963878,1543.8959606464387,0.0,0.8787833900164763,2.7293264136168243,0.001494314320929203,1.0,1.0,-6.494402767475435,334465.2279817277,1558012.1347537937,4.658218566262769,1558012.1347537937,4.658218566262769,0.7590126826413147,0.09223669520811335,3.949932121931455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949932121931455,1.2843096368613762,1.284621455522674,3.0755294584446045,6516.6778690254905,15337.075341668033,6456.1801176676345,0.0003177390997862373,22958.806252282513,2341.1466966071507,19297.954419282032,1967.843699865095,0.8405469433918618,0.8405469433918618,35666.117442471324,35405.22815468563,1.0092193004001124,0.8,4304.522527392668,4273.035954225843,1.0092193004001124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.38362046382,4632.441516551485,6.239482297614473,5.190079972431626,-3.6701942943686485,8.860274266800275,2.89908614485451,3.5,0.8283103271012886,0.6,0.00024277823633347812,1.0003023606628532,0.00024270485193356983,198.61306502236133,0.0,1.4624876276394261e-05,41.446899367301334,0.13346432026839683,8.186287502632589e-05,0.00016091536130715225,0.0006356047545393266,0.09223669521688693,0.09223669521688693,0.09223669521688693,0.09222444641562062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486231.381303604,596.1395465260434,0.0,0.09223669521688693,0.09223669520811335,0.09223669520811335,0.3706064322314159,0.3706064322314159,0.5,10.318928416016176,6.8098415795248e-11,6.8098415795248e-11,6.8098415795248e-11,6.8098415795248e-11,6.8098415795248e-11,6.8098415795248e-11,27343.504284297305,20754.06653963878,0.7590126826413147,1.0151122051218007,0.6268741613497454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492355194883109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.42120645699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8703234680912,260.8703234680912,-12.279676531908763,245.27135948423557,276.46928745198176,123757.90687449883,124022.21567606731,-264.30880156846627,0.0,nan,276.46928745198176,3.319287451981779,270.2297018583419,-2.9202981416580656,263.99011626487203,-9.159883735127949,257.7505306713422,-15.399469328657801,251.51094507777384,-21.639054922226137,245.27135948423557,-27.878640515764403,1.0,1.0,26022.012520719443,26022.012520719443,275.6553667031574,2.505366703157449,275.6553667031574,275.6553667031574,76907.6722203122,76912.67705609876,-5.004835786559852,0.0,8546.071908451686,8546.071908451686,0.8838456664951212,3969.6817825411126,275.6553667031574,2.505366703157449,1.0,0.002,0.11869687859601225,0.004958228691150966,0.0001833507910225282,0.0018166492060721628,0.0916753955112641,0.0916753955112641,0.0,-2.9053088060337906e-12,0.9998664276848137,0.9998664276848137,0.0,0.09222437493918928,1.2320268924080084e-05,0.0,0.0,0.0,1600144.1506137461,266.65559723252454,0.0,1.0,1284361.3203358506,2598.721699601694,,,,,,,,,,,,,,,,,,,3.0,15337.075341668033,1543.8959606464387,0.3706064322314159,6.173730061729009,2.89908614485451
2956.0,-29.62806485735277,5.189535918292765,35.040295537981656,24.424836330022686,5.051369950502518,-26.160121376571738,-39.67135793119667,1.5834264680070351,-6.494508625351671,-6.494508625304995,40.08058936318662,41680.800184017455,25815.286486306555,25815.286486306555,67496.086670324,76917.49785710605,76912.0005677349,25815.286486306555,102727.28705404146,102727.28705404146,102727.28705404146,130070.80081384328,125432.53534839934,4638.265465443942,0.0,90686.0992135449,55450.222408781054,39150.97422751539,27343.513759801815,66494.4879873172,20754.066151400715,1543.8991168424675,0.0,0.878782922360498,2.7293156470172244,0.001494314320929203,1.0,1.0,-6.494508625351671,334463.83048980165,1558010.944295806,4.658234470418506,1558010.944295806,4.658234470418506,0.759012405417757,0.09223704978333046,3.9499314631334164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499314631334164,1.2843120278876528,1.2846237528760958,3.075523219719424,6516.664649915459,15337.02956467322,6456.167465734204,0.0003177411637567435,22958.904492384558,2341.1567143096327,19297.91660180634,1967.8398435557854,0.8405416995487497,0.8405416995487497,35666.112683550324,35405.22815468563,1.0092191320752715,0.8,4304.52195304132,4273.035954225843,1.0092191320752715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.515460772613,4632.441516551485,6.239320851138518,5.189535918292765,-3.670320873518958,8.859856791811723,2.8992401151359957,3.5,0.8283543186102845,0.6,0.00024270485193356983,1.000301401081948,0.0002426317224699025,198.61545704676635,0.0,1.457510059061238e-05,41.305835073795485,0.13347889536898744,8.18393208949729e-05,0.00016086553103859694,0.0006354078223830192,0.09223704980828858,0.09223704980828858,0.09223704980828858,0.09222422206613909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486233.1020598143,596.1389863059869,0.0,0.09223704980828858,0.09223704978333046,0.09223704978333046,0.3706079997612483,0.3706079997612483,0.5,10.318543581710967,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,27343.513759801815,20754.066151400715,0.759012405417757,1.0150628828542576,0.6268309065251758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492529230459927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.28014216348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86874693686894,260.86874693686894,-12.281253063131032,245.26854992038142,276.46894395340263,123767.87745187485,124031.45827238359,-263.5808205087489,0.0,nan,276.46894395340263,3.318943953402652,270.22886514668915,-2.921134853310832,263.9887863401946,-9.161213659805355,257.7487075335782,-15.40129246642175,251.5086287269678,-21.641371273032178,245.26854992038142,-27.88145007961856,1.0,1.0,26022.012520719443,26022.012520719443,275.65518168758274,2.5051816875827626,275.65518168758274,275.65518168758274,76906.98510100914,76912.0005677349,-5.015466725759325,0.0,8546.071908451686,8546.071908451686,0.8838457082021186,3969.6811204490837,275.65518168758274,2.5051816875827626,1.0,0.002,0.11870978021039588,0.004958154854698162,0.00018337068021525852,0.0018166293192855866,0.09168534010762926,0.09168534010762926,0.0,-4.991549708288634e-13,0.999860125447891,0.999860125447891,0.0,0.09222414816730416,1.2901616026294634e-05,0.0,0.0,0.0,1600144.0265380847,266.6554913746483,0.0,1.0,1284361.681719838,2598.7202367582395,,,,,,,,,,,,,,,,,,,3.0,15337.02956467322,1543.8991168424675,0.3706079997612483,6.173730061729009,2.8992401151359957
2957.0,-29.63095993064075,5.1889906739040015,35.040294473270556,24.424462427292042,5.051160556254628,-26.162747881952065,-39.673899149615295,1.582948505631561,-6.494614646894888,-6.494614646886536,40.08056034807279,41678.81835765203,25815.429316294645,25815.429316294645,67494.24767394668,76916.80327045303,76911.32327763728,25815.429316294645,102726.75259393192,102726.75259393192,102726.75259393192,130070.27284190885,125432.16948495999,4638.103356948862,0.0,90686.46348515201,55449.29661413696,39152.40763446116,27343.520247976932,66495.92788243809,20754.063523626894,1543.902148113361,0.0,0.8787824593306999,2.72930486380497,0.001494314320929203,1.0,1.0,-6.494614646894888,334462.43084180757,1558009.6911330593,4.6582502172567155,1558009.6911330593,4.6582502172567155,0.759012129214139,0.09223738200206882,3.9499298679549426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499298679549426,1.2843144132027327,1.2846260448440194,3.0755162656042194,6516.649914979812,15336.983877156088,6456.155946533742,0.00031774362460708404,22959.00598663148,2341.167063842544,19297.882170145298,1967.8363325034848,0.840536484087422,0.840536484087422,35666.101160551916,35405.22815468563,1.0092187245024693,0.8,4304.520562337487,4273.035954225843,1.0092187245024693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.646190878238,4632.441516551485,6.239158237648924,5.1889906739040015,-3.670448590288395,8.859439264192396,2.899392792091492,3.5,0.8283979405975692,0.6,0.0002426317224699025,1.0003004538742617,0.00024255884472526836,198.61784154872495,0.0,1.452464184987296e-05,41.162835002539964,0.1334934200108373,8.181585493215379e-05,0.0001608158675377487,0.0006352113984284392,0.09223738204198742,0.09223738204198742,0.09223738204198742,0.09222399017718398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486234.8973123221,596.1384018190263,0.0,0.09223738204198742,0.09223738200206882,0.09223738200206882,0.3706094941724247,0.3706094941724247,0.5,10.318141827802007,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27343.520247976932,20754.063523626894,0.759012129214139,1.0150132470257964,0.6267875294760661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449270271363402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.13714209223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8671748233802,260.8671748233802,-12.282825176619781,245.26574922463897,276.46860042215565,123777.79187135465,124040.6340923622,-262.8422210075459,0.0,nan,276.46860042215565,3.3186004221556686,270.2280301826139,-2.9219698173860706,263.98745994317835,-9.162540056821626,257.74688970357835,-15.40311029642163,251.50631946411593,-21.643680535884045,245.26574922463897,-27.88425077536101,1.0,1.0,26022.012520719443,26022.012520719443,275.65499641437486,2.5049964143748866,275.65499641437486,275.65499641437486,76906.30100680137,76911.32327763728,-5.022270835906966,0.0,8546.071908451686,8546.071908451686,0.8838458091892158,3969.6795172947172,275.65499641437486,2.5049964143748866,1.0,0.002,0.1187232482301041,0.004958078599732258,0.0001833914442622499,0.0018166085572715403,0.09169572213112495,0.09169572213112495,0.0,1.5337900220735445e-12,0.9998539852461233,0.9998539852461233,0.0,0.09222391398343756,1.3468018631259125e-05,0.0,0.0,0.0,1600143.9022704286,266.6553853531051,0.0,1.0,1284362.0436623513,2598.71877165514,,,,,,,,,,,,,,,,,,,3.0,15336.983877156088,1543.902148113361,0.3706094941724247,6.173730061729009,2.899392792091492
2958.0,-29.63384590887735,5.188444328347881,35.040292438451324,24.424088245164626,5.050951396217133,-26.16536617840055,-39.676431532110996,1.5824716640958427,-6.494721153286207,-6.494721153246296,40.080530221587615,41676.84282922232,25815.561456071933,25815.561456071933,67492.40428529425,76916.11305192104,76910.64841080441,25815.561456071933,102726.20986687634,102726.20986687634,102726.20986687634,130069.73528159497,125431.80239990588,4637.93288168909,0.0,90686.82977106769,55448.374796004515,39153.8388611813,27343.52541471863,66497.36427589993,20754.059843157782,1543.9051413559464,0.0,0.8787819978976105,2.729294031313872,0.001494314320929203,1.0,1.0,-6.494721153286207,334461.0247977156,1558008.389973383,4.658265909804221,1558008.389973383,4.658265909804221,0.7590118511926105,0.09223769301887465,3.949928605808726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949928605808726,1.2843167927668593,1.28462833138255,3.075509584593396,6516.635758719576,15336.938277025974,6456.144053434871,0.00031774593734541215,22959.106055158703,2341.1772679925057,19297.846620876888,1967.832707486949,0.84053127218953,0.84053127218953,35666.09204325867,35405.22815468563,1.0092184020203905,0.8,4304.519461976781,4273.035954225843,1.0092184020203905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.775834405975,4632.441516551485,6.238994689227299,5.188444328347881,-3.6705776511447814,8.859021979492663,2.89954420323137,3.5,0.8284412009232486,0.6,0.00024255884472526836,1.0002995169199538,0.0002424862160007206,198.620218609652,0.0,1.447482033617055e-05,41.02164083270734,0.13350789483117348,8.179247674884521e-05,0.00016076636797642316,0.0006350156757220458,0.09223769305652602,0.09223769305652602,0.09223769305652602,0.09222375451782322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486236.76620960055,596.1377933582773,0.0,0.09223769305652602,0.09223769301887465,0.09223769301887465,0.37061091707895844,0.37061091707895844,0.5,10.31772367259756,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,27343.52541471863,20754.059843157782,0.7590118511926105,1.0149636007416152,0.6267442820185115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492875651527273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.9959479224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8656071725272,260.8656071725272,-12.2843928274728,245.26295735771225,276.4682569873805,123787.68882629395,124049.78494299122,-262.096116697256,0.0,nan,276.4682569873805,3.3182569873805505,270.2271970613953,-2.9228029386046614,263.9861371355307,-9.163862864469252,257.74507720952164,-15.404922790478338,251.5040172836224,-21.645982716377574,245.26295735771225,-27.887042642287724,1.0,1.0,26022.012520719443,26022.012520719443,275.6548109399418,2.5048109399418195,275.6548109399418,275.6548109399418,76905.621288351,76910.64841080441,-5.027122453408083,0.0,8546.071908451686,8546.071908451686,0.8838458890927988,3969.67824883777,275.6548109399418,2.5048109399418195,1.0,0.002,0.11873726536965126,0.004957999933973211,0.00018341305634098797,0.0018165869445900622,0.09170652817049399,0.09170652817049399,0.0,9.31050375685416e-13,0.9998480324228542,0.9998480324228542,0.0,0.09222367588014506,1.4017138729591904e-05,0.0,0.0,0.0,1600143.7774343216,266.65527884671377,0.0,1.0,1284362.4072598447,2598.717299854062,,,,,,,,,,,,,,,,,,,3.0,15336.938277025974,1543.9051413559464,0.37061091707895844,6.173730061729009,2.89954420323137
2959.0,-29.636722649647858,5.187896965824847,35.040289462653156,24.423713783640437,5.050740440507184,-26.167976340672904,-39.678955043759174,1.581994129974463,-6.494828242935625,-6.494828242928599,40.08049899557869,41674.8690942608,25815.683492164866,25815.683492164866,67490.55258642566,76915.4260556722,76909.97526863875,25815.683492164866,102725.65876080362,102725.65876080362,102725.65876080362,130069.18800452533,125431.43371538392,4637.754289141417,0.0,90687.19436218106,55447.449815384985,39155.27171866231,27343.52924372171,66498.80096238402,20754.055095608146,1543.9080974869394,0.0,0.8787815374846015,2.7292831395352417,0.001494314320929203,1.0,1.0,-6.494828242935625,334459.61105841515,1558007.0413238553,4.658281567671084,1558007.0413238553,4.658281567671084,0.7590115712796452,0.09223798342658981,3.9499271879391658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499271879391658,1.2843191750629586,1.2846306209732066,3.0755027758154716,6516.621331736185,15336.892762597614,6456.132396212106,0.000317748322914024,22959.206599830057,2341.1875206956565,19297.811776657938,1967.82915436545,0.8405260736144419,0.8405260736144419,35666.081801074964,35405.22815468563,1.0092180397505384,0.8,4304.5182258537125,4273.035954225843,1.0092180397505384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.904412734527,4632.441516551485,6.23883031534424,5.187896965824847,-3.670708096530928,8.858605062355775,2.8996943734451137,3.5,0.828484106698604,0.6,0.0002424862160007206,1.0002985651169112,0.00024241383968433438,198.62258811177378,0.0,1.4425533147016557e-05,40.88196093864492,0.1335223203643205,8.17691866011945e-05,0.0001607170293995261,0.0006348205639900064,0.09223798345547034,0.09223798345547034,0.09223798345547034,0.0922235147441267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486238.70642924507,596.1371616784933,0.0,0.09223798345547034,0.09223798342658981,0.09223798342658981,0.3706122703978797,0.3706122703978797,0.5,10.317289610090661,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27343.52924372171,20754.055095608146,0.7590115712796452,1.0149138271621265,0.6267010606376915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493048050041557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.856268028336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8640438494293,260.8640438494293,-12.285956150570655,245.26017429353686,276.4679134053475,123797.53019770356,124058.90275695187,-261.3725592483231,0.0,nan,276.4679134053475,3.317913405347497,270.22636558298257,-2.9236344170174107,263.98481776064364,-9.16518223935634,257.74326993818397,-15.406730061816006,251.50172211588142,-21.648277884118556,245.26017429353686,-27.889825706463114,1.0,1.0,26022.012520719443,26022.012520719443,275.6546250839944,2.5046250839944264,275.6546250839944,275.6546250839944,76904.93975436295,76909.97526863875,-5.035514275805326,0.0,8546.071908451686,8546.071908451686,0.8838459788548652,3969.676823878862,275.6546250839944,2.5046250839944264,1.0,0.002,0.11875181510567777,0.004957918915193189,0.0001834354908901718,0.0018165645090589943,0.0917177454450859,0.0917177454450859,0.0,-5.083390305915536e-14,0.9998422587338114,0.9998422587338114,0.0,0.09222343369029341,1.454973629639483e-05,0.0,0.0,0.0,1600143.6519144143,266.65517175706435,0.0,1.0,1284362.772848282,2598.7158199950836,,,,,,,,,,,,,,,,,,,3.0,15336.892762597614,1543.9080974869394,0.3706122703978797,6.173730061729009,2.8996943734451137
2960.0,-29.63958001359523,5.187348368779298,35.04028537866458,24.423096945416205,5.050279090331035,-26.17059410317557,-39.6814871468581,1.5812931806262245,-6.494952447964181,-6.494952448000947,40.080461062858035,41673.10086917799,25815.831649845975,25815.831649845975,67488.93251902398,76914.9332912686,76909.17512023011,25815.831649845975,102725.00677007608,102725.00677007608,102725.00677007608,130068.52849276685,125430.96166387889,4637.566828887974,0.0,90687.67516749194,55446.64947730637,39156.695211317296,27343.521722690766,66500.21693400806,20754.04104100207,1543.9109349119874,0.0,0.8787810100010233,2.7292705070439762,0.001494314320929203,1.0,1.0,-6.494952447964181,334457.97137708496,1558005.4030133346,4.658299506507381,1558005.4030133346,4.658299506507381,0.7590112660498857,0.09223825327443798,3.9499341132007113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499341132007113,1.2843226012741233,1.2846339550558452,3.075499963390931,6516.615372546065,15336.847337027215,6456.114694608486,0.00031774850780829554,22959.288071265037,2341.195828469971,19297.75886538013,1967.8237589166667,0.8405207864233587,0.8405207864233588,35666.13182668601,35405.22815468563,1.0092198091752769,0.8,4304.524263414994,4273.035954225843,1.0092198091752769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.031946106414,4632.441516551485,6.238673839658679,5.187348368779298,-3.6708525014234032,8.858200870202701,2.8998433262979115,3.5,0.8285266646565461,0.6,0.00024241383968433438,1.000296560732539,0.00024234197057201664,198.62494170280968,0.0,1.4375571278628338e-05,40.74036900363271,0.1335366959355991,8.174582332258503e-05,0.00016066801636174934,0.0006346280787275638,0.0922382532609925,0.0922382532609925,0.0922382532609925,0.09222320202039112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486240.6984257774,596.1365128534302,0.0,0.0922382532609925,0.09223825327443798,0.09223825327443798,0.37061355595366247,0.37061355595366247,0.5,10.316838072987204,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,27343.521722690766,20754.04104100207,0.7590112660498857,1.0148678550326697,0.6266611266927532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449321990063243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.71467609332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8624630656038,260.8624630656038,-12.2875369343962,245.25739950227796,276.4675266289529,123804.84811979145,124069.13994302358,-264.29182323210694,0.0,nan,276.4675266289529,3.317526628952919,270.2255012036318,-2.924498796368198,263.98347577833107,-9.166524221668908,257.74145035284846,-15.408549647151517,251.49942492758063,-21.650575072419343,245.25739950227796,-27.892600497722015,1.0,1.0,26022.012520719443,26022.012520719443,275.65440725129787,2.5044072512978914,275.65440725129787,275.65440725129787,76903.63649527529,76909.17512023011,-5.538624954817351,0.0,8546.071908451686,8546.071908451686,0.8838455404324113,3969.683783766715,275.65440725129787,2.5044072512978914,1.0,0.002,0.11876695299600801,0.004957832275257528,0.00018345882749471737,0.0018165411723469675,0.09172941374735868,0.09172941374735868,0.0,-1.5831520122633336e-13,0.9998358827333025,0.9998358827333025,0.0,0.09222311538442562,1.513789001235402e-05,0.0,0.0,0.0,1600143.506333348,266.6550475520358,0.0,1.0,1284363.1968658415,2598.7141036234093,,,,,,,,,,,,,,,,,,,4.0,15336.847337027215,1543.9109349119874,0.37061355595366247,6.173730061729009,2.8998433262979115
2961.0,-29.642437038451785,5.186799849920219,35.04027919767812,24.42290059933441,5.050252812110306,-26.17316805336341,-39.68397863265125,1.5809838265556846,-6.495009563414214,-6.495009563388412,40.08039237566784,41671.02498882837,25815.822258862954,25815.822258862954,67486.84724769133,76914.11729005563,76908.16326270779,25815.822258862954,102723.98552157075,102723.98552157075,102723.98552157075,130067.32049337219,125429.95725708056,4637.3632362916305,0.0,90687.95782382629,55445.67193261349,39158.09543468089,27343.334971801443,66501.43040648234,20753.901210826054,1543.9036540361262,0.0,0.8787809620176045,2.7292646980319613,0.001494314320929203,1.0,1.0,-6.495009563414214,334457.2173748087,1558002.4364244621,4.658301138344072,1558002.4364244621,4.658301138344072,0.7590113361164276,0.09223842182564805,3.949927404907828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949927404907828,1.2843241958068077,1.2846354576670411,3.075490921843529,6516.596214592077,15336.802203747815,6456.106622357938,0.00031775213538357005,22959.39862366724,2341.2071016776617,19297.734736883045,1967.8212984946997,0.8405156882894292,0.8405156882894294,35666.0833683792,35405.22815468563,1.0092180951866712,0.8,4304.51841501073,4273.035954225843,1.0092180951866712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.1583769448725,4632.441516551485,6.2384809635832035,5.186799849920219,-3.670946736612202,8.857746586532421,2.8999909944655453,3.5,0.8285688555615843,0.6,0.00024234197057201664,1.0002965324639377,0.00024227012961354385,198.62729506350414,0.0,1.4274998244343395e-05,40.45534502446918,0.13355097093384347,8.172284083594035e-05,0.0001606191297360763,0.0006344339022969736,0.09223842184397475,0.09223842184397475,0.09223842184397475,0.09222256578460035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486242.6581174725,596.1358730154753,0.0,0.09223842184397475,0.09223842182564805,0.09223842182564805,0.37061476731070564,0.37061476731070564,0.5,10.316362392631326,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,27343.334971801443,20753.901210826054,0.7590113361164276,1.0148179796312011,0.6266184762360604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493390597537796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.42965211416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86090757856635,260.86090757856635,-12.289092421433622,245.25463549352685,276.4671796636186,123816.86575748767,124076.92820329407,-260.0624458064028,0.0,nan,276.4671796636186,3.3171796636186173,270.22467082962896,-2.9253291703710147,263.9821619956113,-9.16783800438867,257.7396531614901,-15.410346838509895,251.4971443275226,-21.652855672477386,245.25463549352685,-27.89536450647313,1.0,1.0,26022.012520719443,26022.012520719443,275.6542317356052,2.504231735605231,275.6542317356052,275.6542317356052,76903.4697543848,76908.16326270779,-4.693508322990965,0.0,8546.071908451686,8546.071908451686,0.8838459651190775,3969.677041932367,275.6542317356052,2.504231735605231,1.0,0.002,0.11878288665980785,0.004957754610192484,0.0001834834186185273,0.0018165165822970717,0.09174170930926366,0.09174170930926366,0.0,9.155987600040216e-13,0.9998272556872044,0.9998272556872044,0.0,0.09222248816285643,1.5933662791619448e-05,0.0,0.0,0.0,1600143.4393880926,266.65499043658576,0.0,1.0,1284363.391849428,2598.7133143540486,,,,,,,,,,,,,,,,,,,3.0,15336.802203747815,1543.9036540361262,0.37061476731070564,6.173730061729009,2.8999909944655453
