time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2962.0,-29.645286192586788,5.186250019151818,35.04027317113684,24.422570107877277,5.0500858433359195,-26.175748989013737,-39.686474938038714,1.580548638327533,-6.495146458184138,-6.495146458121795,40.08038447066279,41669.04572129228,25815.979683567286,25815.979683567286,67485.02540485957,76913.40733437067,76907.7894823349,25815.979683567286,102723.7691659022,102723.7691659022,102723.7691659022,130067.24221163205,125430.07951428217,4637.162697349875,0.0,90688.30190370698,55444.744255592916,39159.50849790451,27343.473045729857,66502.98154363438,20753.991546138255,1543.9137701988773,0.0,0.8787802519036126,2.7292507749850357,0.001494314320929203,1.0,1.0,-6.495146458184138,334455.4101815314,1558002.0950103838,4.658325288159493,1558002.0950103838,4.658325288159493,0.7590108071285897,0.09223869596438147,3.949924815695113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949924815695113,1.2843263785415848,1.2846375486587727,3.0754836789854343,6516.580867844893,15336.75698201607,6456.095767350012,0.00031775476851734574,22959.500784256707,2341.2175191586025,19297.702290537934,1967.8179898882836,0.8405105351319458,0.8405105351319458,35666.06466482885,35405.22815468563,1.0092174336351902,0.8,4304.516157690349,4273.035954225843,1.0092174336351902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.284042593987,4632.441516551485,6.238329563135821,5.186250019151818,-3.671102284131809,8.857352303283626,2.900137771891022,3.5,0.8286107919688634,0.6,0.00024227012961354385,1.0002957223373417,0.00024219850610521777,198.62964198976803,0.0,1.4269575256219236e-05,40.439976276125314,0.13356524050909968,8.169981988168496e-05,0.00016057030973185888,0.0006342406510737199,0.09223869598173766,0.09223869598173766,0.09223869598173766,0.09222262506847817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486244.94260683446,596.1351306594034,0.0,0.09223869598173766,0.09223869596438147,0.09223869596438147,0.37061587756445,0.37061587756445,0.5,10.315880262612197,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,27343.473045729857,20753.991546138255,0.7590108071285897,1.0147669147823222,0.6265740986958924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493561278018752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.41428336581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8593607143429,260.8593607143429,-12.29063928565705,245.25188038727066,276.4668410414225,123827.08799925969,124085.70878972816,-258.620790468481,0.0,nan,276.4668410414225,3.316841041422549,270.22384891058215,-2.9261510894178286,263.9808567797907,-9.169143220209264,257.73786464890685,-15.412135351093127,251.4948725180846,-21.655127481915372,245.25188038727066,-27.898119612729317,1.0,1.0,26022.012520719443,26022.012520719443,275.6540511037752,2.5040511037752253,275.6540511037752,275.6540511037752,76902.9078111983,76907.7894823349,-4.881671136608929,0.0,8546.071908451686,8546.071908451686,0.8838461290361781,3969.6744397735883,275.6540511037752,2.5040511037752253,1.0,0.002,0.11879905093529901,0.004957661308439863,0.00018350833586784496,0.0018164916632580916,0.09175416793392248,0.09175416793392248,0.0,-8.740634084569709e-13,0.9998247560067826,0.9998247560067826,0.0,0.0922225316869715,1.6164277409967976e-05,0.0,0.0,0.0,1600143.2789329775,266.65485354181584,0.0,1.0,1284363.8591873958,2598.711422629347,,,,,,,,,,,,,,,,,,,3.0,15336.75698201607,1543.9137701988773,0.37061587756445,6.173730061729009,2.900137771891022
2963.0,-29.64812663640777,5.1856993845725565,35.040266573376975,24.422212654631608,5.0498868131098344,-26.178325291332413,-39.68896666830403,1.5800854666498985,-6.495260931328005,-6.49526093133876,40.08035593231709,41667.08617026644,25816.076139562792,25816.076139562792,67483.16230982923,76912.71950290134,76907.20651908749,25816.076139562792,102723.28265865028,102723.28265865028,102723.28265865028,130066.78632592683,125429.83234131543,4636.95398461141,0.0,90688.65225155404,55443.820207953766,39160.92449288919,27343.503667276564,66504.42816016576,20754.00552710409,1543.91822163531,0.0,0.8787797413589227,2.729239132399581,0.001494314320929203,1.0,1.0,-6.495260931328005,334453.8989894731,1558000.8624441498,4.658342650964842,1558000.8624441498,4.658342650964842,0.7590104684331848,0.09223891872780537,3.9499223212506602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499223212506602,1.2843286916535508,1.28463977033825,3.075476197736581,6516.565015976298,15336.71182272695,6456.085305476557,0.0003177575347816583,22959.603980981425,2341.2280422959343,19297.67101929807,1967.8148011092546,0.8405053952708978,0.8405053952708978,35666.04664584836,35405.22815468563,1.0092167962972798,0.8,4304.513982990296,4273.035954225843,1.0092167962972798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.408584193799,4632.441516551485,6.238165133854713,5.1856993845725565,-3.671241758696693,8.85694114326925,2.900283239359088,3.5,0.8286523541025966,0.6,0.00024219850610521777,1.000294824994828,0.00024212712097802772,198.63198178958424,0.0,1.4226551816861486e-05,40.31804784898545,0.13357946706091653,8.167684709744858e-05,0.0001605216590077692,0.0006340480839589747,0.09223891876925217,0.09223891876925217,0.09223891876925217,0.0922224439783312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486247.1857355135,596.1344007263547,0.0,0.09223891876925217,0.09223891872780537,0.09223891872780537,0.37061695742782697,0.37061695742782697,0.5,10.315386021516534,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,27343.503667276564,20754.00552710409,0.7590104684331848,1.0147168267849225,0.6265310043703801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493731492114565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.292354938676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85781878236065,260.85781878236065,-12.292181217639325,245.2491337779719,276.46650378675315,123836.85901881034,124094.65519078472,-257.79617197435624,0.0,nan,276.46650378675315,3.3165037867531737,270.22302978497885,-2.9269702150211288,263.97955578323973,-9.170444216760245,257.7360817814919,-15.413918218508059,251.49260777972813,-21.657392220271845,245.2491337779719,-27.90086622202807,1.0,1.0,26022.012520719443,26022.012520719443,275.6538684163829,2.503868416382943,275.6538684163829,275.6538684163829,76902.25980606403,76907.20651908749,-4.9467130234552315,0.0,8546.071908451686,8546.071908451686,0.8838462869537023,3969.6719328569134,275.6538684163829,2.503868416382943,1.0,0.002,0.11881561646876557,0.0049575704472488895,0.00018353388138313417,0.0018164661204134935,0.09176694069156709,0.09176694069156709,0.0,1.7966275168979084e-12,0.999820406265989,0.999820406265989,0.0,0.09222235319596991,1.6565531835463406e-05,0.0,0.0,0.0,1600143.1447581702,266.654739068672,0.0,1.0,1284364.2499810567,2598.709840747796,,,,,,,,,,,,,,,,,,,3.0,15336.71182272695,1543.91822163531,0.37061695742782697,6.173730061729009,2.900283239359088
2964.0,-29.65095826757637,5.185148129110937,35.04025924421062,24.421845736820273,5.0496837495105575,-26.18089406590041,-39.69145343927664,1.5796195462250733,-6.495369958068693,-6.495369958041036,40.0803216286606,41665.16324738526,25816.15064552873,25816.15064552873,67481.31389291398,76912.0457698913,76906.5719893234,25816.15064552873,102722.72263485214,102722.72263485214,102722.72263485214,130066.23149469843,125429.49336944388,4636.73812525454,0.0,90689.01796240799,55442.934025479524,39162.31548547607,27343.508859846293,66505.82434532237,20754.00135995599,1543.9213463847354,0.0,0.8787792821505025,2.729228043781517,0.001494314320929203,1.0,1.0,-6.495369958068693,334452.45970189874,1557999.3808775574,4.65835826791712,1557999.3808775574,4.65835826791712,0.7590101718961556,0.0922391153095565,3.9499216503438324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499216503438324,1.2843310171313724,1.284642004692422,3.0754701067379115,6516.552109881018,15336.666742962649,6456.072764267396,0.0003177595368073162,22959.700467606413,2341.237881193518,19297.633532784632,1967.8109785487025,0.8405002303933123,0.8405002303933123,35666.04179945539,35405.22815468563,1.0092166248786074,0.8,4304.513398082009,4273.035954225843,1.0092166248786074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.532131163308,4632.441516551485,6.237996909854127,5.185148129110937,-3.6713779038093124,8.85652603292025,2.900427547959597,3.5,0.8286935851313134,0.6,0.00024212712097802772,1.0002939169661695,0.00024205597661973647,198.6343143782075,0.0,1.4179369284060548e-05,40.184332551027595,0.13359364643020058,8.165392598943984e-05,0.0001604731949885879,0.0006338565471852706,0.09223911533816044,0.09223911533816044,0.09223911533816044,0.0922222077461066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486249.4635733705,596.1336592370129,0.0,0.09223911533816044,0.0922391153095565,0.0922391153095565,0.3706179841398397,0.3706179841398397,0.5,10.3148787930863,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,27343.508859846293,20754.00135995599,0.7590101718961556,1.014667731092641,0.6264889377364096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493901189633231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.158639640715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8562813203035,260.8562813203035,-12.293718679696497,245.2463956062061,276.46616703438144,123846.60272144337,124103.6515646343,-257.04884319092,0.0,nan,276.46616703438144,3.316167034381465,270.22221274878876,-2.927787251211214,263.97825846308365,-9.171741536916329,257.73430417750706,-15.415695822492921,251.49034989185378,-21.659650108146195,245.2463956062061,-27.90360439379387,1.0,1.0,26022.012520719443,26022.012520719443,275.65368514156165,2.503685141561675,275.65368514156165,275.65368514156165,76901.6061135309,76906.5719893234,-4.965875792506267,0.0,8546.071908451686,8546.071908451686,0.8838463294272634,3969.6712585955515,275.65368514156165,2.503685141561675,1.0,0.002,0.11883261575274484,0.004957478746948416,0.00018356009895349726,0.0018164399012043399,0.09178004947674863,0.09178004947674863,0.0,1.5783728490870175e-13,0.9998157041715636,0.9998157041715636,0.0,0.09222211602538628,1.6999284170213132e-05,0.0,0.0,0.0,1600143.016966958,266.6546300419313,0.0,1.0,1284364.6221813026,2598.7083341312436,,,,,,,,,,,,,,,,,,,3.0,15336.666742962649,1543.9213463847354,0.3706179841398397,6.173730061729009,2.900427547959597
2965.0,-29.653779078893322,5.184595762144319,35.0402508323518,24.42133534876632,5.049324963377102,-26.18346867470418,-39.6939447504468,1.5790145586107176,-6.495510421898416,-6.495510421886012,40.08027572456688,41663.33829953869,25816.284032292555,25816.284032292555,67479.62233183125,76911.48224506712,76905.69533924341,25816.284032292555,102721.97937153597,102721.97937153597,102721.97937153597,130065.47305969518,125428.95912673415,4636.513932961033,0.0,90689.43877800676,55442.09015644542,39163.72069062372,27343.49368815922,66507.21437878294,20753.980505143398,1543.924264673989,0.0,0.8787786970203069,2.7292137578913453,0.001494314320929203,1.0,1.0,-6.495510421898416,334450.6054131126,1557997.3982917103,4.658378167285048,1557997.3982917103,4.658378167285048,0.7590098303396638,0.09223929389451131,3.9499241377439844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499241377439844,1.2843339922466717,1.2846448891502402,3.07546491924147,6516.54111819854,15336.621745063692,6456.058886239948,0.0003177610429971939,22959.79254675114,2341.247270653194,19297.59205043187,1967.8067485259362,0.8404950528685209,0.8404950528685208,35666.05976755099,35405.22815468563,1.0092172604166785,0.8,4304.515566640794,4273.035954225843,1.0092172604166785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.654729657818,4632.441516551485,6.237844352487706,5.184595762144319,-3.6715387743587673,8.856134536503086,2.9005707515362955,3.5,0.8287345004389416,0.6,0.00024205597661973647,1.0002928004946048,0.0002419851232559601,198.63663810168734,0.0,1.4131710831060148e-05,40.04926849522446,0.13360777814103164,8.16309689958715e-05,0.00016042500762386498,0.0006336666099112671,0.09223929390614309,0.09223929390614309,0.09223929390614309,0.09222183792777607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486251.7646087701,596.1329096447799,0.0,0.09223929390614309,0.09223929389451131,0.09223929389451131,0.3706189540717672,0.3706189540717672,0.5,10.314355113743149,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27343.49368815922,20753.980505143398,0.7590098303396638,1.0146210897889978,0.6264484039618728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449407036442584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.02357558491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85473434247393,260.85473434247393,-12.295265657526045,245.24366479112564,276.46580389379955,123854.68141465487,124113.32120031453,-258.63978565965175,0.0,nan,276.46580389379955,3.3158038937995684,270.2213760732895,-2.928623926710486,263.9769482527005,-9.173051747299496,257.7325204322525,-15.417479567747478,251.4880926116757,-21.661907388324266,245.24366479112564,-27.90633520887434,1.0,1.0,26022.012520719443,26022.012520719443,275.65344209841595,2.5034420984159738,275.65344209841595,275.65344209841595,76900.7028385597,76905.69533924341,-4.992500683714752,0.0,8546.071908451686,8546.071908451686,0.8838461719557017,3969.6737584327043,275.65344209841595,2.5034420984159738,1.0,0.002,0.11885017153576463,0.00495737893053923,0.000183587164269529,0.0018164128359195281,0.0917935821347645,0.0917935821347645,0.0,1.8905710330585634e-13,0.999809671320227,0.999809671320227,0.0,0.09222173811148118,1.7555783030134002e-05,0.0,0.0,0.0,1600142.8523278048,266.65448957810156,0.0,1.0,1284365.1017025216,2598.70639309569,,,,,,,,,,,,,,,,,,,3.0,15336.621745063692,1543.924264673989,0.3706189540717672,6.173730061729009,2.9005707515362955
2966.0,-29.656583370019078,5.184043305787748,35.040240850458495,24.420842283312254,5.0489902535477675,-26.186026007708755,-39.69641828499732,1.5784328915892496,-6.495599659611287,-6.495599659603848,40.080213590622115,41661.52464760493,25816.294766001185,25816.294766001185,67477.8194136061,76910.91618469983,76904.76419351836,25816.294766001185,102721.05895951955,102721.05895951955,102721.05895951955,130064.4304431919,125428.1529645658,4636.2774786261025,0.0,90689.86443384129,55441.263354896655,39165.11230993848,27343.37148367236,66508.48379361084,20753.885207621515,1543.9208743316235,0.0,0.8787784504772951,2.729204681990083,0.001494314320929203,1.0,1.0,-6.495599659611287,334449.42737389565,1557994.7147473157,4.658386551834533,1557994.7147473157,4.658386551834533,0.7590097373330261,0.0922394025310153,3.949927877015195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949927877015195,1.2843368577522227,1.284647664345116,3.0754609689611696,6516.532748028604,15336.576869534723,6456.043182636296,0.0003177618705709049,22959.878574383503,2341.256043030342,19297.545111309668,1967.801962067543,0.8404898592469071,0.8404898592469071,35666.08677871438,35405.22815468563,1.009218215811495,0.8,4304.518826602058,4273.035954225843,1.009218215811495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.776252142769,4632.441516551485,6.237663790748608,5.184043305787748,-3.671661528152176,8.855704833939924,2.900712701049884,3.5,0.828775057442824,0.6,0.0002419851232559601,1.0002910921447632,0.00024191470378598527,198.6389482635166,0.0,1.40740739787325e-05,39.88592565572791,0.13362185221501038,8.160818171346366e-05,0.00016037694154249645,0.000633477352229143,0.09223940251499874,0.09223940251499874,0.09223940251499874,0.0922213028629412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486254.080252984,596.1321545127244,0.0,0.09223940251499874,0.0922394025310153,0.0922394025310153,0.3706198532126207,0.3706198532126207,0.5,10.313812122611452,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27343.37148367236,20753.885207621515,0.7590097373330261,1.0145746161197016,0.6264091777657869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494238896534004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.860232745414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85318326959407,260.85318326959407,-12.296816730405908,245.240943067482,276.46542347169185,123863.27955960821,124122.60399343711,-259.3244338288822,0.0,nan,276.46542347169185,3.3154234716918722,270.22052739086536,-2.9294726091346206,263.97563130997935,-9.174368690020628,257.7307352292105,-15.419264770789482,251.48583914833543,-21.664160851664548,245.240943067482,-27.909056932517984,1.0,1.0,26022.012520719443,26022.012520719443,275.6532439047082,2.5032439047081994,275.6532439047082,275.6532439047082,76899.72045929021,76904.76419351836,-5.043734228151152,0.0,8546.071908451686,8546.071908451686,0.8838459352310446,3969.6775164002706,275.6532439047082,2.5032439047081994,1.0,0.002,0.11886836434388422,0.0049572858368072065,0.00018361523291283077,0.0018163847661494467,0.09180761645641539,0.09180761645641539,0.0,-9.377225558548918e-13,0.9998027653186405,0.9998027653186405,0.0,0.0922212097218483,1.819280916699172e-05,0.0,0.0,0.0,1600142.7477311832,266.6544003403887,0.0,1.0,1284365.4063457076,2598.705159943301,,,,,,,,,,,,,,,,,,,4.0,15336.576869534723,1543.9208743316235,0.3706198532126207,6.173730061729009,2.900712701049884
2967.0,-29.65938672114324,5.183491061999663,35.040229651095544,24.420648940745764,5.048962326815714,-26.18855181636622,-39.698860596958525,1.5781274212879532,-6.4956754529979435,-6.495675452966047,40.08015849066063,41659.47728145333,25816.269250445646,25816.269250445646,67475.74653189897,76910.11802366245,76903.98936048675,25816.269250445646,102720.2586109324,102720.2586109324,102720.2586109324,130063.532703175,125427.49948629644,4636.033216878569,0.0,90690.14283131347,55440.29206495197,39166.50085151277,27343.2740922426,66509.77494375537,20753.80853204239,1543.9183726614606,0.0,0.878778249913278,2.729196973459609,0.001494314320929203,1.0,1.0,-6.4956754529979435,334448.42681761674,1557992.3350008698,4.658393372711192,1557992.3350008698,4.658393372711192,0.7590096365939707,0.09223949264234733,3.9499211235798772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499211235798772,1.2843384311689658,1.2846491476954822,3.0754519429779728,6516.513623053299,15336.532230933208,6456.0353249695845,0.000317765503449155,22959.98831215129,2341.267233168441,19297.521624218036,1967.7995670507296,0.8404848191497145,0.8404848191497145,35666.03799429932,35405.22815468563,1.0092164902888643,0.8,4304.512938839983,4273.035954225843,1.0092164902888643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.896961054905,4632.441516551485,6.237475707504859,5.183491061999663,-3.6717745701502973,8.85526563214996,2.900853702985892,3.5,0.8288153437102548,0.6,0.00024191470378598527,1.000291001230561,0.0002418443267892854,198.64125769814368,0.0,1.3988049453074914e-05,39.642132150014305,0.13363584026446346,8.158568783656254e-05,0.00016032901594942273,0.0006332869668213999,0.09223949265242569,0.09223949265242569,0.09223949265242569,0.09222087191085776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486256.5051989225,596.1313642233538,0.0,0.09223949265242569,0.09223949264234733,0.09223949264234733,0.37062066993497594,0.37062066993497594,0.5,10.313253499549795,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,27343.2740922426,20753.80853204239,0.7590096365939707,1.014523753673208,0.6263662343870967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494406445331294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.616439239704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85165682109164,260.85165682109164,-12.29834317890834,245.23823173363095,276.4650819085419,123875.041807104,124130.2492869281,-255.20747982408943,0.0,nan,276.4650819085419,3.315081908541913,270.2197118735621,-2.9302881264378584,263.9743418385678,-9.175658161432182,257.728971803627,-15.421028196372959,251.48360176862002,-21.666398231379958,245.23823173363095,-27.911768266369023,1.0,1.0,26022.012520719443,26022.012520719443,275.65307744594554,2.5030774459455642,275.65307744594554,275.65307744594554,76899.53185392467,76903.98936048675,-4.457506562088383,0.0,8546.071908451686,8546.071908451686,0.8838463627754715,3969.670729197777,275.65307744594554,2.5030774459455642,1.0,0.002,0.11888707791352549,0.004957193023056989,0.00018364411103789774,0.0018163558887568907,0.09182205551894887,0.09182205551894887,0.0,-2.0521171567589036e-13,0.9997971197615085,0.9997971197615085,0.0,0.09222077907208172,1.8713570265611177e-05,0.0,0.0,0.0,1600142.6588927333,266.65432454700203,0.0,1.0,1284365.665092013,2598.7041125756427,,,,,,,,,,,,,,,,,,,3.0,15336.532230933208,1543.9183726614606,0.37062066993497594,6.173730061729009,2.900853702985892
2968.0,-29.662182349135605,5.182938021844966,35.04021880007216,24.420330428425245,5.048801051883648,-26.191084009069826,-39.70131139559669,1.577702710425202,-6.4958096822144284,-6.495809682205014,40.08014614460967,41657.532926649576,25816.364809974133,25816.364809974133,67473.89773662371,76909.41776040694,76903.65722492573,25816.364809974133,102720.02203489986,102720.02203489986,102720.02203489986,130063.4268530029,125427.63517456362,4635.7916784392655,0.0,90690.4748505045,55439.37760235543,39167.88583127674,27343.40481810303,66511.29064937978,20753.893401920468,1543.9281361092485,0.0,0.8787775710594787,2.7291833217830304,0.001494314320929203,1.0,1.0,-6.4958096822144284,334446.65484973066,1557991.8017798753,4.658416459509492,1557991.8017798753,4.658416459509492,0.7590091117028741,0.09223965910577245,3.949917734316007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949917734316007,1.2843405619459793,1.2846511885952516,3.0754442017553787,6516.497220331543,15336.487517686686,6456.025473985063,0.00031776842559686283,22960.09207042613,2341.2778135679496,19297.492178966073,1967.7965644706474,0.8404797384859929,0.8404797384859929,35666.01351145613,35405.22815468563,1.0092156243219548,0.8,4304.509984020182,4273.035954225843,1.0092156243219548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.01693429289,4632.441516551485,6.237317995990417,5.182938021844966,-3.6719325940406677,8.854870615885634,2.9009938482861326,3.5,0.8288553852246093,0.6,0.0002418443267892854,1.00029020606226,0.0002417741624616412,198.64356081732848,0.0,1.3979775137482398e-05,39.618682739625115,0.13364982003960094,8.156312155800264e-05,0.00016028120523128275,0.0006330975750205872,0.09223965913257678,0.09223965913257678,0.09223965913257678,0.0922209225581417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486259.15349067806,596.1305034830835,0.0,0.09223965913257678,0.09223965910577245,0.09223965910577245,0.3706214188093917,0.3706214188093917,0.5,10.312691402193368,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27343.40481810303,20753.893401920468,0.7590091117028741,1.0144728372859038,0.6263227268622855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494573941657443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.59298982931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8501390993462,260.8501390993462,-12.299860900653755,245.2355290222256,276.46474917647265,123885.07667284619,124138.82512757691,-253.74845473069894,0.0,nan,276.46474917647265,3.3147491764726738,270.21890514558356,-2.931094854416415,263.97306111475064,-9.176938885249342,257.72721708395954,-15.422782916040433,251.48137305308526,-21.668626946914713,245.2355290222256,-27.914470977774386,1.0,1.0,26022.012520719443,26022.012520719443,275.652904352587,2.502904352586995,275.652904352587,275.652904352587,76898.97432446483,76903.65722492573,-4.6829004609026015,0.0,8546.071908451686,8546.071908451686,0.8838465773419145,3969.667322987587,275.652904352587,2.502904352586995,1.0,0.002,0.11890591854916747,0.0049570889391545945,0.00018367316336967223,0.0018163268369896428,0.09183658168483612,0.09183658168483612,0.0,3.5931500830255203e-13,0.9997957425664554,0.9997957425664554,0.0,0.09222081846973247,1.884063603997153e-05,0.0,0.0,0.0,1600142.5015606594,266.65419031778555,0.0,1.0,1284366.123328465,2598.7022577021708,,,,,,,,,,,,,,,,,,,3.0,15336.487517686686,1543.9281361092485,0.3706214188093917,6.173730061729009,2.9009938482861326
2969.0,-29.664959637806934,5.182384352564355,35.0402074098536,24.4197471178137,5.048368427155999,-26.193626831271786,-39.703771204780764,1.5770356212955898,-6.495939334789227,-6.495939334766262,40.080108882349826,41655.804373571016,25816.44031757064,25816.44031757064,67472.24469114165,76908.92969602588,76902.99770327663,25816.44031757064,102719.43802084727,102719.43802084727,102719.43802084727,130062.86329576695,125427.32054725665,4635.542748510294,0.0,90690.93742562486,55438.59432336554,39169.27011362146,27343.425274919675,66512.69538854113,20753.898793258977,1543.932529790162,0.0,0.8787770115591887,2.729170135621381,0.001494314320929203,1.0,1.0,-6.495939334789227,334444.9433053678,1557990.192438876,4.658435487291372,1557990.192438876,4.658435487291372,0.7590087410261348,0.092239779603329,3.9499239109587534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499239109587534,1.2843438254035426,1.2846543627222924,3.0754411963772097,6516.4908522958385,15336.442865715202,6456.0084386229455,0.0003177687383848035,22960.173276758567,2341.286094309328,19297.441259128696,1967.7913720922738,0.840474548102062,0.840474548102062,35666.05812933509,35405.22815468563,1.0092172024723836,0.8,4304.515368925489,4273.035954225843,1.0092172024723836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.135911656999,4632.441516551485,6.237156949803003,5.182384352564355,-3.672087950220126,8.854472302784481,2.9011328329427983,3.5,0.8288950951265138,0.6,0.0002417741624616412,1.0002883086077947,0.00024170447698038523,198.64584887449513,0.0,1.3937691885598018e-05,39.499418803784785,0.13366375773148653,8.154047811459563e-05,0.00016023368434704558,0.0006329108611434126,0.09223977959645133,0.09223977959645133,0.09223977959645133,0.09222068071309023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486261.7337357549,596.12966362341,0.0,0.09223977959645133,0.092239779603329,0.092239779603329,0.3706221484333202,0.3706221484333202,0.5,10.31211843708655,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,27343.425274919675,20753.898793258977,0.7590087410261348,1.0144265586741779,0.6262835106927198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494740980212943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.47372589347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8486055166523,260.8486055166523,-12.301394483347678,245.2328340664399,276.4643769668663,123892.32149660644,124148.72173932301,-256.400242716579,0.0,nan,276.4643769668663,3.314376966866348,270.218068386754,-2.931931613245979,263.9717598066795,-9.178240193320505,257.72545122663973,-15.424548773360243,251.47914264653434,-21.670857353465635,245.2328340664399,-27.917165933560085,1.0,1.0,26022.012520719443,26022.012520719443,275.6526975275357,2.5026975275357017,275.6526975275357,275.6526975275357,76897.73962293832,76902.99770327663,-5.258080338317086,0.0,8546.071908451686,8546.071908451686,0.8838461863129518,3969.673530513547,275.6526975275357,2.5026975275357017,1.0,0.002,0.11892512217186751,0.004956984165468578,0.00018370277811709872,0.0018162972223807704,0.09185138905854935,0.09185138905854935,0.0,4.978691070522956e-13,0.9997918075886681,0.9997918075886681,0.0,0.09222057598119267,1.9203622136335774e-05,0.0,0.0,0.0,1600142.3495926908,266.65406066521075,0.0,1.0,1284366.565940692,2598.700466075085,,,,,,,,,,,,,,,,,,,4.0,15336.442865715202,1543.932529790162,0.3706221484333202,6.173730061729009,2.9011328329427983
2970.0,-29.667736428724414,5.1818313833251635,35.04019433303893,24.419557442329847,5.048343311620657,-26.196128454696865,-39.70619085067881,1.576735336756247,-6.49599983206565,-6.495999832035281,40.08003742689751,41653.78025981933,25816.35630457426,25816.35630457426,67470.13656439359,76908.13933562058,76902.07613831683,25816.35630457426,102718.43244289109,102718.43244289109,102718.43244289109,130061.68254573461,125426.40246244056,4635.280083294053,0.0,90691.21498291535,55437.63777237026,39170.6413450501,27343.250102843525,66513.89144789362,20753.766673714355,1543.9259733404242,0.0,0.8787769557997656,2.729163982834721,0.001494314320929203,1.0,1.0,-6.49599983206565,334444.1446828424,1557987.106312729,4.658437383588185,1557987.106312729,4.658437383588185,0.759008771658644,0.09223979953883854,3.94991737968442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94991737968442,1.284345373077604,1.2846558212656758,3.075432405085446,6516.472224603517,15336.39848795385,6456.000349157747,0.0003177722492324004,22960.281511042936,2341.2971311347846,19297.417079175873,1967.7889064232816,0.8404695330017893,0.8404695330017893,35666.01094972276,35405.22815468563,1.009215533712539,0.8,4304.509674846104,4273.035954225843,1.009215533712539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.253935255457,4632.441516551485,6.23695881151128,5.1818313833251635,-3.672191327186092,8.854022710511256,2.901270706079556,3.5,0.8289344874513017,0.6,0.00024170447698038523,1.0002882634775274,0.00024163482248616363,198.64813656787223,0.0,1.3842731578318128e-05,39.23030129295358,0.13367760046306484,8.151821005844831e-05,0.0001601862669219369,0.0006327225197017262,0.09223979955747874,0.09223979955747874,0.09223979955747874,0.09222007533178445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486264.23912563,596.1288464020889,0.0,0.09223979955747874,0.09223979953883854,0.09223979953883854,0.3706228291294366,0.3706228291294366,0.5,10.311526711878129,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,27343.250102843525,20753.766673714355,0.759008771658644,1.014376622622495,0.6262418173570633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494906926630196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.20460838264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84709604840344,260.84709604840344,-12.302903951596534,245.2301492467658,276.4640428500287,123903.96318947899,124156.33172862789,-252.36853914892419,0.0,nan,276.4640428500287,3.314042850028727,270.21726412937653,-2.9327358706234463,263.9704854087089,-9.179514591291081,257.723706688115,-15.42629331188499,251.47692796742564,-21.67307203257434,245.2301492467658,-27.919850753234186,1.0,1.0,26022.012520719443,26022.012520719443,275.6525291953491,2.502529195349098,275.6525291953491,275.6525291953491,76897.57356061757,76902.07613831683,-4.502577699255198,0.0,8546.071908451686,8546.071908451686,0.8838465997928171,3969.666966582842,275.6525291953491,2.502529195349098,1.0,0.002,0.11894494099502921,0.004956889503246774,0.0001837333692621642,0.0018162666317191362,0.0918666846310821,0.0918666846310821,0.0,9.813001106140362e-13,0.9997851380619233,0.9997851380619233,0.0,0.09221998071674181,1.9818822096724655e-05,0.0,0.0,0.0,1600142.2786827323,266.6540001679343,0.0,1.0,1284366.7724681725,2598.699630083812,,,,,,,,,,,,,,,,,,,3.0,15336.39848795385,1543.9259733404242,0.3706228291294366,6.173730061729009,2.901270706079556
2971.0,-29.6704965434662,5.1812775082794005,35.040181491272804,24.41902292137968,5.047957938308019,-26.19865109530159,-39.70863239429889,1.5761124906784993,-6.496150795231756,-6.4961507952077655,40.08001805714269,41652.02993147077,25816.465008999297,25816.465008999297,67468.49494047007,76907.61924038739,76901.63235391176,25816.465008999297,102718.09736291105,102718.09736291105,102718.09736291105,130061.46866826063,125426.44738464626,4635.021283614365,0.0,90691.65063046184,55436.83829199961,39172.013709402476,27343.37130534957,66515.38501475204,20753.843501687265,1543.9357116771484,0.0,0.878776213133312,2.7291486293952976,0.001494314320929203,1.0,1.0,-6.496150795231756,334442.1518296542,1557986.2697429701,4.658462640607933,1557986.2697429701,4.658462640607933,0.7590082170162717,0.09223992263058269,3.9499215916289465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499215916289465,1.2843484286690612,1.2846587881304241,3.0754283677694483,6516.463670015382,15336.354027587875,6455.984977980969,0.0003177731363564969,22960.36732037018,2341.305881251006,19297.371133699842,1967.7842212885994,0.8404643908540361,0.8404643908540361,35666.04137531989,35405.22815468563,1.0092166098767812,0.8,4304.513346893347,4273.035954225843,1.0092166098767812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.371347474016,4632.441516551485,6.236808162851436,5.1812775082794005,-3.67236391570524,8.85364142398464,2.90140786761334,3.5,0.8289736764609543,0.6,0.00024163482248616363,1.0002865385362756,0.00024156560463139804,198.65041056824208,0.0,1.3836735480698075e-05,39.21330835229835,0.13369143719854554,8.14957461751521e-05,0.00016013907631101155,0.0006325367951843801,0.09223992261923052,0.09223992261923052,0.09223992261923052,0.09222006026969035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486267.0161913088,596.1279434885805,0.0,0.09223992261923052,0.09223992263058269,0.09223992263058269,0.37062342914966845,0.37062342914966845,0.5,10.310930841150912,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,27343.37130534957,20753.843501687265,0.7590082170162717,1.014329164982006,0.6262014407979901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495072846928054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.18761544199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84557507550204,260.84557507550204,-12.304424924497937,245.22747232565712,276.4636778253417,123911.61795881322,124165.90997204065,-254.2920132274591,0.0,nan,276.4636778253417,3.313677825341699,270.2164367253833,-2.933563274616688,263.96919562545094,-9.18080437454904,257.7219545255751,-15.428045474424891,251.47471342560428,-21.6752865743957,245.22747232565712,-27.92252767434286,1.0,1.0,26022.012520719443,26022.012520719443,275.65232630371054,2.5023263037105608,275.65232630371054,275.65232630371054,76896.4688123043,76901.63235391176,-5.163541607456864,0.0,8546.071908451686,8546.071908451686,0.8838463331443671,3969.6711995870915,275.65232630371054,2.5023263037105608,1.0,0.002,0.11896491530293667,0.004956777563814366,0.0001837641664036799,0.0018162358332894973,0.09188208320183995,0.09188208320183995,0.0,-3.0682270960036284e-13,0.9997834526799818,0.9997834526799818,0.0,0.09221994832253835,1.9974308044337873e-05,0.0,0.0,0.0,1600142.1017358294,266.6538492047682,0.0,1.0,1284367.2878306177,2598.6975439781095,,,,,,,,,,,,,,,,,,,4.0,15336.354027587875,1543.9357116771484,0.37062342914966845,6.173730061729009,2.90140786761334
2972.0,-29.673255832266843,5.180724292419681,35.040167255519286,24.418832861725264,5.047928713967592,-26.20113737765572,-39.711038244981296,1.5758102586888707,-6.496220123871126,-6.496220123791107,40.079952143207535,41650.01958172592,25816.385898977096,25816.385898977096,67466.40548070302,76906.83459554966,76900.78919181418,25816.385898977096,102717.17509079128,102717.17509079128,102717.17509079128,130060.40431450373,125425.65545397055,4634.748860533181,0.0,90691.92369867634,55435.88521189452,39173.37609642425,27343.229223712453,66516.6053201367,20753.734737837978,1543.9309540642669,0.0,0.8787760885817375,2.729141578472624,0.001494314320929203,1.0,1.0,-6.496220123871126,334441.2366307289,1557983.4229568157,4.65846687643083,1557983.4229568157,4.65846687643083,0.7590081832704687,0.09223992724981388,3.94991459302594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94991459302594,1.2843499844924984,1.284660255425243,3.0754191931467343,6516.444230090777,15336.309808741591,6455.977548981548,0.0003177768630145403,22960.477135076308,2341.3170792346327,19297.348927923424,1967.781956929576,0.8404594039748072,0.8404594039748072,35665.990819884224,35405.22815468563,1.0092148217130832,0.8,4304.507245387848,4273.035954225843,1.0092148217130832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.487734678157,4632.441516551485,6.236613695627801,5.180724292419681,-3.6724751197856627,8.853199412205344,2.901543834280077,3.5,0.8290125240800219,0.6,0.00024156560463139804,1.0002864592469722,0.00024149642574713205,198.6526839338462,0.0,1.375015526783702e-05,38.96794002905011,0.13370518735381337,8.147361628902856e-05,0.0001600919883423695,0.0006323496809800639,0.09223992726179402,0.09223992726179402,0.09223992726179402,0.0922195247690775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486269.6464041478,596.1270859934706,0.0,0.09223992726179402,0.09223992724981388,0.09223992724981388,0.3706240069128658,0.3706240069128658,0.5,10.310318766010637,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,27343.229223712453,20753.734737837978,0.7590081832704687,1.0142791436212812,0.6261597293077302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495237774371403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.942247118735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8440771419468,260.8440771419468,-12.30592285805318,245.22480524737315,276.4633490365234,123923.07785491344,124173.51791419605,-250.44005928261777,0.0,nan,276.4633490365234,3.313349036523448,270.2156402786809,-2.9343597213190833,263.96793152085604,-9.182068479143936,257.7202227630403,-15.429777236959694,251.4725140052074,-21.67748599479259,245.22480524737315,-27.925194752626822,1.0,1.0,26022.012520719443,26022.012520719443,275.6521583143499,2.502158314349913,275.6521583143499,275.6521583143499,76896.29367682987,76900.78919181418,-4.495514984315378,0.0,8546.071908451686,8546.071908451686,0.8838467762096855,3969.6641659910697,275.6521583143499,2.502158314349913,1.0,0.002,0.11898541695696649,0.004956678401576111,0.00018379580895467703,0.0018162041910691207,0.09189790447733852,0.09189790447733852,0.0,2.3797804005187828e-14,0.9997777355757341,0.9997777355757341,0.0,0.09221942559548937,2.050165432450582e-05,0.0,0.0,0.0,1600142.020474257,266.65377987612885,0.0,1.0,1284367.5245065908,2598.6965859519846,,,,,,,,,,,,,,,,,,,3.0,15336.309808741591,1543.9309540642669,0.3706240069128658,6.173730061729009,2.901543834280077
2973.0,-29.67600757698855,5.180170575168433,35.04015343596012,24.418512952420883,5.047766768805066,-26.20363014228707,-39.71344881048424,1.5753893328794832,-6.496355374467839,-6.496355374457163,40.079935682607754,41648.11105082816,25816.44606122943,25816.44606122943,67464.55711205759,76906.15430969045,76900.4570773451,25816.44606122943,102716.90313857453,102716.90313857453,102716.90313857453,130060.25579397159,125425.77519232105,4634.480601650539,0.0,90692.2621106818,55434.99304929105,39174.743401545275,27343.352655397062,66518.09605694233,20753.814058468553,1543.940435915976,0.0,0.8787754198176787,2.7291278231381195,0.001494314320929203,1.0,1.0,-6.496355374467839,334439.45120974263,1557982.7120338664,4.658489620163809,1557982.7120338664,4.658489620163809,0.7590076579132348,0.09224002156450663,3.949912372951608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949912372951608,1.2843520951370226,1.2846622777249823,3.0754124105899536,6516.429858666843,15336.265514437837,6455.9664395130885,0.0003177792683753919,22960.57571599017,2341.327131690248,19297.315720978753,1967.7785707635894,0.8404543492147606,0.8404543492147606,35665.97478284781,35405.22815468563,1.009214254477547,0.8,4304.50530988745,4273.035954225843,1.009214254477547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.6034997439,4632.441516551485,6.236453820474975,5.180170575168433,-3.672636834705121,8.852807409873554,2.901679076676194,3.5,0.8290511647646268,0.6,0.00024149642574713205,1.0002856823764774,0.00024142745417827553,198.65495112943634,0.0,1.3742571030987945e-05,38.94644630181983,0.13371892992484435,8.145144860567464e-05,0.0001600449771414574,0.0006321636354397999,0.09224002158535759,0.09224002158535759,0.09224002158535759,0.09221955613773548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486272.52470884915,596.1261503368205,0.0,0.09224002158535759,0.09224002156450663,0.09224002156450663,0.37062451402912383,0.37062451402912383,0.5,10.309704800414304,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27343.352655397062,20753.814058468553,0.7590076579132348,1.014228625159461,0.62611700453927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449540265603862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.92075339151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84258667902424,260.84258667902424,-12.30741332097574,245.2221463188406,276.46302703921356,123932.88521001977,124182.07624655015,-249.19103653037507,0.0,nan,276.46302703921356,3.31302703921358,270.2148508951439,-2.935149104856066,263.96667475110524,-9.183325248894732,257.7184986069477,-15.431501393052258,251.4703224628944,-21.67967753710559,245.2221463188406,-27.927853681159377,1.0,1.0,26022.012520719443,26022.012520719443,275.6519842020322,2.501984202032247,275.6519842020322,275.6519842020322,76895.75114525016,76900.4570773451,-4.705932094933814,0.0,8546.071908451686,8546.071908451686,0.8838469167574154,3969.6619348163663,275.6519842020322,2.501984202032247,1.0,0.002,0.11900599403977649,0.004956566810686574,0.00018382754310134112,0.0018161724562445452,0.09191377155067056,0.09191377155067056,0.0,-6.541139158100506e-13,0.9997769180478823,0.9997769180478823,0.0,0.09221944448043264,2.057708407399182e-05,0.0,0.0,0.0,1600141.8619439574,266.65364462553214,0.0,1.0,1284367.9862284488,2598.694716977935,,,,,,,,,,,,,,,,,,,3.0,15336.265514437837,1543.940435915976,0.37062451402912383,6.173730061729009,2.901679076676194
2974.0,-29.678750964425568,5.179616810258622,35.04013933013433,24.41817062152552,5.04757556687896,-26.206118311268202,-39.71585483578963,1.574942912364713,-6.496469623280859,-6.496469623267368,40.07989978195469,41646.214441458585,25816.45178015382,25816.45178015382,67462.66622161241,76905.49147369542,76899.92220345161,25816.45178015382,102716.37398360543,102716.37398360543,102716.37398360543,130059.74863947905,125425.54198919568,4634.206650283359,0.0,90692.60128099473,55434.09589126332,39176.117099701565,27343.374655873617,66519.49175557517,20753.821300932876,1543.9445729469871,0.0,0.878774938422132,2.7291162037817815,0.001494314320929203,1.0,1.0,-6.496469623280859,334437.9430356945,1557981.1615065977,4.658505991768747,1557981.1615065977,4.658505991768747,0.7590073120866505,0.09224007184100881,3.9499096488690353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499096488690353,1.2843543245492424,1.2846644190870806,3.0754049512429504,6516.41405320564,15336.221279290836,6455.956389416786,0.0003177820485022581,22960.677418776515,2341.337502488262,19297.28568056835,1967.7755074942363,0.8404493181367394,0.8404493181367394,35665.95510503061,35405.22815468563,1.0092135584664201,0.8,4304.502934983381,4273.035954225843,1.0092135584664201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.718343968998,4632.441516551485,6.236282190010547,5.179616810258622,-3.672783239534449,8.852400049793072,2.9018132457927672,3.5,0.8290894987979335,0.6,0.00024142745417827553,1.0002848210131643,0.00024135871014591573,198.6572114846113,0.0,1.3701543640512959e-05,38.830174677213726,0.13373263146848488,8.14293282340366e-05,0.00015999812594423893,0.0006319781414681125,0.09224007186543645,0.09224007186543645,0.09224007186543645,0.09221936009552943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486275.3446694526,596.1252326771453,0.0,0.09224007186543645,0.09224007184100881,0.09224007184100881,0.3706250077362663,0.3706250077362663,0.5,10.309083446160455,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27343.374655873617,20753.821300932876,0.7590073120866505,1.0141789187070598,0.6260753553933777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495567090470398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.8044817669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8411004284953,260.8411004284953,-12.308899571504696,245.21949523579107,276.4627056212017,123942.26996621855,124190.75672830109,-248.4867620825156,0.0,nan,276.4627056212017,3.312705621201701,270.2140635440825,-2.935936455917499,263.96542146704775,-9.18457853295223,257.7167793899795,-15.433220610020498,251.46813731286917,-21.681862687130803,245.21949523579107,-27.930504764208905,1.0,1.0,26022.012520719443,26022.012520719443,275.65180736611774,2.5018073661177596,275.65180736611774,275.65180736611774,76895.13246639752,76899.92220345161,-4.789737054088619,0.0,8546.071908451686,8546.071908451686,0.8838470892127156,3969.6591971133803,275.65180736611774,2.5018073661177596,1.0,0.002,0.11902681457566477,0.004956458055230969,0.00018385966122736545,0.0018161403386308262,0.09192983061368272,0.09192983061368272,0.0,-1.4180843999067605e-13,0.9997742788329606,0.9997742788329606,0.0,0.09221925130434505,2.0820536663755207e-05,0.0,0.0,0.0,1600141.728030124,266.6535303767191,0.0,1.0,1284368.376253624,2598.6931382217635,,,,,,,,,,,,,,,,,,,3.0,15336.221279290836,1543.9445729469871,0.3706250077362663,6.173730061729009,2.9018132457927672
