time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2975.0,-29.681479014764406,5.179062951096381,35.04012466426415,24.417670990247302,5.04722526710973,-26.208608586577487,-39.71826487742362,1.5743548389632895,-6.4965896261197145,-6.496589626164825,40.079855408263114,41644.46550766174,25816.463100701672,25816.463100701672,67460.9286083634,76904.95768961795,76899.25894703176,25816.463100701672,102715.72204773343,102715.72204773343,102715.72204773343,130059.09013416516,125425.16276625221,4633.927367912947,0.0,90693.02210783897,55433.29706013311,39177.472275228734,27343.368086431736,66520.84036166046,20753.807469983938,1543.947497218138,0.0,0.8787744580881985,2.7291039992704187,0.001494314320929203,1.0,1.0,-6.4965896261197145,334436.3589097466,1557979.2450356616,4.658522327281135,1557979.2450356616,4.658522327281135,0.7590069886190189,0.09224010223395127,3.9499131872922573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499131872922573,1.2843572157367011,1.2846672226760973,3.0754007832833374,6516.405221799361,15336.177119843282,6455.941362076719,0.00031778301600104037,22960.763390855893,2341.346269200583,19297.240762843263,1967.770927160984,0.8404442149570852,0.8404442149570852,35665.98066535855,35405.22815468563,1.0092144625439834,0.8,4304.506019844177,4273.035954225843,1.0092144625439834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.832383847377,4632.441516551485,6.236113133814609,5.179062951096381,-3.6729345558995794,8.85199750699596,2.901946477670255,3.5,0.8291275650486443,0.6,0.00024135871014591573,1.0002832348150847,0.00024129036831306488,198.65945924792172,0.0,1.365649777480534e-05,38.702514693798335,0.13374628796625967,8.140717650453773e-05,0.00015995153364137802,0.0006317946720577002,0.09224010222597175,0.09224010222597175,0.09224010222597175,0.09221907195238353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486278.16972171573,596.1243129473607,0.0,0.09224010222597175,0.09224010223395127,0.09224010223395127,0.37062546597111906,0.37062546597111906,0.5,10.308452536594306,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,27343.368086431736,20753.807469983938,0.7590069886190189,1.01413223647795,0.6260363711770498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495731029041787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.67682178348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8396045553454,260.8396045553454,-12.310395444654603,245.21685177461598,276.4623573360768,123950.07168225653,124200.16725791468,-250.09557565814174,0.0,nan,276.4623573360768,3.3123573360768432,270.21325622375366,-2.936743776246317,263.96415511150076,-9.185844888499219,257.7150539992202,-15.434946000779803,251.4659528869049,-21.68404711309509,245.21685177461598,-27.933148225384002,1.0,1.0,26022.012520719443,26022.012520719443,275.6516097537142,2.501609753714206,275.6516097537142,275.6516097537142,76894.12220638733,76899.25894703176,-5.136740644433303,0.0,8546.071908451686,8546.071908451686,0.883846865203409,3969.6627532287184,275.6516097537142,2.501609753714206,1.0,0.002,0.11904795606578777,0.00495634688774429,0.00018389227293835362,0.0018161077263226604,0.0919461364691768,0.0919461364691768,0.0,-7.389861292339539e-13,0.9997707993556664,0.9997707993556664,0.0,0.09221896074308585,2.1141490865421253e-05,0.0,0.0,0.0,1600141.5873716557,266.65341037388026,0.0,1.0,1284368.7859217501,2598.691479955728,,,,,,,,,,,,,,,,,,,3.0,15336.177119843282,1543.947497218138,0.37062546597111906,6.173730061729009,2.901946477670255
2976.0,-29.684204196692107,5.178509804141382,35.040108785183676,24.417421768326335,5.047132933458101,-26.211070483615373,-39.720644150488056,1.5739992193858985,-6.49666831552554,-6.496668315496828,40.07979106332481,41642.5158025376,25816.3776286834,25816.3776286834,67458.893431221,76904.23187717023,76898.44939530895,25816.3776286834,102714.82702399236,102714.82702399236,102714.82702399236,130058.07375453289,125424.43527744678,4633.638477086105,0.0,90693.32312074667,55432.37316910406,39178.833279602906,27343.246730540533,66522.08001014344,20753.712993672412,1543.943979731171,0.0,0.8787742769641609,2.7290959964352375,0.001494314320929203,1.0,1.0,-6.49666831552554,334435.3201547735,1557976.4660232307,4.65852848706953,1557976.4660232307,4.65852848706953,0.7590069020769189,0.09224006914434076,3.9499083937502912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499083937502912,1.2843590193631942,1.284668938957915,3.0753927322507684,6516.388162627445,15336.133176202678,6455.932354010648,0.0003177861308102877,22960.867463216466,2341.3568816279226,19297.213837130956,1967.7681815024455,0.8404392328837437,0.8404392328837437,35665.946038492046,35405.22815468563,1.0092132377798813,0.8,4304.501840748228,4273.035954225843,1.0092132377798813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.945607324633,4632.441516551485,6.235921936512298,5.178509804141382,-3.6730549118888045,8.851564716030186,2.90207875817341,3.5,0.8291653594781172,0.6,0.00024129036831306488,1.000282943276991,0.00024122211613704231,198.6617046924342,0.0,1.3576751558163156e-05,38.47651391583439,0.13375986471781784,8.13853130465642e-05,0.0001599050552665007,0.0006316103200002554,0.09224006916422604,0.09224006916422604,0.09224006916422604,0.09221857242485926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486280.9656765268,596.1234016895472,0.0,0.09224006916422604,0.09224006914434076,0.09224006914434076,0.3706258799760601,0.3706258799760601,0.5,10.307807634745911,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,27343.246730540533,20753.712993672412,0.7590069020769189,1.0140827439691409,0.6259953957571358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495894054609457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.45082100552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8381245213456,260.8381245213456,-12.311875478654372,245.21421739012493,276.46203165257225,123960.65154059765,124208.09896170408,-247.4474211064089,0.0,nan,276.46203165257225,3.312031652572273,270.2124688000349,-2.937531199965065,263.9629059476156,-9.187094052384396,257.71334309512457,-15.436656904875406,251.46378024260125,-21.68621975739873,245.21421739012493,-27.935782609875048,1.0,1.0,26022.012520719443,26022.012520719443,275.6514363364497,2.5014363364497285,275.6514363364497,275.6514363364497,76893.7893245692,76898.44939530895,-4.660070739759249,0.0,8546.071908451686,8546.071908451686,0.8838471686713434,3969.6579357190426,275.6514363364497,2.5014363364497285,1.0,0.002,0.11906955829202641,0.004956241371511623,0.00018392561194704885,0.0018160743884622999,0.09196280597352442,0.09196280597352442,0.0,4.093487701584131e-13,0.9997658043163522,0.9997658043163522,0.0,0.09221846691828778,2.1602226052979006e-05,0.0,0.0,0.0,1600141.4951376312,266.65333168447444,0.0,1.0,1284369.0545530925,2598.690392583143,,,,,,,,,,,,,,,,,,,3.0,15336.133176202678,1543.943979731171,0.3706258799760601,6.173730061729009,2.90207875817341
2977.0,-29.686921472228217,5.177956537857271,35.040093019543924,24.417092010285728,5.046955801479397,-26.21353374471707,-39.7230273700319,1.5735680730080326,-6.496794624568679,-6.496794624577298,40.07976257886852,41640.64198372649,25816.391945682393,25816.391945682393,67457.03392940888,76903.57096089484,76898.0142342923,25816.391945682393,102714.4061799747,102714.4061799747,102714.4061799747,130057.72363126307,125424.3721477527,4633.351483510364,0.0,90693.6608465375,55431.49557074198,39180.183639772804,27343.317451288374,66523.50109106117,20753.754591077093,1543.950760370319,0.0,0.8787737021943338,2.72908315064751,0.001494314320929203,1.0,1.0,-6.496794624568679,334433.65279272007,1557975.2358012742,4.658548034240136,1557975.2358012742,4.658548034240136,0.7590064602822804,0.09224009804725788,3.9499060712851546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499060712851546,1.2843611759048401,1.2846710083549318,3.075385760163937,6516.373389612077,15336.089199090902,6455.921686009544,0.00031778864955530917,22960.966465977028,2341.36697709993,19297.181949761754,1967.764929895709,0.8404342203258658,0.8404342203258658,35665.929261815145,35405.22815468563,1.0092126443831928,0.8,4304.499815981058,4273.035954225843,1.0092126443831928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.05822253883,4632.441516551485,6.235755769118354,5.177956537857271,-3.6732117994071958,8.851168337264467,2.902210330427146,3.5,0.8292029515506131,0.6,0.00024122211613704231,1.000282128557457,0.0002411540796844161,198.66394366678625,0.0,1.3559093637610502e-05,38.42647136898816,0.13377342381145546,8.136341876539783e-05,0.00015985869737164448,0.0006314268392959947,0.09224009806990374,0.09224009806990374,0.09224009806990374,0.09221848303837399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486283.95203331386,596.1224303419333,0.0,0.09224009806990374,0.09224009804725788,0.09224009804725788,0.3706262318699498,0.3706262318699498,0.5,10.30715918274182,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27343.317451288374,20753.754591077093,0.7590064602822804,1.0140331284889805,0.6259538554160942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496056912254813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.40077845868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8366504565278,260.8366504565278,-12.313349543472157,245.2115910267432,276.46170988631883,123970.15271717105,124216.60215817728,-246.4494410062376,0.0,nan,276.46170988631883,3.3117098863188517,270.21168611436815,-2.9383138856318283,263.9616623425024,-9.188337657497584,257.71163857058815,-15.438361429411827,251.46161479864597,-21.68838520135401,245.2115910267432,-27.93840897325677,1.0,1.0,26022.012520719443,26022.012520719443,275.6512591079502,2.5012591079502045,275.6512591079502,275.6512591079502,76893.22174354483,76898.0142342923,-4.79249074748077,0.0,8546.071908451686,8546.071908451686,0.8838473157011609,3969.6556016415802,275.6512591079502,2.5012591079502045,1.0,0.002,0.11909128813675118,0.004956126567443393,0.00018395913006941512,0.0018160408698201698,0.09197956503470756,0.09197956503470756,0.0,-1.1041514924592377e-13,0.9997644208329028,0.9997644208329028,0.0,0.09221836820178696,2.1729845470932944e-05,0.0,0.0,0.0,1600141.3470871337,266.6532053754313,0.0,1.0,1284369.4857489758,2598.688647179155,,,,,,,,,,,,,,,,,,,3.0,15336.089199090902,1543.950760370319,0.3706262318699498,6.173730061729009,2.902210330427146
2978.0,-29.689630378240754,5.177403454557276,35.040076924545545,24.416744091454916,5.046760191906223,-26.215991321222905,-39.72540587475521,1.5731211334465258,-6.496907538295773,-6.496907538278446,40.079721542352964,41638.79367075067,25816.369986366844,25816.369986366844,67455.16365711752,76902.92769935825,76897.45062223038,25816.369986366844,102713.82060859722,102713.82060859722,102713.82060859722,130057.14360375683,125424.08393217785,4633.059671578981,0.0,90694.00851676578,55430.63563768966,39181.52542119569,27343.32299515962,66524.84841635531,20753.74986330384,1543.9541097137217,0.0,0.8787732475130512,2.729071667220608,0.001494314320929203,1.0,1.0,-6.496907538295773,334432.16226313775,1557973.4634648797,4.658563497367923,1557973.4634648797,4.658563497367923,0.7590061334892515,0.09224009540920551,3.949904591813051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949904591813051,1.2843634058429891,1.28467315144294,3.075379268705137,6516.3596349898335,15336.045289531106,6455.910318380514,0.00031779090516568376,22961.063086117785,2341.376829612333,19297.14797115786,1967.7614650423807,0.8404292039433,0.8404292039433,35665.918574624426,35405.22815468563,1.0092122663737093,0.8,4304.498526150359,4273.035954225843,1.0092122663737093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.170015840266,4632.441516551485,6.235582086627739,5.177403454557276,-3.6733590242507517,8.850762478808027,2.9023409447716744,3.5,0.8292402699347641,0.6,0.0002411540796844161,1.0002812656897544,0.00024108627038828503,198.666175788972,0.0,1.351638999182394e-05,38.30544923682905,0.1337869402014473,8.134157322723934e-05,0.00015981250645717677,0.0006312441530843554,0.09224009543426702,0.09224009543426702,0.09224009543426702,0.09221824733937056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486286.91142247716,596.1214671371964,0.0,0.09224009543426702,0.09224009540920551,0.09224009540920551,0.37062656338748334,0.37062656338748334,0.5,10.306503738480634,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,27343.32299515962,20753.74986330384,0.7590061334892515,1.0139844774232283,0.6259133941974329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496219300886182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.27975632652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83518035658443,260.83518035658443,-12.314819643415547,245.2089725037471,276.46138820944026,123979.41691110512,124225.20345530249,-245.78654419738274,0.0,nan,276.46138820944026,3.311388209440281,270.21090506825647,-2.9390949317435116,263.9604219272096,-9.189578072790368,257.7099387859968,-15.440061214003151,251.459455644856,-21.69054435514397,245.2089725037471,-27.94102749625287,1.0,1.0,26022.012520719443,26022.012520719443,275.6510802444106,2.501080244410616,275.6510802444106,275.6510802444106,76892.60794886484,76897.45062223038,-4.8426733655360295,0.0,8546.071908451686,8546.071908451686,0.8838474093630609,3969.6541147721164,275.6510802444106,2.501080244410616,1.0,0.002,0.119113249567078,0.004956013249336663,0.0001839930109684294,0.0018160069887995297,0.0919965054842147,0.0919965054842147,0.0,-2.3204094895534766e-13,0.9997619101373753,0.9997619101373753,0.0,0.09221813397756104,2.1961431644471233e-05,0.0,0.0,0.0,1600141.2147374814,266.6530924617042,0.0,1.0,1284369.8712154487,2598.6870868810865,,,,,,,,,,,,,,,,,,,3.0,15336.045289531106,1543.9541097137217,0.37062656338748334,6.173730061729009,2.9023409447716744
2979.0,-29.692330682904025,5.176850653515011,35.04006040102603,24.416391492728167,5.046557995383573,-26.2184418149448,-39.72777571817858,1.5726691261872148,-6.4970176761655125,-6.4970176762087775,40.07967698543706,41636.94599171603,25816.336115754082,25816.336115754082,67453.2821074701,76902.29071202541,76896.85350091191,25816.336115754082,102713.18961666599,102713.18961666599,102713.18961666599,130056.50294355238,125423.73927857028,4632.763664982091,0.0,90694.35619352887,55429.770010381886,39182.87353682999,27343.313326886393,66526.18686371639,20753.734252225506,1543.9566764845517,0.0,0.8787728212067619,2.729060466137629,0.001494314320929203,1.0,1.0,-6.4970176761655125,334430.7083815816,1557971.539088545,4.658577995507868,1557971.539088545,4.658577995507868,0.759005830936318,0.09224007666106006,3.9499030434006994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499030434006994,1.2843656590116832,1.2846753180585577,3.07537266796758,6516.345648819017,15336.001457064915,6455.8991543400625,0.0003177932231860892,22961.160108741522,2341.386723166578,19297.114601093854,1967.758062242851,0.8404241993742846,0.8404241993742846,35665.90738943254,35405.22815468563,1.0092118707497892,0.8,4304.497176216195,4273.035954225843,1.0092118707497892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.2810651575855,4632.441516551485,6.235406657052996,5.176850653515011,-3.67350456335982,8.850355216874831,2.902470692205938,3.5,0.829277340630268,0.6,0.00024108627038828503,1.0002803786906083,0.00024101869388248217,198.66840086755698,0.0,1.3471413545299118e-05,38.1779859873777,0.1338004116149926,8.131981263185024e-05,0.0001597664577564348,0.000631062017725491,0.09224007667301404,0.09224007667301404,0.09224007667301404,0.09221797741549091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486289.890118871,596.1204974871796,0.0,0.09224007667301404,0.09224007666106006,0.09224007666106006,0.37062686069366224,0.37062686069366224,0.5,10.305840756158362,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,27343.313326886393,20753.734252225506,0.759005830936318,1.0139357941204858,0.6258730276697245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496381192795063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.152293077066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8337136838303,260.8337136838303,-12.31628631616968,245.2063618214435,276.4610655462513,123988.5797136411,124233.79327189884,-245.2135582577456,0.0,nan,276.4610655462513,3.3110655462513137,270.21012480119515,-2.9398751988048275,263.9591840563981,-9.190815943601876,257.7082433113339,-15.44175668866609,251.4573025663596,-21.692697433640376,245.2063618214435,-27.943638178556483,1.0,1.0,26022.012520719443,26022.012520719443,275.6509002356291,2.5009002356291035,275.6509002356291,275.6509002356291,76891.98079057135,76896.85350091191,-4.872710340554477,0.0,8546.071908451686,8546.071908451686,0.8838475073894001,3969.652558617703,275.6509002356291,2.5009002356291035,1.0,0.002,0.11913546282196581,0.0049558993762702066,0.00018402728189248225,0.001815972716264356,0.09201364094624112,0.09201364094624112,0.0,-1.8431619078218553e-12,0.9997591799731006,0.9997591799731006,0.0,0.09221786340331734,2.221325774271939e-05,0.0,0.0,0.0,1600141.0856413217,266.65298232383446,0.0,1.0,1284370.2472054302,2598.685564943451,,,,,,,,,,,,,,,,,,,3.0,15336.001457064915,1543.9566764845517,0.37062686069366224,6.173730061729009,2.902470692205938
2980.0,-29.69502241678009,5.176298195279289,35.04004342184546,24.41603857968005,5.046355540924153,-26.220884620944652,-39.730140602309234,1.5722177437002425,-6.497126978247422,-6.497126978214896,40.079630788171485,41635.11664662355,25816.294978474707,25816.294978474707,67451.41162509826,76901.65754621528,76896.24449234299,25816.294978474707,102712.53947081769,102712.53947081769,102712.53947081769,130055.83694226577,125423.37331707409,4632.463625191682,0.0,90694.70488234452,55428.91991667082,39184.20551741523,27343.297471448084,66527.50298886331,20753.714182464697,1543.9589348448421,0.0,0.8787724056469232,2.7290493500907087,0.001494314320929203,1.0,1.0,-6.497126978247422,334429.2655378141,1557969.543868568,4.658592128183254,1557969.543868568,4.658592128183254,0.7590055370657383,0.09224004500663112,3.949901692626314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949901692626314,1.2843679087863715,1.2846774815780502,3.0753662292595476,6516.33200596932,15335.957706615553,6455.887782989538,0.0003177954541725284,22961.256238770096,2341.3965257014474,19297.080611366167,1967.7545962552115,0.8404192005306327,0.8404192005306327,35665.897631907814,35405.22815468563,1.0092115256229521,0.8,4304.495998586332,4273.035954225843,1.0092115256229521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.391396422796,4632.441516551485,6.235230563173182,5.176298195279289,-3.673649855971152,8.84994805125044,2.90259960298245,3.5,0.8293141722807,0.6,0.00024101869388248217,1.0002794948071376,0.00024095134923159914,198.67061892730993,0.0,1.3425316344072385e-05,38.04734651910114,0.13381383693133667,8.129810293867273e-05,0.00015972059094380943,0.000630880632516228,0.09224004502467041,0.09224004502467041,0.09224004502467041,0.09221769307099428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486292.8974085046,596.1195184677135,0.0,0.09224004502467041,0.09224004500663112,0.09224004500663112,0.37062712153347943,0.37062712153347943,0.5,10.30517019414087,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,27343.297471448084,20753.714182464697,0.7590055370657383,1.0138876193262447,0.625833148338564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496542574094637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.02165360879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.832250570806,260.832250570806,-12.317749429193952,245.20375903231255,276.4607421093479,123997.72826204765,124242.34666509778,-244.61840305013013,0.0,nan,276.4607421093479,3.3107421093479275,270.20934549382577,-2.940654506174212,263.95794887859483,-9.192051121405143,257.70655226308213,-15.443447736917847,251.45515564767314,-21.69484435232684,245.20375903231255,-27.94624096768743,1.0,1.0,26022.012520719443,26022.012520719443,275.65071967181103,2.500719671811055,275.65071967181103,275.65071967181103,76891.35723603018,76896.24449234299,-4.887256312809768,0.0,8546.071908451686,8546.071908451686,0.8838475929037405,3969.6512010894457,275.65071967181103,2.500719671811055,1.0,0.002,0.11915792964072024,0.004955784594520895,0.00018406194479456668,0.0018159380538971374,0.09203097239728333,0.09203097239728333,0.0,-1.3082959195165333e-12,0.9997564309404516,0.9997564309404516,0.0,0.09221757818561616,2.2466821014964027e-05,0.0,0.0,0.0,1600140.9575246475,266.65287302175255,0.0,1.0,1284370.6203419492,2598.6840545573577,,,,,,,,,,,,,,,,,,,3.0,15335.957706615553,1543.9589348448421,0.37062712153347943,6.173730061729009,2.90259960298245
2981.0,-29.69770567056274,5.1757461195500065,35.04002599513043,24.415685422159754,5.0461531049368125,-26.223319793013403,-39.73249291358513,1.5717672258493904,-6.497236474580802,-6.497236474570718,40.07958391418483,41633.2751796919,25816.249078145953,25816.249078145953,67449.52425783785,76901.02832161656,76895.63413300863,25816.249078145953,102711.88321115458,102711.88321115458,102711.88321115458,130055.16344508831,125423.00368886316,4632.159756225148,0.0,90695.05507316708,55428.05528933768,39185.555315366,27343.280233933736,66528.83554929974,20753.693071161044,1543.9611378977818,0.0,0.8787719916050108,2.729038214324192,0.001494314320929203,1.0,1.0,-6.497236474580802,334427.820134727,1557967.5194236974,4.6586062092443665,1557967.5194236974,4.6586062092443665,0.7590052434676495,0.09224000239231372,3.9499006039308022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499006039308022,1.28437015404755,1.2846796408804442,3.075360005433892,6516.318818429594,15335.914037857472,6455.876123658271,0.0003177975689716865,22961.35122562592,2341.4062116651376,19297.04576084477,1967.7510424910413,0.840414206081582,0.840414206081582,35665.8897675493,35405.22815468563,1.0092112474580397,0.8,4304.495049441574,4273.035954225843,1.0092112474580397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.501025709387,4632.441516551485,6.235054385410493,5.1757461195500065,-3.6737956631135233,8.849541782663529,2.902727695837199,3.5,0.8293507702391997,0.6,0.00024095134923159914,1.000278620284632,0.0002408842339977593,198.67283004255404,0.0,1.33794034723744e-05,37.91722944070905,0.13382721633480904,8.127651397966316e-05,0.00015967483525193598,0.0006306997281941732,0.09224000242404733,0.09224000242404733,0.09224000242404733,0.09221740491518125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486295.93690253404,596.1185289529624,0.0,0.09224000242404733,0.09224000239231372,0.09224000239231372,0.3706273456682108,0.3706273456682108,0.5,10.30449226948297,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27343.280233933736,20753.693071161044,0.7590052434676495,1.0138389421810317,0.625792933784937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496703446578896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.8915365304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83079114287267,260.83079114287267,-12.319208857127308,245.20116416611273,276.4604181196703,124006.86529053721,124250.86757672291,-244.0022861857047,0.0,nan,276.4604181196703,3.3104181196703166,270.20856732886466,-2.941432671135317,263.95671653830027,-9.193283461699707,257.70486574750123,-15.445134252498747,251.4530149567868,-21.696985043213175,245.20116416611273,-27.948835833887244,1.0,1.0,26022.012520719443,26022.012520719443,275.6505387555864,2.500538755586433,275.6505387555864,275.6505387555864,76890.73771883998,76895.63413300863,-4.8964141686446965,0.0,8546.071908451686,8546.071908451686,0.8838476618264822,3969.650106950456,275.6505387555864,2.500538755586433,1.0,0.002,0.11918064295172227,0.004955668743082613,0.00018409698836136383,0.0018159030124034294,0.09204849418068191,0.09204849418068191,0.0,7.647931767051919e-13,0.9997537585655091,0.9997537585655091,0.0,0.0922172890818072,2.2713310506529557e-05,0.0,0.0,0.0,1600140.8291801107,266.6527635254192,0.0,1.0,1284370.994141384,2598.6825414891996,,,,,,,,,,,,,,,,,,,3.0,15335.914037857472,1543.9611378977818,0.3706273456682108,6.173730061729009,2.902727695837199
2982.0,-29.700381836119636,5.175194465101936,35.04000813097699,24.41533195031809,5.045950787080245,-26.225748573718175,-39.734844177123136,1.5713175231204015,-6.497346134273528,-6.497346134281976,40.07953643646471,41631.462441321375,25816.198524373875,25816.198524373875,67447.66096569525,76900.40239700639,76895.02332645643,25816.198524373875,102711.2218508303,102711.2218508303,102711.2218508303,130054.48371579271,125422.63154013253,4631.852175660187,0.0,90695.40666856775,55427.21788823176,39186.876422595546,27343.261864962413,66530.13828755796,20753.67110223281,1543.9632967038297,0.0,0.8787715789710153,2.7290270619799584,0.001494314320929203,1.0,1.0,-6.497346134273528,334426.37258013623,1557965.4689050668,4.658620242432414,1557965.4689050668,4.658620242432414,0.7590049499114995,0.09223994915540411,3.9498997634010804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498997634010804,1.2843723950316959,1.2846817961991448,3.075353985090597,6516.306062044573,15335.870449259466,6455.8641929674895,0.0003177995738213931,22961.44512550213,2341.4157867877543,19297.01009921162,1967.747406016491,0.8404092161333259,0.8404092161333259,35665.88369585403,35405.22815468563,1.0092110327002182,0.8,4304.494316652279,4273.035954225843,1.0092110327002182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.609963793126,4632.441516551485,6.234878133926964,5.175194465101936,-3.673941944870115,8.84913640997205,2.9028549833176642,3.5,0.8293871380907613,0.6,0.0002408842339977593,1.0002778902568248,0.0002408173132127428,198.6750353598738,0.0,1.3333973445926657e-05,37.78848074575615,0.13384055030825498,8.125493993270451e-05,0.0001596292940650548,0.0006305197108594415,0.09223994919179837,0.09223994919179837,0.09223994919179837,0.09221711370333129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486299.0078717804,596.1175291832602,0.0,0.09223994919179837,0.09223994915540411,0.09223994915540411,0.37062753389595526,0.37062753389595526,0.5,10.303807206778501,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27343.261864962413,20753.67110223281,0.7590049499114995,1.0137910832857668,0.6257534331490638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496863815635976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.76278783545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8293353851762,260.8293353851762,-12.320664614823784,245.198577007745,276.460093762639,124015.9839658319,124259.37262661343,-243.38866078154376,0.0,nan,276.460093762639,3.310093762639042,270.20779041154765,-2.9422095884523287,263.95548706072634,-9.194512939273636,257.70318370970597,-15.44681629029401,251.45088035869344,-21.699119641306538,245.198577007745,-27.951422992254976,1.0,1.0,26022.012520719443,26022.012520719443,275.65035762367614,2.500357623676166,275.65035762367614,275.65035762367614,76890.12131994052,76895.02332645643,-4.9020065159129445,0.0,8546.071908451686,8546.071908451686,0.8838477150384318,3969.649262218086,275.65035762367614,2.500357623676166,1.0,0.002,0.11920359523787315,0.004955551851324021,0.00018413240099269257,0.0018158676004488266,0.09206620049634628,0.09206620049634628,0.0,1.4415192130246002e-12,0.9997511676321569,0.9997511676321569,0.0,0.09221699687044604,2.2952284958068335e-05,0.0,0.0,0.0,1600140.7006439273,266.65265386572645,0.0,1.0,1284371.3684982597,2598.681026165872,,,,,,,,,,,,,,,,,,,3.0,15335.870449259466,1543.9632967038297,0.37062753389595526,6.173730061729009,2.9028549833176642
2983.0,-29.703048032254372,5.174643268430779,35.03998983919116,24.414983053598576,5.045746818708885,-26.228168547301127,-39.73718653488902,1.5708673318647604,-6.497456003758202,-6.4974560037356,40.079488366879765,41629.64134460227,25816.143591305034,25816.143591305034,67445.7849359073,76899.77412972308,76894.41184665509,25816.143591305034,102710.55543796012,102710.55543796012,102710.55543796012,130053.79786579427,125422.25687175506,4631.540994039211,0.0,90695.74648931283,55426.361888443025,39188.205112077565,27343.242427834142,66531.44753991171,20753.648319255397,1543.9654152755847,0.0,0.8787711674485905,2.7290158883361135,0.001494314320929203,1.0,1.0,-6.497456003758202,334424.9222611468,1557963.3928279756,4.658634237825696,1557963.3928279756,4.658634237825696,0.7590046562337887,0.0922398855746205,3.9498975420202083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498975420202083,1.2843746379057674,1.2846839536576837,3.0753468851274577,6516.291018074654,15335.826913220459,6455.85393213478,0.00031780217538636115,22961.544071577548,2341.425876479486,19296.979428895997,1967.7442785146811,0.8404042589096762,0.8404042589096762,35665.86764936758,35405.22815468563,1.0092104651308573,0.8,4304.492380011361,4273.035954225843,1.0092104651308573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.718221266571,4632.441516551485,6.234701858898368,5.174643268430779,-3.674088720658715,8.848731989089494,2.902981477758413,3.5,0.8294232793595465,0.6,0.0002408173132127428,1.0002768609498622,0.00024075065875667947,198.67723250458587,0.0,1.3295489329467825e-05,37.67941675971182,0.13385384579758444,8.123345286451887e-05,0.0001595838603482239,0.0006303398977355458,0.09223988560197828,0.09223988560197828,0.09223988560197828,0.09221681948448254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486302.1093293999,596.1165194796462,0.0,0.09223988560197828,0.0922398855746205,0.0922398855746205,0.3706276870471067,0.3706276870471067,0.5,10.303115222796556,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,27343.242427834142,20753.648319255397,0.7590046562337887,1.013742935556108,0.6257137471663903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497023764423829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.6537238494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82788338662823,260.82788338662823,-12.322116613371747,245.19599786277186,276.4597689105188,124025.02515881737,124267.78532148417,-242.76016266681785,0.0,nan,276.4597689105188,3.3097689105188124,270.2070147008652,-2.9429852991347616,263.95426049149836,-9.195739508501617,257.70150628183694,-15.448493718163036,251.448752072278,-21.701247927721965,245.19599786277186,-27.954002137228116,1.0,1.0,26022.012520719443,26022.012520719443,275.65017620324477,2.5001762032447914,275.65017620324477,275.65017620324477,76889.50271058863,76894.41184665509,-4.909136066460633,0.0,8546.071908451686,8546.071908451686,0.8838478556687951,3969.6470297303094,275.65017620324477,2.5001762032447914,1.0,0.002,0.11922677925342333,0.004955433939868129,0.000184168171478268,0.0018158318287269377,0.09208408573913399,0.09208408573913399,0.0,2.0520564414372444e-13,0.999748655199166,0.999748655199166,0.0,0.0922167015589518,2.3184015668703653e-05,0.0,0.0,0.0,1600140.5718616669,266.6525439962418,0.0,1.0,1284371.7435710907,2598.679507945782,,,,,,,,,,,,,,,,,,,3.0,15335.826913220459,1543.9654152755847,0.3706276870471067,6.173730061729009,2.902981477758413
2984.0,-29.70570588950687,5.174092572663625,35.0399711221249,24.414633737783902,5.0455432999698155,-26.23058097058785,-39.739520161505766,1.5704183792734454,-6.497565640879031,-6.497565640876831,40.07943950989865,41627.82408600395,25816.08348285825,25816.08348285825,67443.9075688622,76899.1498692905,76893.79806440153,25816.08348285825,102709.88154725978,102709.88154725978,102709.88154725978,130053.10220630668,125421.87594157117,4631.226264735506,0.0,90696.08849595797,55425.50836724181,39189.53347635129,27343.220659046892,66532.75413539818,20753.62383633997,1543.9674225004435,0.0,0.8787707601713168,2.7290047383595013,0.001494314320929203,1.0,1.0,-6.497565640879031,334423.4750143728,1557961.282743842,4.658648088854661,1557961.282743842,4.658648088854661,0.7590043651084438,0.09223981132751412,3.9498956945895576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498956945895576,1.284376874446416,1.2846861051230591,3.075340091507033,6516.276623208186,15335.78348769669,6455.843257957632,0.00031780461120815113,22961.641397313506,2341.4358009425755,19296.947523066185,1967.7410250254864,0.8403993072256547,0.8403993072256547,35665.8543041667,35405.22815468563,1.0092099931068803,0.8,4304.490769386995,4273.035954225843,1.0092099931068803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.825808188246,4632.441516551485,6.234525352843488,5.174092572663625,-3.674235638347916,8.848328211011541,2.903107190871117,3.5,0.8294591973917477,0.6,0.00024075065875667947,1.0002760009224108,0.00024068422968727605,198.6794228199398,0.0,1.3242722864760203e-05,37.52987659873042,0.1338670885204492,8.121205111273623e-05,0.00015953860764394322,0.000630160859453624,0.09223981135799364,0.09223981135799364,0.09223981135799364,0.09221651985964212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486305.23955618916,596.1155003908784,0.0,0.09223981135799364,0.09223981132751412,0.09223981132751412,0.37062780592282457,0.37062780592282457,0.5,10.302416478281966,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27343.220659046892,20753.62383633997,0.7590043651084438,1.0136948101022507,0.6256741454184929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497183120707375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.50418368842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8264352627108,260.8264352627108,-12.323564737289189,245.19342671862276,276.4594438068226,124034.05956328315,124276.17192193419,-242.11235865104112,0.0,nan,276.4594438068226,3.309443806822628,270.20624038911325,-2.9437596108867297,263.9530369716375,-9.196963028362461,257.69983355385284,-15.450166446147136,251.44663013621582,-21.70336986378416,245.19342671862276,-27.956573281377217,1.0,1.0,26022.012520719443,26022.012520719443,275.6499947457093,2.49999474570933,275.6499947457093,275.6499947457093,76888.88798132066,76893.79806440153,-4.910083080874756,0.0,8546.071908451686,8546.071908451686,0.8838479726252461,3969.6451730625054,275.6499947457093,2.49999474570933,1.0,0.002,0.11925018952572485,0.0049553151228683414,0.00018420429153168552,0.0018157957091426535,0.09210214576584276,0.09210214576584276,0.0,6.743390568164642e-13,0.9997462020815644,0.9997462020815644,0.0,0.0922164010554023,2.341027211181606e-05,0.0,0.0,0.0,1600140.4433515952,266.65243435912095,0.0,1.0,1284372.1178504517,2598.6779929387935,,,,,,,,,,,,,,,,,,,3.0,15335.78348769669,1543.9674225004435,0.37062780592282457,6.173730061729009,2.903107190871117
2985.0,-29.70835539050816,5.1735424140465,35.03995199330175,24.414279462676518,5.0453403681300095,-26.23298581455952,-39.74184498712418,1.5699707908233453,-6.49767533714089,-6.497675337140878,40.07939019265259,41626.02436661802,25816.019025031546,25816.019025031546,67442.04339164957,76898.53600664182,76893.18547657182,25816.019025031546,102709.20450160337,102709.20450160337,102709.20450160337,130052.40267915593,125421.49453743965,4630.908141716275,0.0,90696.44362719385,55424.67511054452,39190.85390738814,27343.19817755256,66534.0520849407,20753.598807348135,1543.9694024842072,0.0,0.8787703543204408,2.7289935824043545,0.001494314320929203,1.0,1.0,-6.49767533714089,334422.02699184994,1557959.152785548,4.6586618913816835,1557959.152785548,4.6586618913816835,0.759004073795063,0.09223972723520867,3.9498955098035364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498955098035364,1.2843791041514636,1.2846882500403873,3.0753346087898787,6516.265005988444,15335.740140355323,6455.830624498742,0.0003178063263884542,22961.732380537072,2341.4450786493935,19296.90976081213,1967.7371743472165,0.8403943326666704,0.8403943326666704,35665.85296933624,35405.22815468563,1.0092099458935073,0.8,4304.4906082871,4273.035954225843,1.0092099458935073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.932736379788,4632.441516551485,6.234348797368105,5.1735424140465,-3.6743829024018724,8.847925316448372,2.903232136428744,3.5,0.8294948961224983,0.6,0.00024068422968727605,1.0002751390354347,0.00024061802627561835,198.6816062912246,0.0,1.3198089167536363e-05,37.40338470079805,0.13388028660961673,8.119073525803767e-05,0.00015949349442923838,0.000629982637488924,0.09223972727293103,0.09223972727293103,0.09223972727293103,0.09221621855469968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486308.3989476783,596.1144718044272,0.0,0.09223972727293103,0.09223972723520867,0.09223972723520867,0.37062789110170224,0.37062789110170224,0.5,10.301711219298268,0.0,0.0,0.0,0.0,0.0,0.0,27343.19817755256,20753.598807348135,0.759004073795063,1.01364701650141,0.6256348901383032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497341981908334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.37769179048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8249911220048,260.8249911220048,-12.325008877995174,245.1908635693215,276.459118674699,124043.1275391022,124284.57394935425,-241.44641025204555,0.0,nan,276.459118674699,3.30911867469905,270.2054676536117,-2.9445323463882573,263.9518166325851,-9.198183367414856,257.6981656114354,-15.451834388564578,251.44451459037617,-21.705485409623805,245.1908635693215,-27.959136430678484,1.0,1.0,26022.012520719443,26022.012520719443,275.6498133688139,2.499813368813932,275.6498133688139,275.6498133688139,76888.27877772438,76893.18547657182,-4.906698847436928,0.0,8546.071908451686,8546.071908451686,0.8838479843236101,3969.644987352554,275.6498133688139,2.499813368813932,1.0,0.002,0.11927381787513942,0.004955195378221779,0.00018424074840738198,0.001815759253318417,0.09212037420369099,0.09212037420369099,0.0,1.7257987573737754e-12,0.9997438376232188,0.9997438376232188,0.0,0.09221609888744645,2.3628347762217506e-05,0.0,0.0,0.0,1600140.314772033,266.6523246628591,0.0,1.0,1284372.4923314704,2598.676477116795,,,,,,,,,,,,,,,,,,,3.0,15335.740140355323,1543.9694024842072,0.37062789110170224,6.173730061729009,2.903232136428744
2986.0,-29.71098855115983,5.17299289078506,35.039932504611755,24.413795198220782,5.044994759101497,-26.23539022011699,-39.74416967304421,1.5693964282429564,-6.497781598453798,-6.497781598480871,40.07934155003805,41624.32170033179,25815.942792820235,25815.942792820235,67440.26449315203,76898.02435975769,76892.60015952635,25815.942792820235,102708.54295234659,102708.54295234659,102708.54295234659,130051.71981063267,125421.13286932778,4630.586941304887,0.0,90696.84714651134,55423.88284752187,39192.182554432744,27343.176858286082,66535.35941271883,20753.57480005718,1543.9713608479772,0.0,0.878769964479096,2.728982775812967,0.001494314320929203,1.0,1.0,-6.497781598453798,334420.6243163433,1557957.0519662527,4.658675149450448,1557957.0519662527,4.658675149450448,0.7590037875854214,0.09223963363475043,3.949897988613669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949897988613669,1.28438192609849,1.284690987631755,3.075329781860213,6516.254778303698,15335.696871822282,6455.817029991867,0.0003178076821654962,22961.820130029235,2341.4540266073773,19296.869125921334,1967.733030741521,0.8403893513948872,0.8403893513948872,35665.87087540428,35405.22815468563,1.009210579236803,0.8,4304.492769359815,4273.035954225843,1.009210579236803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.039015946914,4632.441516551485,6.234170384148628,5.17299289078506,-3.6745278336536344,8.847520724438695,2.903356326200351,3.5,0.829530378914386,0.6,0.00024061802627561835,1.0002734478395654,0.00024055224778315947,198.68377633810567,0.0,1.3153400170110682e-05,37.27673608209368,0.13389344000978684,8.116942585569372e-05,0.00015944860041992463,0.000629805706085925,0.09223963363017966,0.09223963363017966,0.09223963363017966,0.0922159294432066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486311.5898673401,596.1134330080678,0.0,0.09223963363017966,0.09223963363475043,0.09223963363475043,0.37062794350595124,0.37062794350595124,0.5,10.301000093680898,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,27343.176858286082,20753.57480005718,0.7590037875854214,1.013600363602458,0.6255970068807494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449750034695741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.25104317178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8235387550858,260.8235387550858,-12.326461244914185,245.18830848659462,276.4587690235821,124050.69048490333,124293.51223730661,-242.82175240328067,0.0,nan,276.4587690235821,3.3087690235821015,270.2046769161768,-2.9453230838231548,263.95058480882267,-9.199415191177309,257.6964927013666,-15.453507298633383,251.44240059397188,-21.707599406028095,245.18830848659462,-27.961691513405356,1.0,1.0,26022.012520719443,26022.012520719443,275.6496386178741,2.4996386178740977,275.6496386178741,275.6496386178741,76887.2274303719,76892.60015952635,-5.372729154449189,0.0,8546.071908451686,8546.071908451686,0.8838478273960215,3969.6474785567375,275.6496386178741,2.4996386178740977,1.0,0.002,0.1192976420129949,0.004955075432111454,0.00018427750899960716,0.001815722490923941,0.09213875449980358,0.09213875449980358,0.0,-7.645186567151185e-14,0.9997417147389284,0.9997417147389284,0.0,0.09221580949689594,2.3824137854503343e-05,0.0,0.0,0.0,1600140.1902185532,266.6522184015462,0.0,1.0,1284372.8550860484,2598.675008762245,,,,,,,,,,,,,,,,,,,4.0,15335.696871822282,1543.9713608479772,0.37062794350595124,6.173730061729009,2.903356326200351
2987.0,-29.7136202608422,5.172444454323547,35.03991190763199,24.41356120342391,5.044910553000835,-26.237767179455282,-39.74647130873052,1.5690574706829796,-6.497864698351066,-6.4978646983556745,40.07927058750811,41622.452039763564,25815.81237028343,25815.81237028343,67438.26441004699,76897.32198217175,76891.77628756482,25815.81237028343,102707.58865784825,102707.58865784825,102707.58865784825,130050.63413900256,125420.37647808257,4630.257660919989,0.0,90697.1368615449,55423.004681708124,39193.480199818645,27343.045481154324,66536.52568097296,20753.472484023467,1543.9675353221926,0.0,0.8787697846289357,2.7289743247209723,0.001494314320929203,1.0,1.0,-6.497864698351066,334419.52738045173,1557953.9871772006,4.658681265956091,1557953.9871772006,4.658681265956091,0.7590036924865375,0.0922394858053707,3.949892938967243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949892938967243,1.2843836465990242,1.2846926240570757,3.0753217307198963,6516.237718903477,15335.653842324211,6455.808462616483,0.00031781082286070326,22961.922832586697,2341.464499353673,19296.843517462985,1967.730419405504,0.8403844772998553,0.8403844772998553,35665.83439850064,35405.22815468563,1.0092092890372562,0.8,4304.488366983983,4273.035954225843,1.0092092890372562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.144673041313,4632.441516551485,6.2339798313117,5.172444454323547,-3.6746553515849776,8.847099805908524,2.9034797907065606,3.5,0.8295656544875888,0.6,0.00024055224778315947,1.0002733030257127,0.00024048652208902939,198.68594523083547,0.0,1.3069119283559036e-05,37.03788404960631,0.1339065091290704,8.114833283853561e-05,0.00015940391494462385,0.0006296283980835047,0.09223948582858438,0.09223948582858438,0.09223948582858438,0.09221539651236309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486314.7285830538,596.1124100735123,0.0,0.09223948582858438,0.0922394858053707,0.0922394858053707,0.3706279656710406,0.3706279656710406,0.5,10.300277416170314,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27343.045481154324,20753.472484023467,0.7590036924865375,1.013552537044054,0.6255579415031897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449765773858592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.01219113929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8221035534385,260.8221035534385,-12.327896446561454,245.1857626308343,276.45844447604475,124061.06808528413,124301.01996844292,-239.95188315879633,0.0,nan,276.45844447604475,3.3084444760447695,270.2039081069858,-2.94609189301417,263.94937173801,-9.200628261990005,257.6948353689056,-15.455164631094362,251.44029899985097,-21.70970100014901,245.1857626308343,-27.964237369165687,1.0,1.0,26022.012520719443,26022.012520719443,275.6494591144152,2.499459114415231,275.6494591144152,275.6494591144152,76886.9657591644,76891.77628756482,-4.810528400412295,0.0,8546.071908451686,8546.071908451686,0.8838481470771408,3969.6424036620792,275.6494591144152,2.499459114415231,1.0,0.002,0.11932184854340093,0.004954958136304353,0.00018431486902742607,0.001815685132210931,0.09215743451371303,0.09215743451371303,0.0,1.2383570731355764e-12,0.9997375686900568,0.9997375686900568,0.0,0.09221527927628231,2.420652908838968e-05,0.0,0.0,0.0,1600140.0928134588,266.6521353016489,0.0,1.0,1284373.1387720956,2598.6738604613715,,,,,,,,,,,,,,,,,,,3.0,15335.653842324211,1543.9675353221926,0.3706279656710406,6.173730061729009,2.9034797907065606
