time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2988.0,-29.716244436265818,5.171896260955469,35.03989155837119,24.413237731810682,5.044733021055346,-26.24014669054481,-39.748769521806366,1.5686352737224454,-6.497995295622275,-6.497995295638835,40.07923654236966,41620.63137431035,25815.78319532111,25815.78319532111,67436.41456963147,76896.6916732165,76891.34039757235,25815.78319532111,102707.12359289346,102707.12359289346,102707.12359289346,130050.23287165025,125420.3012387544,4629.931632895856,0.0,90697.4688025837,55422.143966274816,39194.80537367653,27343.109278756783,66537.9146524333,20753.508517543454,1543.974147201055,0.0,0.8787692077671366,2.7289610432836247,0.001494314320929203,1.0,1.0,-6.497995295622275,334417.80347508425,1557952.5168086933,4.658700884400637,1557952.5168086933,4.658700884400637,0.7590032393889865,0.09223940405537243,3.9498908097713508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498908097713508,1.2843857561619896,1.2846946497059875,3.0753150218470515,6516.2235036069615,15335.61075412187,6455.797821893182,0.00031781322148334703,22962.019248282446,2341.474331018487,19296.81171162896,1967.7271761130419,0.8403795634424598,0.8403795634424598,35665.8190179213,35405.22815468563,1.0092087450214295,0.8,4304.486510710998,4273.035954225843,1.0092087450214295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.249825141452,4632.441516551485,6.233814496916842,5.171896260955469,-3.674819149954331,8.8467154109098,2.9036026671919792,3.5,0.8296007620548512,0.6,0.00024048652208902939,1.0002725263463756,0.00024042100103202613,198.68810795573185,0.0,1.3058771664187721e-05,37.008558896308,0.1339195679007346,8.112727624316463e-05,0.00015935924584586475,0.0006294516206186745,0.09223940408425449,0.09223940408425449,0.09223940408425449,0.09221528208303661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486318.0504405109,596.1113294569848,0.0,0.09223940408425449,0.09223940405537243,0.09223940405537243,0.3706279347459142,0.3706279347459142,0.5,10.29955375638371,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,27343.109278756783,20753.508517543454,0.7590032393889865,1.0135035779508805,0.625517520224663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497815046742235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.98286598599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8206745968774,260.8206745968774,-12.329325403122596,245.18322477735163,276.4581244163971,124070.26426922253,124309.17203456881,-238.90776534629305,0.0,nan,276.4581244163971,3.3081244163971064,270.2031444885791,-2.9468555114208925,263.9481645607835,-9.201835439216495,257.69318463299487,-15.456815367005106,251.43820470515817,-21.711795294841806,245.18322477735163,-27.96677522264835,1.0,1.0,26022.012520719443,26022.012520719443,275.6492775124135,2.499277512413528,275.6492775124135,275.6492775124135,76886.4382810273,76891.34039757235,-4.902116545054014,0.0,8546.071908451686,8546.071908451686,0.8838482818714559,3969.6402638202076,275.6492775124135,2.499277512413528,1.0,0.002,0.11934609670582381,0.00495483193913914,0.0001843522753522862,0.0018156477252071219,0.0921761376761431,0.0921761376761431,0.0,5.594079886817038e-13,0.9997371170948346,0.9997371170948346,0.0,0.09221515589286362,2.424816250880212e-05,0.0,0.0,0.0,1600139.9397343742,266.6520047043777,0.0,1.0,1284373.5846041928,2598.6720558292145,,,,,,,,,,,,,,,,,,,3.0,15335.61075412187,1543.974147201055,0.3706279347459142,6.173730061729009,2.9036026671919792
2989.0,-29.71886052563747,5.1713486423802975,35.039870974456576,24.412896134331845,5.044535215019604,-26.24252095153697,-39.7510668617673,1.5681956395138301,-6.498110127084146,-6.498110127097127,40.07918907182355,41618.84597587678,25815.714219764868,25815.714219764868,67434.56019564165,76896.07782913612,76890.76817358851,25815.714219764868,102706.48239335338,102706.48239335338,102706.48239335338,130049.58435262105,125419.98256609438,4629.6017865266695,0.0,90697.8073435251,55421.308503528635,39196.10982221829,27343.101959267668,66539.21178148597,20753.49407806168,1543.9769865945811,0.0,0.878768767131552,2.728949365234413,0.001494314320929203,1.0,1.0,-6.498110127084146,334416.28768675076,1557950.4666161684,4.658715869950412,1557950.4666161684,4.658715869950412,0.7590029144819648,0.0922392909220199,3.949889079488517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949889079488517,1.284387946833264,1.2846967567452792,3.0753084293785276,6516.209534957234,15335.56772913219,6455.78703426329,0.000317815557667378,22962.115015966432,2341.4840966044912,19296.779466681306,1967.7238880434509,0.84037465421907,0.84037465421907,35665.80651895156,35405.22815468563,1.009208302929065,0.8,4304.485002217765,4273.035954225843,1.009208302929065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.354256023498,4632.441516551485,6.233640645983508,5.1713486423802975,-3.6749713288335055,8.846319971213802,2.9037247029498148,3.5,0.8296356294142327,0.6,0.00024042100103202613,1.0002716923028943,0.00024035569823885786,198.69026405766533,0.0,1.3018254847236607e-05,36.89373423706854,0.13393258615558182,8.110623269541615e-05,0.00015931476833660997,0.0006292756636540187,0.09223929095114781,0.09223929095114781,0.09223929095114781,0.092215010811843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486321.3302800824,596.110261828692,0.0,0.09223929095114781,0.0922392909220199,0.0922392909220199,0.37062789299968574,0.37062789299968574,0.5,10.298825352360454,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27343.101959267668,20753.49407806168,0.7590029144819648,1.0134559516138544,0.625478493982655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497971907786504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.86804132676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8192496419067,260.8192496419067,-12.330750358093269,245.18069468354486,276.45780460026765,124079.18412222204,124317.42285612169,-238.2387338996509,0.0,nan,276.45780460026765,3.307804600267673,270.2023826169095,-2.94761738309046,263.94696063357924,-9.20303936642074,257.69153865025265,-15.458461349747324,251.43611666688648,-21.7138833331135,245.18069468354486,-27.96930531645512,1.0,1.0,26022.012520719443,26022.012520719443,275.64909572341145,2.4990957234114717,275.64909572341145,275.64909572341145,76885.85343181375,76890.76817358851,-4.9147417747590225,0.0,8546.071908451686,8546.071908451686,0.8838483914115283,3969.6385248859597,275.64909572341145,2.4990957234114717,1.0,0.002,0.11937050076824615,0.0049547079822602254,0.00018438992844910397,0.0018156100720150168,0.09219496422455199,0.09219496422455199,0.0,4.641209291889048e-13,0.9997354266008255,0.9997354266008255,0.0,0.09221488685928322,2.440406273668597e-05,0.0,0.0,0.0,1600139.8051349218,266.65188987291583,0.0,1.0,1284373.9766148038,2598.6704690563197,,,,,,,,,,,,,,,,,,,3.0,15335.56772913219,1543.9769865945811,0.37062789299968574,6.173730061729009,2.9037247029498148
2990.0,-29.721468320271917,5.170801704614165,35.039850052483914,24.412549787107878,5.044332669648469,-26.244888221119293,-39.753359312284715,1.567752569310832,-6.498220997635713,-6.49822099762069,40.079138147826,41617.079968845836,25815.63252315189,25815.63252315189,67432.71249199772,76895.47120781375,76890.16435948014,25815.63252315189,102705.79688263203,102705.79688263203,102705.79688263203,130048.87540691474,125419.60658659595,4629.268820318786,0.0,90698.14922782787,55420.48849620349,39197.40081291598,27343.078524282708,66540.47933719869,20753.46817791693,1543.9789710676002,0.0,0.878768361025646,2.7289380900365203,0.001494314320929203,1.0,1.0,-6.498220997635713,334414.8241880082,1557948.2672749124,4.6587296811909065,1557948.2672749124,4.6587296811909065,0.7590026177734994,0.09223916350848936,3.949887718537258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949887718537258,1.2843901531253439,1.2846988796891945,3.0753020870845837,6516.196096397422,15335.524778660569,6455.775901418973,0.0003178177579890429,22962.20948311302,2341.493729572588,19296.746189864632,1967.720494752503,0.8403697476959237,0.8403697476959235,35665.796687905684,35405.22815468563,1.0092079552020068,0.8,4304.483815714679,4273.035954225843,1.0092079552020068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.458051696023,4632.441516551485,6.233464688258714,5.170801704614165,-3.6751207562117267,8.845922460825893,2.903845998447897,3.5,0.8296702852708276,0.6,0.00024035569823885786,1.00027083652989,0.00024029061876150738,198.69241336425998,0.0,1.2975029218307045e-05,36.771232804682164,0.13394556118480014,8.108523896462847e-05,0.0001592704592742294,0.0006291004310130672,0.09223916353638136,0.09223916353638136,0.09223916353638136,0.09221470571533123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486324.6191161383,596.1091911067092,0.0,0.09223916353638136,0.09223916350848936,0.09223916350848936,0.3706278253393295,0.3706278253393295,0.5,10.298091617843616,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27343.078524282708,20753.46817791693,0.7590026177734994,1.0134088777791572,0.6254400386559927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498128288706325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.74553989437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8178282842297,260.8178282842297,-12.3321717157703,245.1781723282284,276.45748424025163,124088.03521300874,124325.67251954293,-237.63730653418025,0.0,nan,276.45748424025163,3.3074842402516538,270.20162185780765,-2.9483781421923254,263.9457594754408,-9.204240524559168,257.68989709301957,-15.46010290698041,251.43403471063007,-21.715965289369905,245.1781723282284,-27.971827671771564,1.0,1.0,26022.012520719443,26022.012520719443,275.64891419889443,2.498914198894454,275.64891419889443,275.64891419889443,76885.25614539502,76890.16435948014,-4.9082140851242,0.0,8546.071908451686,8546.071908451686,0.8838484775700959,3969.637157129944,275.64891419889443,2.498914198894454,1.0,0.002,0.11939508253554514,0.004954584004878535,0.0001844278575278719,0.0018155721429691013,0.09221392876393594,0.09221392876393594,0.0,4.969731223769536e-13,0.9997334996709847,0.9997334996709847,0.0,0.09221458174106625,2.4581767423110113e-05,0.0,0.0,0.0,1600139.675178066,266.65177900236426,0.0,1.0,1284374.355103451,2598.668937018679,,,,,,,,,,,,,,,,,,,3.0,15335.524778660569,1543.9789710676002,0.3706278253393295,6.173730061729009,2.903845998447897
2991.0,-29.72406793725539,5.170255500638721,35.039828778493366,24.412203160487138,5.044131401803748,-26.247248003261916,-39.75563925979657,1.5673114667115058,-6.498330621746334,-6.498330621748131,40.079086144793195,41615.3037580293,25815.544468147025,25815.544468147025,67430.84822617633,76894.86912752259,76889.55524524068,25815.544468147025,102705.09971338771,102705.09971338771,102705.09971338771,130048.15039481306,125419.21740034157,4628.93299447148,0.0,90698.49486815829,55419.65753422738,39198.708148812126,27343.05068142535,66541.75883023748,20753.439136941295,1543.980720957121,0.0,0.8787679657554791,2.7289269416340507,0.001494314320929203,1.0,1.0,-6.498330621746334,334413.37714731874,1557946.0213342863,4.658743123927025,1557946.0213342863,4.658743123927025,0.7590023285528815,0.09223902615236855,3.9498869155514518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498869155514518,1.2843923497643885,1.284700993264307,3.075296202345044,6516.183627340486,15335.481907157204,6455.764109594984,0.000317819708224641,22962.301657564207,2341.5031287508177,19296.71094331362,1967.7169006045513,0.8403648393390446,0.8403648393390446,35665.790887410854,35405.22815468563,1.0092077500367662,0.8,4304.483115656403,4273.035954225843,1.0092077500367662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.561240377372,4632.441516551485,6.233288117645884,5.170255500638721,-3.675269458853465,8.845524959492186,2.9039665866257476,3.5,0.8297047390359279,0.6,0.00024029061876150738,1.0002699928648358,0.00024022575952048708,198.6945559716319,0.0,1.2930798415250685e-05,36.645882708820444,0.13395849198321538,8.10643647158323e-05,0.00015922625404567506,0.0006289256974672834,0.09223902618550893,0.09223902618550893,0.09223902618550893,0.09221439202922221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486327.92822289595,596.1081137452087,0.0,0.09223902618550893,0.09223902615236855,0.09223902615236855,0.3706277293690511,0.3706277293690511,0.5,10.297352594419884,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27343.05068142535,20753.439136941295,0.7590023285528815,1.013361375045813,0.6254013192557625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498284176997114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.62018979851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81641072937686,260.81641072937686,-12.333589270623122,245.17565772851913,276.45716373025135,124096.89637187566,124333.89789288568,-237.00152101002914,0.0,nan,276.45716373025135,3.307163730251375,270.20086252988756,-2.9491374701124187,263.9445613295802,-9.205438670419767,257.68826012917236,-15.461739870827614,251.43195892885012,-21.718041071149855,245.17565772851913,-27.97434227148085,1.0,1.0,26022.012520719443,26022.012520719443,275.64873330059027,2.4987333005902883,275.64873330059027,275.64873330059027,76884.66346995322,76889.55524524068,-4.8917752874695,0.0,8546.071908451686,8546.071908451686,0.8838485284052037,3969.636350129209,275.64873330059027,2.4987333005902883,1.0,0.002,0.11941984111349767,0.004954459513443364,0.0001844660601787811,0.0018155339408817172,0.09223303008939056,0.09223303008939056,0.0,1.0604980435480194e-12,0.9997315824124313,0.9997315824124313,0.0,0.09221426757548905,2.475857687950326e-05,0.0,0.0,0.0,1600139.5466820523,266.65166937825364,0.0,1.0,1284374.7293367772,2598.667422206902,,,,,,,,,,,,,,,,,,,3.0,15335.481907157204,1543.980720957121,0.3706277293690511,6.173730061729009,2.9039665866257476
2992.0,-29.726659302086517,5.169710059270973,35.039807169223145,24.411860934365563,5.043929285683682,-26.249600443309827,-39.75791424801571,1.566870425450247,-6.498440224868091,-6.4984402248750595,40.07903392076726,41613.529762560785,25815.452954886638,25815.452954886638,67428.98271744742,76894.2642207683,76888.94925672555,25815.452954886638,102704.40221161219,102704.40221161219,102704.40221161219,130047.42510020538,125418.83057000216,4628.594530203217,0.0,90698.82980031102,55418.820884788314,39200.00990613634,27343.022888593194,66543.03279472954,20753.410110684326,1543.9824772215109,0.0,0.8787675714366433,2.7289157954019925,0.001494314320929203,1.0,1.0,-6.498440224868091,334411.9303885958,1557943.7658514557,4.65875653431707,1557943.7658514557,4.65875653431707,0.7590020384813456,0.09223888082805559,3.9498848892528837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498848892528837,1.2843945456690988,1.2847031063875076,3.0752893669407566,6516.169143939027,15335.439112552958,6455.753803031077,0.0003178221848495756,22962.398232690422,2341.512976673015,19296.68013630439,1967.7137591638725,0.8403599633087395,0.8403599633087395,35665.776250121984,35405.22815468563,1.009207232311509,0.8,4304.4813490907045,4273.035954225843,1.009207232311509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.663836745064,4632.441516551485,6.233111612258473,5.169710059270973,-3.6754183491859864,8.84512840845696,2.9040864846008456,3.5,0.8297389956002416,0.6,0.00024022575952048708,1.0002691414075862,0.00024016112221800586,198.6966918179943,0.0,1.2887178095185364e-05,36.52226272175532,0.13397137916131058,8.10435408237118e-05,0.00015918221869677527,0.0006287514402681405,0.09223888086391908,0.09223888086391908,0.09223888086391908,0.09221407889641202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486331.26051753794,596.1070288385874,0.0,0.09223888086391908,0.09223888082805559,0.09223888082805559,0.37062760520482685,0.37062760520482685,0.5,10.296608537284538,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27343.022888593194,20753.410110684326,0.7590020384813456,1.013313939649412,0.6253626865930393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498439579627882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.49656981144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81499695890454,260.81499695890454,-12.335003041095433,245.17315089193443,276.45684302588,124105.68500973035,124342.05380822133,-236.3687984909846,0.0,nan,276.45684302588,3.3068430258800277,270.2001045990625,-2.9498954009374643,263.9433661722784,-9.20663382772159,257.6866277455338,-15.463372254466151,251.42988931873813,-21.720110681261843,245.17315089193443,-27.97684910806555,1.0,1.0,26022.012520719443,26022.012520719443,275.64855278903644,2.4985527890364665,275.64855278903644,275.64855278903644,76884.06780227167,76888.94925672555,-4.8814544538763585,0.0,8546.071908451686,8546.071908451686,0.8838486566853049,3969.634313699148,275.64855278903644,2.4985527890364665,1.0,0.002,0.11944476818702851,0.004954334315941443,0.0001845045230930143,0.0018154954783030093,0.09225226154650715,0.09225226154650715,0.0,1.3960234877818944e-12,0.9997297552600801,0.9997297552600801,0.0,0.09221395375569572,2.4927072359878523e-05,0.0,0.0,0.0,1600139.418210468,266.6515597751319,0.0,1.0,1284375.103498232,2598.6659076873498,,,,,,,,,,,,,,,,,,,3.0,15335.439112552958,1543.9824772215109,0.37062760520482685,6.173730061729009,2.9040864846008456
2993.0,-29.72923302440433,5.16916513141475,35.03978505881349,24.411294247861974,5.043495893910086,-26.251960132661036,-39.7601978276856,1.5662230027062525,-6.498565102042619,-6.498565102053903,40.07897624035002,41611.94837672094,25815.39134630984,25815.39134630984,67427.33972303077,76893.83914719263,76888.22689648496,25815.39134630984,102703.61824279481,102703.61824279481,102703.61824279481,130046.6039215091,125418.35129652923,4628.252624979875,0.0,90699.27318656683,55418.10285023703,39201.30037369978,27342.985678714296,66544.28605241407,20753.37332777447,1543.9841546401935,0.0,0.8787671152478158,2.7289030958991813,0.001494314320929203,1.0,1.0,-6.498565102042619,334410.28201873065,1557941.274718048,4.658772048853409,1557941.274718048,4.658772048853409,0.7590017261330153,0.09223872731249377,3.9498907169514323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498907169514323,1.2843977060300873,1.2847061844834107,3.0752863372514505,6516.162724390941,15335.396396612934,6455.737736787407,0.00031782256506658266,22962.476606585587,2341.5209685861723,19296.632113226904,1967.7088621728017,0.8403550036799023,0.8403550036799023,35665.818347422064,35405.22815468563,1.0092087213056666,0.8,4304.486429788843,4273.035954225843,1.0092087213056666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.765849313441,4632.441516551485,6.232943214447799,5.16916513141475,-3.67557907635402,8.84474420776877,2.9042057022893064,3.5,0.8297730577969447,0.6,0.00024016112221800586,1.0002673144448182,0.00024009694083756332,198.6988131630524,0.0,1.2843218171057267e-05,36.397680296776294,0.13398422237948163,8.102264326358846e-05,0.0001591384789544174,0.0006285796007318242,0.09223872731568923,0.09223872731568923,0.09223872731568923,0.0922137020742804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486334.59870908887,596.1059417469619,0.0,0.09223872731568923,0.09223872731249377,0.09223872731249377,0.3706274538194977,0.3706274538194977,0.5,10.295857783955016,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27342.985678714296,20753.37332777447,0.7590017261330153,1.0132701652238205,0.625327144451516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498594492115016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.37198738646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81356686360147,260.81356686360147,-12.336433136398512,245.17065135184953,276.4564823753558,124112.15032145628,124351.24847449493,-239.09815303866634,0.0,nan,276.4564823753558,3.306482375355813,270.1993161706255,-2.9506838293744977,263.9421499659216,-9.207850034078376,257.6849837612856,-15.465016238714384,251.42781755657097,-21.722182443429006,245.17065135184953,-27.97934864815045,1.0,1.0,26022.012520719443,26022.012520719443,275.6483433864466,2.4983433864466065,275.6483433864466,275.6483433864466,76882.89559271431,76888.22689648496,-5.3313037706539035,0.0,8546.071908451686,8546.071908451686,0.8838482877476633,3969.6401705361895,275.6483433864466,2.4983433864466065,1.0,0.002,0.1194699222665574,0.004954205358474271,0.00018454333084866133,0.0018154566709240832,0.09227166542433067,0.09227166542433067,0.0,1.7727447114423978e-12,0.9997272937539183,0.9997272937539183,0.0,0.09221357323542503,2.5154077068740658e-05,0.0,0.0,0.0,1600139.2718351565,266.65143489795736,0.0,1.0,1284375.5298017208,2598.6641821103617,,,,,,,,,,,,,,,,,,,4.0,15335.396396612934,1543.9841546401935,0.3706274538194977,6.173730061729009,2.9042057022893064
2994.0,-29.731806560628414,5.168621884992534,35.03976151708189,24.41111683091151,5.043463702911681,-26.254279534265237,-39.76244127899406,1.5659366760295592,-6.49862746041623,-6.498627460408174,40.07889071181064,41610.067961079214,25815.18956705767,25815.18956705767,67425.25752813689,76893.11433593935,76887.3078794567,25815.18956705767,102702.49744651438,102702.49744651438,102702.49744651438,130045.28076909113,125417.38033248916,4627.9004366019635,0.0,90699.53070539613,55417.20452989049,39202.58463945071,27342.783322576746,66545.36796202746,20753.220733700164,1543.976484723452,0.0,0.8787671028590384,2.7288967543226987,0.001494314320929203,1.0,1.0,-6.49862746041623,334409.4588950097,1557937.5808691236,4.658772470183774,1557937.5808691236,4.658772470183774,0.7590017625076366,0.09223849056929696,3.949883565521853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949883565521853,1.284399177204188,1.2847075735720448,3.075277246844513,6516.143462909459,15335.353947732432,6455.731032502723,0.00031782629532442177,22962.583377673065,2341.53185620707,19296.612073671335,1967.70681870683,0.8403502235046332,0.8403502235046332,35665.766687940275,35405.22815468563,1.0092068940943288,0.8,4304.480195036674,4273.035954225843,1.0092068940943288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.867214900946,4632.441516551485,6.232741956136093,5.168621884992534,-3.675692427587406,8.84431431257994,2.9043241658181307,3.5,0.8298069045194659,0.6,0.00024009694083756332,1.000267300743175,0.00024003277989711046,198.70093439453876,0.0,1.2752764121099871e-05,36.14133351919703,0.13399697514360273,8.100211777808348e-05,0.00015909482305947984,0.0006284060269622465,0.0922384905692744,0.0922384905692744,0.0922384905692744,0.092213028401971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486337.8655107882,596.1048764785121,0.0,0.0922384905692744,0.09223849056929696,0.09223849056929696,0.3706272684993601,0.3706272684993601,0.5,10.295093915831622,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27342.783322576746,20753.220733700164,0.7590017625076366,1.0132224013940612,0.6252887200927796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498748353053077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.115640608885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81215990134586,260.81215990134586,-12.337840098654112,245.16816146106873,276.456158341617,124122.93859223968,124358.16912523333,-235.23053299367754,0.0,nan,276.456158341617,3.3061583416170492,270.1985589654961,-2.951441034503887,263.94095958934804,-9.209040410651937,257.6833602133384,-15.466639786661574,251.42576083720698,-21.724239162792998,245.16816146106873,-27.981838538931243,1.0,1.0,26022.012520719443,26022.012520719443,275.64817349131545,2.4981734913154696,275.64817349131545,275.64817349131545,76882.76938474618,76887.3078794567,-4.538494710519444,0.0,8546.071908451686,8546.071908451686,0.8838487404875353,3969.6329833494624,275.64817349131545,2.4981734913154696,1.0,0.002,0.1194955038165187,0.004954086068089687,0.0001845828226115232,0.0018154171760159637,0.0922914113057616,0.0922914113057616,0.0,-1.3725132141928498e-12,0.9997226586019958,0.9997226586019958,0.0,0.09221290901737268,2.5581551924283425e-05,0.0,0.0,0.0,1600139.1987414414,266.65137253958375,0.0,1.0,1284375.742679519,2598.663320431364,,,,,,,,,,,,,,,,,,,3.0,15335.353947732432,1543.976484723452,0.3706272684993601,6.173730061729009,2.9043241658181307
2995.0,-29.73437312805482,5.168078993656326,35.03973860678878,24.410814069584035,5.043303433073394,-26.256605471814794,-39.76468948004765,1.5655357759789263,-6.498762751426057,-6.4987627514366295,40.07886185112016,41608.28520155989,25815.146952737174,25815.146952737174,67423.43215429707,76892.49011636389,76886.97737577299,25815.146952737174,102702.12432851017,102702.12432851017,102702.12432851017,130045.00524717884,125417.4497187295,4627.555528449335,0.0,90699.85133491845,55416.36449104072,39203.87427097526,27342.880918668667,66546.75518964393,20753.280755259522,1543.9848556841628,0.0,0.8787664809162601,2.7288829958528287,0.001494314320929203,1.0,1.0,-6.498762751426057,334407.67307390174,1557936.334420103,4.6587936218670745,1557936.334420103,4.6587936218670745,0.7590012485147453,0.09223836115276174,3.9498810316846162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498810316846162,1.2844011840137188,1.2847094984507512,3.075270469107904,6516.12910169889,15335.311416789264,6455.720765199659,0.00031782874764518955,22962.679282579593,2341.5416357858794,19296.581384015386,1967.703689232856,0.8403453772336813,0.8403453772336813,35665.74838436205,35405.22815468563,1.0092062466914458,0.8,4304.477985988691,4273.035954225843,1.0092062466914458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.968235736377,4632.441516551485,6.2325796538001805,5.168078993656326,-3.6758612076452915,8.843940201301617,2.9044422283664537,3.5,0.8298406366761296,0.6,0.00024003277989711046,1.0002665824377484,0.00023996880842717635,198.7030499216613,0.0,1.2748838819616433e-05,36.13020921479297,0.13400972398242234,8.098155365888361e-05,0.00015905122623822683,0.0006282334215845508,0.0922383611889848,0.0922383611889848,0.0922383611889848,0.09221299816964343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486341.3918097192,596.1037296919317,0.0,0.0922383611889848,0.09223836115276174,0.09223836115276174,0.37062702344511256,0.37062702344511256,0.5,10.294333028385672,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27342.880918668667,20753.280755259522,0.7590012485147453,1.0131738499068033,0.625248895802436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498902205980417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.104516304484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81076085610545,260.81076085610545,-12.339239143894531,245.16567950449456,276.4558422077059,124132.11761832812,124366.02450119889,-233.9068828707267,0.0,nan,276.4558422077059,3.3058422077059504,270.1978096670628,-2.952190332937164,263.93977712638394,-9.210222873616033,257.6817445858235,-15.468255414176497,251.42371204516195,-21.72628795483803,245.16567950449456,-27.984320495505415,1.0,1.0,26022.012520719443,26022.012520719443,275.6479995271179,2.4979995271179405,275.6479995271179,275.6479995271179,76882.28212665203,76886.97737577299,-4.695249120952212,0.0,8546.071908451686,8546.071908451686,0.8838489008986697,3969.630436843039,275.6479995271179,2.4979995271179405,1.0,0.002,0.11952099900473799,0.004953953770919241,0.00018462215328528118,0.0018153778486401486,0.09231107664264059,0.09231107664264059,0.0,1.9254298676274484e-12,0.9997235945401322,0.9997235945401322,0.0,0.09221286596612985,2.5495186631885533e-05,0.0,0.0,0.0,1600139.0401591365,266.6512372485739,0.0,1.0,1284376.2045330815,2598.66145095874,,,,,,,,,,,,,,,,,,,3.0,15335.311416789264,1543.9848556841628,0.37062702344511256,6.173730061729009,2.9044422283664537
2996.0,-29.736931839366395,5.167536879519072,35.03971565164863,24.41048427661883,5.043113860492728,-26.258927269373046,-39.76693694768471,1.5651092892145324,-6.498877032030634,-6.498877032033579,40.0788147362414,41606.54096520311,25815.05368830714,25815.05368830714,67421.59465351026,76891.88926054297,76886.45567311948,25815.05368830714,102701.50936142661,102701.50936142661,102701.50936142661,130044.39045235494,125417.18295016864,4627.207502186296,0.0,90700.1831541881,55415.5505544179,39205.14733307799,27342.88109092834,66548.02842400633,20753.27162273743,1543.9880678757588,0.0,0.8787660418980121,2.7288713740868036,0.001494314320929203,1.0,1.0,-6.498877032030634,334406.16459286085,1557934.299604702,4.658808552472367,1557934.299604702,4.658808552472367,0.7590009097330577,0.09223819463573434,3.949879234684025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949879234684025,1.284403310066139,1.284711542844075,3.0752639795677807,6516.115351142093,15335.2689396698,6455.71008474008,0.00031783104251209955,22962.773736914958,2341.5512674475954,19296.549459406968,1967.7004338287763,0.8403405303073571,0.8403405303073571,35665.73540343967,35405.22815468563,1.0092057875524978,0.8,4304.47641932888,4273.035954225843,1.0092057875524978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.068571882238,4632.441516551485,6.232406161392029,5.167536879519072,-3.67601432011404,8.843551199633112,2.9045594926216847,3.5,0.8298741407490527,0.6,0.00023996880842717635,1.0002657719090744,0.0002399050484044653,198.70515901269647,0.0,1.2711326183879165e-05,36.023898405113556,0.13402243530860622,8.096100107193108e-05,0.00015900780735524528,0.0006280616364251211,0.09223819465700678,0.09223819465700678,0.09223819465700678,0.09221275122906898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486344.8415409119,596.1026068794333,0.0,0.09223819465700678,0.09223819463573434,0.09223819463573434,0.3706267830670277,0.3706267830670277,0.5,10.29356972443881,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27342.88109092834,20753.27162273743,0.7590009097330577,1.0131268536452809,0.6252107230000835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499055645395882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.9982054948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80936633873944,260.80936633873944,-12.34063366126054,245.1632051301259,276.4555275473451,124140.90374019204,124374.05360665193,-233.14986645989043,0.0,nan,276.4555275473451,3.30552754734515,270.1970630638987,-2.9529369361012527,263.93859858042595,-9.211401419574031,257.68013409705065,-15.469865902949323,251.4216696135905,-21.728330386409482,245.1632051301259,-27.986794869874075,1.0,1.0,26022.012520719443,26022.012520719443,275.6478242006207,2.4978242006206983,275.6478242006207,275.6478242006207,76881.71509115021,76886.45567311948,-4.740581969264895,0.0,8546.071908451686,8546.071908451686,0.8838490146624407,3969.628630857445,275.6478242006207,2.4978242006206983,1.0,0.002,0.11954657122256053,0.004953824992637433,0.00018466161089852103,0.001815338388962608,0.09233080544926052,0.09233080544926052,0.0,-1.3887068578410933e-13,0.9997227588988653,0.9997227588988653,0.0,0.09221262241708685,2.5572218647487338e-05,0.0,0.0,0.0,1600138.9062041237,266.65112296796934,0.0,1.0,1284376.594661489,2598.659871813886,,,,,,,,,,,,,,,,,,,3.0,15335.2689396698,1543.9880678757588,0.3706267830670277,6.173730061729009,2.9045594926216847
2997.0,-29.739482494513098,5.166995665880407,35.03969249006338,24.410149768833094,5.042918736751194,-26.261242371469287,-39.76917585879562,1.5646786123331091,-6.498985962763129,-6.498985962777372,40.07876286804145,41604.79774484915,25814.94562830426,25814.94562830426,67419.74337315341,76891.29503990966,76885.88556151213,25814.94562830426,102700.83118981638,102700.83118981638,102700.83118981638,130043.68951286562,125416.83234537963,4626.857167485989,0.0,90700.51678759733,55414.732759850915,39206.42669749601,27342.85832304924,66549.28502054526,20753.246179881706,1543.9900658304196,0.0,0.8787656498568788,2.728860296412281,0.001494314320929203,1.0,1.0,-6.498985962763129,334404.7267340199,1557932.0595021816,4.658821885437449,1557932.0595021816,4.658821885437449,0.7590006112267831,0.09223801362342622,3.94987760306923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94987760306923,1.2844054552792281,1.2847136066739906,3.0752575729371467,6516.101776260553,15335.226534382256,6455.6993125749805,0.00031783329367364254,22962.867689145358,2341.5608479088537,19296.517260684614,1967.6971504728542,0.8403356898583776,0.8403356898583776,35665.72361720713,35405.22815468563,1.009205370670108,0.8,4304.474996855475,4273.035954225843,1.009205370670108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.168332830599,4632.441516551485,6.232229970881777,5.166995665880407,-3.6761635360205025,8.84315920190091,2.90467608651304,3.5,0.82990745328944,0.6,0.0002399050484044653,1.000264940547482,0.0002398415046649105,198.70726150238247,0.0,1.2669445451450735e-05,35.90520840941139,0.13403510475405767,8.09405315269081e-05,0.0001589645168775572,0.0006278903848973838,0.09223801365127376,0.09223801365127376,0.09223801365127376,0.0922124550838291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486348.2849403061,596.1014858881234,0.0,0.09223801365127376,0.09223801362342622,0.09223801362342622,0.37062652575337773,0.37062652575337773,0.5,10.292802967860316,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27342.85832304924,20753.246179881706,0.7590006112267831,1.0130799054015296,0.6251727232231694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499208618225485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.8795154991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80797575372645,260.80797575372645,-12.342024246273525,245.16073830048327,276.45521320696594,124149.59666029393,124382.08907595408,-232.49241566015147,0.0,nan,276.45521320696594,3.305213206965959,270.19631822564213,-2.9536817743578467,263.93742324434044,-9.21257675565954,257.67852826312213,-15.471471736877845,251.41963328180486,-21.730366718195114,245.16073830048327,-27.989261699516703,1.0,1.0,26022.012520719443,26022.012520719443,275.64764855950824,2.4976485595082636,275.64764855950824,275.64764855950824,76881.13492600345,76885.88556151213,-4.750635508680716,0.0,8546.071908451686,8546.071908451686,0.8838491179560292,3969.6269910845763,275.64764855950824,2.4976485595082636,1.0,0.002,0.11957225801966948,0.0049536967222408535,0.00018470124751302836,0.0018152987531233746,0.09235062375651418,0.09235062375651418,0.0,6.364028228011964e-13,0.999721516149904,0.999721516149904,0.0,0.09221232682626716,2.5686797159058077e-05,0.0,0.0,0.0,1600138.778519836,266.65101403723685,0.0,1.0,1284376.9665264057,2598.6583665964936,,,,,,,,,,,,,,,,,,,3.0,15335.226534382256,1543.9900658304196,0.37062652575337773,6.173730061729009,2.90467608651304
2998.0,-29.74202503052358,5.166455393986195,35.03966909425034,24.409815051499777,5.042722115691521,-26.26355031593472,-39.771409845538415,1.564247399577239,-6.499093825392208,-6.499093825400556,40.07870978516309,41603.06793988922,25814.83261891469,25814.83261891469,67417.9005588039,76890.70370517707,76885.30558081518,25814.83261891469,102700.13819972987,102700.13819972987,102700.13819972987,130042.96863751701,125416.46379457152,4626.504842945487,0.0,90700.84908572666,55413.92414331676,39207.69438045544,27342.830437787146,66550.52481824259,20753.217078569833,1543.991798377814,0.0,0.8787652682026611,2.728849327393242,0.001494314320929203,1.0,1.0,-6.499093825392208,334403.3029786779,1557929.766941808,4.65883486516024,1557929.766941808,4.65883486516024,0.7590003209722347,0.09223782456118676,3.9498758545844184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498758545844184,1.2844076025580302,1.2847156728476514,3.075251070390609,6516.087998144724,15335.18420519617,6455.688723195415,0.00031783559987403525,22962.961982831646,2341.5704631889225,19296.48560832045,1967.6939228299625,0.8403308607464293,0.8403308607464293,35665.7109867441,35405.22815468563,1.0092049239270848,0.8,4304.473472492396,4273.035954225843,1.0092049239270848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.2675515421115,4632.441516551485,6.2320534098054985,5.166455393986195,-3.676312069806406,8.842767463792601,2.904792048531241,3.5,0.8299405852946402,0.6,0.0002398415046649105,1.0002641025923653,0.00023977817862634267,198.70935733844263,0.0,1.2626602472556543e-05,35.783791407225245,0.13404773135653023,8.092011177206052e-05,0.00015892139289284997,0.0006277197725643919,0.09223782459588489,0.09223782459588489,0.09223782459588489,0.09221214784845391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486351.73954720754,596.1003611941208,0.0,0.09223782459588489,0.09223782456118676,0.09223782456118676,0.3706262473267577,0.3706262473267577,0.5,10.292032667648106,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27342.830437787146,20753.217078569833,0.7590003209722347,1.0130333418546318,0.6251350842613511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499361112480622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.75809849691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80658898808576,260.80658898808576,-12.343411011914213,245.1582790325509,276.4548989436068,124158.24209446233,124390.09595047,-231.8538560076716,0.0,nan,276.4548989436068,3.3048989436068155,270.19557496138094,-2.9544250386190356,263.93625097917095,-9.213749020829027,257.6769269970285,-15.47307300297149,251.41760301477657,-21.732396985223403,245.1582790325509,-27.991720967449083,1.0,1.0,26022.012520719443,26022.012520719443,275.6474728317064,2.497472831706432,275.6474728317064,275.6474728317064,76880.55269893346,76885.30558081518,-4.752881881722715,0.0,8546.071908451686,8546.071908451686,0.8838492286483686,3969.6252338573404,275.6474728317064,2.497472831706432,1.0,0.002,0.11959806323958153,0.004953568149990594,0.00018474106744106146,0.0018152589340678339,0.09237053372053072,0.09237053372053072,0.0,1.5088954391506704e-12,0.999720231710006,0.999720231710006,0.0,0.09221201934273651,2.580521845024858e-05,0.0,0.0,0.0,1600138.6520873716,266.65090617460777,0.0,1.0,1284377.334744825,2598.656876140445,,,,,,,,,,,,,,,,,,,3.0,15335.18420519617,1543.991798377814,0.3706262473267577,6.173730061729009,2.904792048531241
2999.0,-29.7445595434755,5.165916092043338,35.039645460888636,24.40948001984509,5.042526158060124,-26.265850973307085,-39.77363513605667,1.5638175868174746,-6.499201252583305,-6.499201252552007,40.078656137989164,41601.34116609235,25814.71622468787,25814.71622468787,67416.05739078022,76890.11647644437,76884.72322523069,25814.71622468787,102699.43944991856,102699.43944991856,102699.43944991856,130042.2399795776,125416.08934962319,4626.150629954411,0.0,90701.18398531139,55413.11708441177,39208.9632232218,27342.800529659038,66551.76375288084,20753.186523556935,1543.993427338914,0.0,0.878764891044499,2.728838402690376,0.001494314320929203,1.0,1.0,-6.499201252583305,334401.884975724,1557927.4500140022,4.658847691983257,1557927.4500140022,4.658847691983257,0.759000033703414,0.09223762866881213,3.9498745108471325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498745108471325,1.2844097428485814,1.2847177323107444,3.0752448997210555,6516.0749232364005,15335.14195364161,6455.677665639842,0.00031783772524884493,22963.054582171688,2341.5799056937576,19296.452556546872,1967.690552487024,0.840326032736449,0.840326032736449,35665.70128003957,35405.22815468563,1.0092045805982472,0.8,4304.472300995993,4273.035954225843,1.0092045805982472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.366239972589,4632.441516551485,6.23187683782849,5.165916092043338,-3.6764603864442513,8.842376478487589,2.904907392619621,3.5,0.8299735407484631,0.6,0.00023977817862634267,1.0002632745670639,0.00023971506774566324,198.71144659970685,0.0,1.2583476426601632e-05,35.66157219298903,0.13406031483295683,8.089977623949209e-05,0.00015887840238685058,0.0006275497519119353,0.09223762869810662,0.09223762869810662,0.09223762869810662,0.09221183639530177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486355.2081406822,596.0992319265322,0.0,0.09223762869810662,0.09223762866881213,0.09223762866881213,0.3706259473894103,0.3706259473894103,0.5,10.291258899364342,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,27342.800529659038,20753.186523556935,0.759000033703414,1.0129867878649867,0.6250975003542494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449951312436749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.63587928268,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8052061370534,260.8052061370534,-12.344793862946574,245.1558273432736,276.45458493082987,124166.88192572269,124398.08129682016,-231.1993710974803,0.0,nan,276.45458493082987,3.30458493082989,270.1948334133097,-2.955166586690268,263.9350818958136,-9.214918104186381,257.67533037830174,-15.47466962169824,251.41557886079184,-21.734421139208138,245.1558273432736,-27.99417265672639,1.0,1.0,26022.012520719443,26022.012520719443,275.647297261484,2.49729726148405,275.647297261484,275.647297261484,76879.974465669,76884.72322523069,-4.748759561683983,0.0,8546.071908451686,8546.071908451686,0.8838493137171173,3969.623883401368,275.647297261484,2.49729726148405,1.0,0.002,0.11962398447411196,0.004953439165339124,0.00018478106672258144,0.0018152189340861088,0.09239053336129072,0.09239053336129072,0.0,8.08690354264785e-13,0.9997189733210029,0.9997189733210029,0.0,0.09221170743434877,2.5921234463363822e-05,0.0,0.0,0.0,1600138.5261651466,266.6507987474167,0.0,1.0,1284377.701476537,2598.655391703444,,,,,,,,,,,,,,,,,,,3.0,15335.14195364161,1543.993427338914,0.3706259473894103,6.173730061729009,2.904907392619621
3000.0,-29.747079731899852,5.165377605894725,35.03962149287427,24.409010318946116,5.04218803799668,-26.268152954908068,-39.775860496424116,1.563261261052186,-6.499318257917025,-6.499318257932321,40.07859921395796,41599.71797886005,25814.618339428333,25814.618339428333,67414.33631828838,76889.63688256078,76884.0703925537,25814.618339428333,102698.68873198202,102698.68873198202,102698.68873198202,130041.45412285966,125415.6600061268,4625.794116732871,0.0,90701.57838187885,55412.36371858383,39210.23851477224,27342.76539087765,66553.00390564988,20753.151591057023,1543.9950392910048,0.0,0.8787644745375817,2.7288265039870145,0.001494314320929203,1.0,1.0,-6.499318257917025,334400.3405498746,1557924.9915661959,4.658861857031623,1557924.9915661959,4.658861857031623,0.7589997315334054,0.09223742680225114,3.94987716743606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94987716743606,1.2844124742086596,1.2847203832611547,3.075240428406476,6516.06544905735,15335.099778064456,6455.664055851809,0.0003178389156209039,22963.138988130853,2341.588512706261,19296.411875979677,1967.6864042236316,0.8403211723777647,0.8403211723777647,35665.72047034052,35405.22815468563,1.009205259364549,0.8,4304.474617062015,4273.035954225843,1.009205259364549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.464406770408,4632.441516551485,6.231705527086036,5.165377605894725,-3.676616108116707,8.841993714011432,2.905022128856836,3.5,0.8300063225305246,0.6,0.00023971506774566324,1.0002617918148733,0.00023965232872758704,198.71352409121127,0.0,1.2540854395992468e-05,35.540781358242654,0.13407285568735283,8.087944479304476e-05,0.0001588356229526185,0.0006273812004760307,0.09223742679389917,0.09223742679389917,0.09223742679389917,0.0922114868837305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486358.6822469931,596.0981007050254,0.0,0.09223742679389917,0.09223742680225114,0.09223742680225114,0.3706256262105549,0.3706256262105549,0.5,10.29048070094877,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27342.76539087765,20753.151591057023,0.7589997315334054,1.0129420516293988,0.6250614628580052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499664659601506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.51508844793,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8038148672346,260.8038148672346,-12.346185132765356,245.15338303660536,276.45424669786127,124174.05754406589,124406.66445089942,-232.60690683349287,0.0,nan,276.45424669786127,3.304246697861288,270.19407396560234,-2.955926034397635,263.93390123336445,-9.216098766635525,257.67372850111224,-15.47627149888774,251.4135557688622,-21.736444231137767,245.15338303660536,-27.996616963394615,1.0,1.0,26022.012520719443,26022.012520719443,275.6471038663092,2.497103866309203,275.6471038663092,275.6471038663092,76879.04211149977,76884.0703925537,-5.028281053921091,0.0,8546.071908451686,8546.071908451686,0.883849145534911,3969.6265532732405,275.6471038663092,2.497103866309203,1.0,0.002,0.11965005580273905,0.004953307788823214,0.00018482129419537224,0.0018151787051586363,0.09241064709768612,0.09241064709768612,0.0,-6.459915068146582e-13,0.9997173454356164,0.9997173454356164,0.0,0.09221135547255849,2.6071329692653446e-05,0.0,0.0,0.0,1600138.3890155854,266.65068174208295,0.0,1.0,1284378.1009055728,2598.653774917368,,,,,,,,,,,,,,,,,,,3.0,15335.099778064456,1543.9950392910048,0.3706256262105549,6.173730061729009,2.905022128856836
