time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3001.0,-29.74958351697002,5.164840281316432,35.039596391198025,24.40846385378393,5.041768451700835,-26.270448320104407,-39.77807719549162,1.5626332548385982,-6.499417524850799,-6.499417524857692,40.07851856088733,41598.153861062085,25814.478949356995,25814.478949356995,67412.63281041908,76889.22125127344,76883.14255291001,25814.478949356995,102697.62150226701,102697.62150226701,102697.62150226701,130040.2395122003,125414.8095527768,4625.429959423506,0.0,90702.00604999809,55411.63814915865,39211.5198898216,27342.6180099333,66554.13789975489,20753.03645991839,1543.990889608022,0.0,0.8787642440577228,2.7288164091989833,0.001494314320929203,1.0,1.0,-6.499417524850799,334399.03026854235,1557921.508309525,4.658869695460603,1557921.508309525,4.658869695460603,0.7589996119749403,0.0922371726687849,3.949882154519862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949882154519862,1.2844155399531345,1.2847233691534081,3.075236970944765,6516.058123110868,15335.057804971571,6455.64899933789,0.0003178395528273347,22963.218268729237,2341.5965970774155,19296.36687105199,1967.6818149981889,0.8403163112955,0.8403163112954999,35665.75649534218,35405.22815468563,1.009206533579161,0.8,4304.478964898065,4273.035954225843,1.009206533579161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.562013556079,4632.441516551485,6.231525047755941,5.164840281316432,-3.6767584694017863,8.84159875071822,2.9051362123554103,3.5,0.8300389178158315,0.6,0.00023965232872758704,1.0002600929943533,0.0002395900130436774,198.71558809860042,0.0,1.2467091379943921e-05,35.33173697076107,0.13408532277873278,8.085919717434782e-05,0.00015879313155323923,0.0006272141565824644,0.09223717266899356,0.09223717266899356,0.09223717266899356,0.09221087375042858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486362.0935681868,596.0969887133765,0.0,0.09223717266899356,0.0922371726687849,0.0922371726687849,0.3706252798997588,0.3706252798997588,0.5,10.289691733424117,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27342.6180099333,20753.03645991839,0.7589996119749403,1.0128991966203102,0.6250273112051729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449981534138623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.306044060446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8024107945304,260.8024107945304,-12.347589205469603,245.15094686294353,276.45387472611526,124180.590363787,124415.33778947733,-234.74742569032304,0.0,nan,276.45387472611526,3.303874726115282,270.19328915347415,-2.956710846525823,263.9327035808512,-9.217296419148795,257.6721180082154,-15.477881991784557,251.41153243558253,-21.738467564417448,245.15094686294353,-27.99905313705645,1.0,1.0,26022.012520719443,26022.012520719443,275.6468960302478,2.4968960302477967,275.6468960302478,275.6468960302478,76877.9236177752,76883.14255291001,-5.218935134806088,0.0,8546.071908451686,8546.071908451686,0.8838488298146758,3969.6315652924613,275.6468960302478,2.4968960302477967,1.0,0.002,0.11967648433956056,0.00495317816937405,0.00018486208016209535,0.0018151379198556136,0.09243104008104767,0.09243104008104767,0.0,1.7708924604509235e-14,0.9997134719547679,0.9997134719547679,0.0,0.09221074413200238,2.642853678252298e-05,0.0,0.0,0.0,1600138.2726582042,266.6505824751492,0.0,1.0,1284378.4397796262,2598.652403243438,,,,,,,,,,,,,,,,,,,3.0,15335.057804971571,1543.990889608022,0.3706252798997588,6.173730061729009,2.9051362123554103
3002.0,-29.752091854657838,5.164304882423432,35.03957006646577,24.408382723946147,5.041836886226086,-26.272698980617186,-39.78025697926057,1.5624440118017795,-6.499475266072125,-6.499475266031773,40.078433060640094,41596.2765706871,25814.247865560523,25814.247865560523,67410.52443624762,76888.45028024793,76882.28009330312,25814.247865560523,102696.52795886365,102696.52795886365,102696.52795886365,130038.94864460698,125413.88964222987,4625.0590023771065,0.0,90702.22628318895,55410.75316393915,39212.747910277554,27342.420685743327,66555.16859602089,20752.88758767772,1543.983388034344,0.0,0.8787642565260302,2.7288105373137697,0.001494314320929203,1.0,1.0,-6.499475266072125,334398.26811082213,1557917.8157188243,4.658869271423733,1557917.8157188243,4.658869271423733,0.7589996447717056,0.09223687669941051,3.9498735110514676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498735110514676,1.2844165533995866,1.2847243027992847,3.0752278149927017,6516.03872274713,15335.016076486269,6455.642742411728,0.00031784333986493947,22963.324275932006,2341.607406803751,19296.34816868098,1967.679907887095,0.8403116176391584,0.8403116176391584,35665.69405785278,35405.22815468563,1.0092043251475078,0.8,4304.4714293545585,4273.035954225843,1.0092043251475078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.6591507612575,4632.441516551485,6.23132314924265,5.164304882423432,-3.676869196483846,8.841174078907278,2.905249748784117,3.5,0.830071356795462,0.6,0.0002395900130436774,1.0002605713253676,0.0002395275990197387,198.71765589676534,0.0,1.2383097775872658e-05,35.09369909682311,0.13409770587650865,8.083929131422e-05,0.00015875072172945738,0.0006270452706194864,0.09223687670477684,0.09223687670477684,0.09223687670477684,0.09221022862760428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486365.5319344657,596.0958676970598,0.0,0.09223687670477684,0.09223687669941051,0.09223687669941051,0.37062488299854995,0.37062488299854995,0.5,10.288892291287745,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,27342.420685743327,20752.88758767772,0.7589996447717056,1.0128518319203519,0.6249894252867088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449996504537436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.06800618651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80104019838717,260.80104019838717,-12.348959801612807,245.1485209937534,276.453559403024,124192.3227768333,124421.47324273123,-229.15046589789114,0.0,nan,276.453559403024,3.3035594030239963,270.1925517211576,-2.957448278842378,263.9315440393362,-9.218455960663789,257.67053635744844,-15.479463642551536,251.40952867560347,-21.74047132439651,245.1485209937534,-28.00147900624657,1.0,1.0,26022.012520719443,26022.012520719443,275.6467373702403,2.4967373702403393,275.6467373702403,275.6467373702403,76878.07500089795,76882.28009330312,-4.205092405172763,0.0,8546.071908451686,8546.071908451686,0.8838493770117531,3969.622878606725,275.6467373702403,2.4967373702403393,1.0,0.002,0.11970325584969502,0.0049530547256338014,0.00018490341167932376,0.0018150965884929319,0.09245170583966188,0.09245170583966188,0.0,1.7225543907928298e-13,0.9997097526386678,0.9997097526386678,0.0,0.09221010518933098,2.6771510079528086e-05,0.0,0.0,0.0,1600138.2049758087,266.65052473392785,0.0,1.0,1284378.636894542,2598.6516053740784,,,,,,,,,,,,,,,,,,,3.0,15335.016076486269,1543.983388034344,0.37062488299854995,6.173730061729009,2.905249748784117
3003.0,-29.754595931988842,5.163769753047268,35.03954500127456,24.408109473902755,5.041701891643007,-26.27496614963432,-39.78245055824516,1.5620721081584392,-6.499623599736481,-6.499623599730772,40.07841676063364,41594.529157462704,25814.21551889065,25814.21551889065,67408.74467635335,76887.82673377852,76882.12801551662,25814.21551889065,102696.34353440726,102696.34353440726,102696.34353440726,130038.93157983935,125414.23205007109,4624.699529768256,0.0,90702.52990462296,55409.93155756036,39213.99816340289,27342.58804543209,66556.58620883498,20752.997161923435,1543.995422501182,0.0,0.8787635163422594,2.7287954528456293,0.001494314320929203,1.0,1.0,-6.499623599736481,334396.3101805283,1557917.1117539036,4.658894444477696,1557917.1117539036,4.658894444477696,0.7589990065110341,0.09223671902344867,3.9498701356675934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498701356675934,1.2844184210809837,1.2847260907582874,3.075220715336152,6516.023679426837,15334.974173337358,6455.6332680860505,0.00031784598747323787,22963.420768083743,2341.6172462649065,19296.319849287505,1967.6770201126283,0.8403068534156267,0.8403068534156268,35665.669675214995,35405.22815468563,1.0092034627269781,0.8,4304.468486628488,4273.035954225843,1.0092034627269781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.756017273039,4632.441516551485,6.23116963954899,5.163769753047268,-3.677048707846095,8.840818460893363,2.9053629705869226,3.5,0.8301037058819779,0.6,0.0002395275990197387,1.0002601340283486,0.00023946530594505348,198.71972022056372,0.0,1.2402768532182195e-05,35.14944602020434,0.13411010864504083,8.081926404889878e-05,0.0001587083349708399,0.0006268773125828493,0.09223671904958122,0.09223671904958122,0.09223671904958122,0.09221035995592475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486369.26295094675,596.0946550050422,0.0,0.09223671904958122,0.09223671902344867,0.09223671902344867,0.3706244365851596,0.3706244365851596,0.5,10.288101520176356,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27342.58804543209,20752.997161923435,0.7589990065110341,1.012803518270071,0.6249498588607191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500115024524998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.12375310989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7996788859507,260.7996788859507,-12.35032111404928,245.14610244202842,276.453255329875,124201.45654051822,124429.05486757566,-227.59832705742176,0.0,nan,276.453255329875,3.3032553298750145,270.19182475229474,-2.958175247705242,263.9303941747558,-9.219605825244173,257.66896359715594,-15.48103640284404,251.4075330195944,-21.742466980405567,245.14610244202842,-28.003897557971555,1.0,1.0,26022.012520719443,26022.012520719443,275.64657124149016,2.4965712414901873,275.64657124149016,275.64657124149016,76877.65205103134,76882.12801551662,-4.475964485274744,0.0,8546.071908451686,8546.071908451686,0.8838495906990922,3969.6194863459314,275.64657124149016,2.4965712414901873,1.0,0.002,0.11972975378242068,0.004952915810453684,0.00018494428615784813,0.0018150557149959705,0.09247214307892407,0.09247214307892407,0.0,1.1538187939807987e-12,0.9997127181890385,0.9997127181890385,0.0,0.09221022109177046,2.6497931678202703e-05,0.0,0.0,0.0,1600138.0311036624,266.6503764002635,0.0,1.0,1284379.1432703985,2598.6495556993154,,,,,,,,,,,,,,,,,,,3.0,15334.974173337358,1543.995422501182,0.3706244365851596,6.173730061729009,2.9053629705869226
3004.0,-29.7570904094118,5.163235546804843,35.03952010813747,24.407800461072497,5.041525310871213,-26.27722883730441,-39.78463966688139,1.5616637376780778,-6.499738268915223,-6.499738268925998,40.078371595570516,41592.80782697352,25814.104741490108,25814.104741490108,67406.91256846362,76887.23272171937,76881.66913809787,25814.104741490108,102695.77387958798,102695.77387958798,102695.77387958798,130038.37521805702,125414.03812188256,4624.337096174459,0.0,90702.84386786168,55409.11535493042,39215.253903256955,27342.601338469034,66557.85524172599,20752.997394827125,1543.9992898048906,0.0,0.878763067806799,2.728783791859021,0.001494314320929203,1.0,1.0,-6.499738268915223,334394.7966108123,1557915.1611652959,4.658909698820721,1557915.1611652959,4.658909698820721,0.7589986460296732,0.09223650779125837,3.949867083570724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949867083570724,1.2844204590192596,1.284728049170066,3.0752134597627867,6516.0083057375205,15334.932271926338,6455.624031959209,0.00031784872097364355,22963.517999158925,2341.6271610752833,19296.292241886295,1967.674204941167,0.8403020931981351,0.8403020931981351,35665.647627890205,35405.22815468563,1.0092026829072314,0.8,4304.465825749956,4273.035954225843,1.0092026829072314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.852188419583,4632.441516551485,6.230998251312867,5.163235546804843,-3.677202931681484,8.840438478486327,2.9054753813624856,3.5,0.8301358232464244,0.6,0.00023946530594505348,1.0002591419207931,0.00023940326652272266,198.72177666783887,0.0,1.2378862373123137e-05,35.08169596543097,0.13412248750741396,8.079928217027789e-05,0.0001586660237747756,0.000626709704589036,0.09223650781298218,0.09223650781298218,0.09223650781298218,0.09221014980872413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486372.85433208715,596.0934862536732,0.0,0.09223650781298218,0.09223650779125837,0.09223650779125837,0.3706240173247157,0.3706240173247157,0.5,10.287310779455735,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27342.601338469034,20752.997394827125,0.7589986460296732,1.012756680990606,0.6249120810145704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450026475189122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.05600305512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79832226134926,260.79832226134926,-12.351677738650721,245.14369115741206,276.4529533652896,124210.03341064998,124436.8479677072,-226.81455705721152,0.0,nan,276.4529533652896,3.302953365289625,270.19110092371943,-2.958899076280545,263.92924848220247,-9.22075151779751,257.66739604050935,-15.482603959490632,251.40554359896248,-21.744456401037496,245.14369115741206,-28.006308842587913,1.0,1.0,26022.012520719443,26022.012520719443,275.64640287775273,2.4964028777527574,275.64640287775273,275.64640287775273,76877.11597984831,76881.66913809787,-4.553158249560511,0.0,8546.071908451686,8546.071908451686,0.8838497839198936,3969.6164189885776,275.64640287775273,2.4964028777527574,1.0,0.002,0.11975624449314266,0.004952783100151046,0.0001849851622562489,0.001815014837825044,0.09249258112812445,0.09249258112812445,0.0,8.129261153122513e-14,0.9997127958105861,0.9997127958105861,0.0,0.09221001707980382,2.6490711454553435e-05,0.0,0.0,0.0,1600137.896691774,266.65026173108475,0.0,1.0,1284379.5347234118,2598.6479712032383,,,,,,,,,,,,,,,,,,,3.0,15334.932271926338,1543.9992898048906,0.3706240173247157,6.173730061729009,2.9054753813624856
3005.0,-29.759577275238275,5.162702417638929,35.03949514651717,24.40747747840362,5.041338559347273,-26.27948569182052,-39.786820218991465,1.5612469743918844,-6.499845561684992,-6.4998455616907185,40.0783198328761,41591.10099222671,25813.975491856283,25813.975491856283,67405.076484083,76886.65452568713,76881.1388710908,25813.975491856283,102695.11436294709,102695.11436294709,102695.11436294709,130037.6968027683,125413.72369377752,4623.9731089907855,0.0,90703.17213236523,55408.312688428035,39216.51049326355,27342.58243982122,66559.09293308477,20752.974741321585,1544.001454420879,0.0,0.8787626842115208,2.7287728810329592,0.001494314320929203,1.0,1.0,-6.499845561684992,334393.38041049073,1557912.9256402762,4.658922744606462,1557912.9256402762,4.658922744606462,0.7589983421279676,0.09223628087210552,3.9498656149949527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498656149949527,1.2844225356808574,1.2847300466399976,3.075207344365984,6515.9953479455235,15334.89047936423,6455.613111374022,0.0003178508288270997,22963.609644851458,2341.636506335136,19296.259599526365,1967.670876346802,0.8402973181462642,0.8402973181462642,35665.637019389855,35405.22815468563,1.0092023076817929,0.8,4304.464545416351,4273.035954225843,1.0092023076817929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.9478333028455,4632.441516551485,6.230823203795168,5.162702417638929,-3.677351648224105,8.840054065863034,2.905587178734433,3.5,0.8301677653526952,0.6,0.00023940326652272266,1.000258356344451,0.00023934143114549627,198.72382687736967,0.0,1.2328584229027833e-05,34.93920770506488,0.134134816091643,8.077938293471982e-05,0.00015862388358800283,0.0006265430235012146,0.09223628090701749,0.09223628090701749,0.09223628090701749,0.09220987013638797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486376.42144532513,596.0923250590458,0.0,0.09223628090701749,0.09223628087210552,0.09223628087210552,0.3706235906549709,0.3706235906549709,0.5,10.286518459049887,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27342.58243982122,20752.974741321585,0.7589983421279676,1.0127102626210476,0.6248748166391083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500413908178609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.91351479475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.796969239649,260.796969239649,-12.353030760350975,245.1412870408626,276.4526514384511,124218.50588262726,124444.7180704541,-226.21218782682098,0.0,nan,276.4526514384511,3.3026514384511074,270.19037855889735,-2.9596214411026267,263.9281056794529,-9.221894320547051,257.6658327998651,-15.484167200134891,251.40355992036513,-21.74644007963485,245.1412870408626,-28.00871295913737,1.0,1.0,26022.012520719443,26022.012520719443,275.64623353694856,2.49623353694858,275.64623353694856,275.64623353694856,76876.55642412942,76881.1388710908,-4.582446961387177,0.0,8546.071908451686,8546.071908451686,0.8838498768918321,3969.6149430699274,275.64623353694856,2.49623353694858,1.0,0.002,0.11978278671343956,0.004952651535059835,0.00018502612070662444,0.0018149738810345263,0.09251306035331222,0.09251306035331222,0.0,1.7411506264553012e-12,0.9997122366765542,0.9997122366765542,0.0,0.09220973865337947,2.6542218726039394e-05,0.0,0.0,0.0,1600137.7709261284,266.650154438315,0.0,1.0,1284379.90099491,2598.646488636406,,,,,,,,,,,,,,,,,,,3.0,15334.89047936423,1544.001454420879,0.3706235906549709,6.173730061729009,2.905587178734433
3006.0,-29.762050085240375,5.16217024031078,35.03946995246925,24.407019896339648,5.041009137524709,-26.281744162963008,-39.78900475250555,1.5607032152888654,-6.499960585455597,-6.499960585422572,40.078263202472684,41589.51076660384,25813.861280959973,25813.861280959973,67403.37204756381,76886.18354786767,76880.5189698076,25813.861280959973,102694.38025076757,102694.38025076757,102694.38025076757,130036.93042754149,125413.32306905955,4623.607358481937,0.0,90703.55891971408,55407.57614800015,39217.7586352377,27342.55017677392,66560.30881201162,20752.941934288006,1544.0031707064431,0.0,0.8787622772962038,2.728761184063538,0.001494314320929203,1.0,1.0,-6.499960585455597,334391.8621708232,1557910.4798913673,4.6589365834970975,1557910.4798913673,4.6589365834970975,0.7589980378610243,0.09223604668825539,3.949868014268933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949868014268933,1.2844252057033012,1.2847326378746349,3.0752028196971883,6515.985760715291,15334.848756138526,6455.59980078091,0.0003178520613471468,22963.693620153048,2341.6450694327877,19296.219813272808,1967.6668192780214,0.840292512713998,0.840292512713998,35665.65435094248,35405.22815468563,1.0092029207033673,0.8,4304.466637151142,4273.035954225843,1.0092029207033673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.042992992293,4632.441516551485,6.230652523911185,5.16217024031078,-3.6775063124910505,8.83967655280183,2.9056984106807238,3.5,0.8301995459087782,0.6,0.00023934143114549627,1.000256901134397,0.00023927995985237172,198.72586553595426,0.0,1.2288162798833928e-05,34.82465337189535,0.13414710425444182,8.075945190861566e-05,0.0001585819792368806,0.0006263778874272147,0.09223604667718137,0.09223604667718137,0.09223604667718137,0.09220953467630644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486379.979692461,596.0911665030359,0.0,0.09223604667718137,0.09223604668825539,0.09223604668825539,0.37062315012057656,0.37062315012057656,0.5,10.285723097357728,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,27342.55017677392,20752.941934288006,0.7589980378610243,1.0126661557105043,0.6248395103464199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500562612247279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.79896046158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79560747355725,260.79560747355725,-12.354392526442723,245.13888991996055,276.4523250271667,124225.5080033359,124453.18217134174,-227.67416800584428,0.0,nan,276.4523250271667,3.3023250271667166,270.189638005696,-2.9603619943039803,263.9269509843139,-9.223049015686058,257.6642639628168,-15.485736037183187,251.40157694138975,-21.74842305861023,245.13888991996055,-28.01111008003943,1.0,1.0,26022.012520719443,26022.012520719443,275.64604597681756,2.496045976817584,275.64604597681756,275.64604597681756,76875.64252576839,76880.5189698076,-4.876444039211492,0.0,8546.071908451686,8546.071908451686,0.8838497249996646,3969.617354340278,275.64604597681756,2.496045976817584,1.0,0.002,0.11980943220471747,0.004952518105092461,0.00018506723571866276,0.001814932763375251,0.09253361785933138,0.09253361785933138,0.0,-9.060864038235028e-13,0.9997111162827774,0.9997111162827774,0.0,0.09220940119622617,2.6645492029218346e-05,0.0,0.0,0.0,1600137.6360982335,266.6500394145444,0.0,1.0,1284380.2936579245,2598.6448992452893,,,,,,,,,,,,,,,,,,,3.0,15334.848756138526,1544.0031707064431,0.37062315012057656,6.173730061729009,2.9056984106807238
3007.0,-29.764520338899334,5.161639720917875,35.039443940108946,24.40679487716409,5.040919335418026,-26.283976371491807,-39.79116260362787,1.5603753672291631,-6.50003767123269,-6.500037671238139,40.07818919788169,41587.74168676859,25813.66232221692,25813.66232221692,67401.40400898551,76885.53445633025,76879.77220837586,25813.66232221692,102693.43453059277,102693.43453059277,102693.43453059277,130035.84999206009,125412.61426635084,4623.235725709252,0.0,90703.83472046345,55406.73108007298,39219.0040448783,27342.415461467313,66561.41950634561,20752.837237759897,1543.9991069752127,0.0,0.8787621415047581,2.72875334509746,0.001494314320929203,1.0,1.0,-6.50003767123269,334390.8446912521,1557907.2837920107,4.658941201666119,1557907.2837920107,4.658941201666119,0.7589979483343792,0.09223576154323564,3.949862692833748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949862692833748,1.2844268654773099,1.284734219086426,3.075194702787478,6515.968561957618,15334.80723160231,6455.592058845994,0.0003178552808349322,22963.794383290282,2341.6553444132587,19296.196672111255,1967.664459536259,0.8402878178595881,0.8402878178595881,35665.61591067201,35405.22815468563,1.0092015610609915,0.8,4304.4619978177325,4273.035954225843,1.0092015610609915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.137636725321,4632.441516551485,6.230462172774854,5.161639720917875,-3.6776321573056383,8.839271878223514,2.90580904121613,3.5,0.8302311546331801,0.6,0.00023927995985237172,1.000256640711901,0.00023921856662913212,198.72790212374002,0.0,1.2215935931789956e-05,34.61996243069274,0.1341593201903736,8.073976878773229e-05,0.00015854019106463943,0.0006262119860009536,0.0922357615614098,0.0922357615614098,0.0922357615614098,0.09220901284576855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486383.4881829312,596.0900232559795,0.0,0.0922357615614098,0.09223576154323564,0.09223576154323564,0.3706226898461637,0.3706226898461637,0.5,10.284920636709522,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27342.415461467313,20752.837237759897,0.7589979483343792,1.0126196903381819,0.6248025056437361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500710478721759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.59426952038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79426056895846,260.79426056895846,-12.355739431041513,245.13650114265985,276.4520199952685,124235.08735924306,124460.27682892347,-225.18946968040436,0.0,nan,276.4520199952685,3.3020199952684948,270.18891622472165,-2.9610837752783254,263.92581245424816,-9.224187545751818,257.66270868368093,-15.487291316319045,251.39960491317174,-21.750395086828235,245.13650114265985,-28.013498857340124,1.0,1.0,26022.012520719443,26022.012520719443,275.6458815103387,2.4958815103387337,275.6458815103387,275.6458815103387,76875.35580564894,76879.77220837586,-4.416402726914384,0.0,8546.071908451686,8546.071908451686,0.883850061886692,3969.6120062979167,275.6458815103387,2.4958815103387337,1.0,0.002,0.11983630830495882,0.004952390678063793,0.00018510872136326677,0.0018148912792917758,0.09255436068163339,0.09255436068163339,0.0,6.550424265505672e-13,0.9997086151902167,0.9997086151902167,0.0,0.09220888544340314,2.6876099832493683e-05,0.0,0.0,0.0,1600137.545740169,266.6499623287673,0.0,1.0,1284380.5568097737,2598.643834080291,,,,,,,,,,,,,,,,,,,3.0,15334.80723160231,1543.9991069752127,0.3706226898461637,6.173730061729009,2.90580904121613
3008.0,-29.766983424476695,5.1611100612664425,35.03941833441781,24.406489042472117,5.0407514819881625,-26.286209933771264,-39.7933244012296,1.5599779900824238,-6.50015847199893,-6.500158471953319,40.07814890926894,41586.06229150622,25813.55915058072,25813.55915058072,67399.62144208694,76884.95376754561,76879.37391770385,25813.55915058072,102692.93306828458,102692.93306828458,102692.93306828458,130035.39254955572,125412.52381413039,4622.868735425332,0.0,90704.15938531508,55405.954874835035,39220.22723386672,27342.45948127114,66562.68671513785,20752.859217006706,1544.004608076594,0.0,0.8787616412890313,2.728741060725699,0.001494314320929203,1.0,1.0,-6.50015847199893,334389.2502086104,1557905.5438155707,4.658958213649702,1557905.5438155707,4.658958213649702,0.7589975302412668,0.09223554042016764,3.949861457728727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949861457728727,1.284428850182959,1.2847361254076677,3.0751889893831748,6515.956455939488,15334.765675851168,6455.580639984302,0.0003178571737022784,22963.883760488232,2341.6644583510406,19296.162540369507,1967.6609790672155,0.8402830610722118,0.8402830610722118,35665.60698868436,35405.22815468563,1.009201245488018,0.8,4304.460921028343,4273.035954225843,1.009201245488018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.23194810385,4632.441516551485,6.230295449038111,5.1611100612664425,-3.677791148529556,8.838901209796,2.905919284933122,3.5,0.8302626528380348,0.6,0.00023921856662913212,1.000255901072941,0.00023915736600257033,198.72993283838872,0.0,1.2200546459019948e-05,34.576348664862536,0.1341715207368326,8.07200541154653e-05,0.00015849851251366684,0.000626047165685067,0.09223554044196611,0.09223554044196611,0.09223554044196611,0.09220887377823273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486387.14776452316,596.0888325775305,0.0,0.09223554044196611,0.09223554042016764,0.09223554042016764,0.3706221935334443,0.3706221935334443,0.5,10.284120636261289,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,27342.45948127114,20752.859217006706,0.7589975302412668,1.0125736319889074,0.6247653804822847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500858195206934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.55065575455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7929193798641,260.7929193798641,-12.35708062013589,245.13411972051776,276.45171903920215,124243.72632197777,124467.96022105488,-224.23389907706633,0.0,nan,276.45171903920215,3.301719039202169,270.1881991754827,-2.9618008245172973,263.92467931172763,-9.225320688272348,257.6611594479965,-15.488840552003467,251.39763958425814,-21.752360415741833,245.13411972051776,-28.015880279482218,1.0,1.0,26022.012520719443,26022.012520719443,275.6457141045076,2.4957141045076128,275.6457141045076,275.6457141045076,76874.85288464012,76879.37391770385,-4.521033063734649,0.0,8546.071908451686,8546.071908451686,0.8838501400781558,3969.610765017371,275.6457141045076,2.4957141045076128,1.0,0.002,0.1198631101045874,0.004952255536627412,0.00018515007558728074,0.0018148499244567409,0.09257503779364036,0.09257503779364036,0.0,4.402164396899444e-14,0.9997094200380622,0.9997094200380622,0.0,0.09220873862034304,2.680179982460659e-05,0.0,0.0,0.0,1600137.4041402934,266.64984152800105,0.0,1.0,1284380.969193586,2598.6421648673536,,,,,,,,,,,,,,,,,,,3.0,15334.765675851168,1544.004608076594,0.3706221935334443,6.173730061729009,2.905919284933122
3009.0,-29.76943876579412,5.160581513511075,35.03939271931195,24.406174302008026,5.040565772848606,-26.28843831197704,-39.795477816928155,1.559565317784302,-6.500266574912416,-6.5002665749323265,40.078097426176654,41584.36533620137,25813.42572290742,25813.42572290742,67397.7910591088,76884.37853104454,76878.85731991797,25813.42572290742,102692.28304282538,102692.28304282538,102692.28304282538,130034.72680974803,125412.22669735577,4622.500112392251,0.0,90704.47388274406,55405.1453318601,39221.47616764885,27342.44376692265,66563.9199345715,20752.838788006564,1544.0069498242856,0.0,0.878761252246124,2.728730067650514,0.001494314320929203,1.0,1.0,-6.500266574912416,334387.823333495,1557903.32037711,4.658971444732802,1557903.32037711,4.658971444732802,0.7589972193016697,0.0922352965207708,3.9498586626831216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498586626831216,1.2844309060107233,1.2847381031151812,3.0751818912166113,6515.941415776297,15334.724181358804,6455.5713602463475,0.00031785983197602023,22963.979632913983,2341.674234617732,19296.13480261176,1967.6581506030868,0.8402783450894048,0.8402783450894048,35665.58679820301,35405.22815468563,1.0092005313456267,0.8,4304.458484251143,4273.035954225843,1.0092005313456267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.3257235216415,4632.441516551485,6.230122236435508,5.160581513511075,-3.677940596736108,8.838522110247183,2.9060289038064697,3.5,0.8302939725161342,0.6,0.00023915736600257033,1.0002551015184609,0.00023909637215497513,198.73195720453518,0.0,1.2162396406291716e-05,34.46823141543072,0.1341836831332389,8.070042030682116e-05,0.00015845694569574916,0.0006258825396186638,0.09223529654827789,0.09223529654827789,0.09223529654827789,0.09220860133088254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486390.7573723761,596.0876575807426,0.0,0.09223529654827789,0.0922352965207708,0.0922352965207708,0.37062169944247286,0.37062169944247286,0.5,10.283319780673317,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,27342.44376692265,20752.838788006564,0.7589972193016697,1.0125273740692697,0.6247283119304934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501005485912768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.44253850512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79158194779984,260.79158194779984,-12.358418052200136,245.13174549154985,276.45141840404136,124252.06099218254,124475.66674458644,-223.60575240390207,0.0,nan,276.45141840404136,3.301418404041385,270.1874838215138,-2.962516178486169,263.9235492390265,-9.226450760973478,257.65961465660416,-15.490385343395815,251.39568007406334,-21.75431992593664,245.13174549154985,-28.018254508450127,1.0,1.0,26022.012520719443,26022.012520719443,275.6455455529633,2.4955455529633355,275.6455455529633,275.6455455529633,76874.30096641646,76878.85731991797,-4.556353501509875,0.0,8546.071908451686,8546.071908451686,0.8838503170256107,3969.6079559965374,275.6455455529633,2.4955455529633355,1.0,0.002,0.11988993818387617,0.004952122619636036,0.00018519147521797264,0.001814808525635265,0.09259573760898632,0.09259573760898632,0.0,8.532376194470004e-13,0.9997091343624245,0.9997091343624245,0.0,0.09220846844244132,2.682807832948127e-05,0.0,0.0,0.0,1600137.277424371,266.64973342508756,0.0,1.0,1284381.3382298455,2598.6406711143495,,,,,,,,,,,,,,,,,,,3.0,15334.724181358804,1544.0069498242856,0.37062169944247286,6.173730061729009,2.9060289038064697
3010.0,-29.771886393391018,5.160054151671081,35.03936699391578,24.40585474194961,5.040378439225423,-26.29065991016899,-39.79762637810779,1.55915195481623,-6.500371307373143,-6.500371307353524,40.07804301303847,41582.69319182652,25813.283412998022,25813.283412998022,67395.97660482454,76883.81204727144,76878.31057568674,25813.283412998022,102691.59398868476,102691.59398868476,102691.59398868476,130034.00779451411,125411.87745228686,4622.130342227244,0.0,90704.79730557157,55404.36078317312,39222.707247109385,27342.41380582935,66565.12105293873,20752.8082338533,1544.008536074892,0.0,0.878760892554747,2.7287194173527913,0.001494314320929203,1.0,1.0,-6.500371307373143,334386.4409503175,1557900.970397324,4.658983677597125,1557900.970397324,4.658983677597125,0.7589969335270919,0.09223504359955767,3.949856975415372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949856975415372,1.2844329646471189,1.2847400838973533,3.0751756488128934,6515.928188871886,15334.682759906931,6455.560811983383,0.000317862020356907,22964.071324641554,2341.6835845718524,19296.10327314787,1967.6549354925353,0.8402736170063286,0.8402736170063285,35665.57460993967,35405.22815468563,1.0092001002437432,0.8,4304.457013256881,4273.035954225843,1.0092001002437432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.419029299829,4632.441516551485,6.229947594115299,5.160054151671081,-3.6780875110433007,8.838141662714381,2.906137975335711,3.5,0.8303251358102032,0.6,0.00023909637215497513,1.0002543050897192,0.0002390355841892918,198.73397524701798,0.0,1.2121426710029236e-05,34.35212329622286,0.13419580455994892,8.068083515916616e-05,0.00015841553699580898,0.000625718713817068,0.09223504362140832,0.09223504362140832,0.09223504362140832,0.09220829842719379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486394.36005695624,596.0864846862302,0.0,0.09223504362140832,0.09223504359955767,0.09223504359955767,0.37062119430374646,0.37062119430374646,0.5,10.282517424188603,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,27342.41380582935,20752.8082338533,0.7589969335270919,1.012481845428104,0.6246919187415902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501152316358408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.32643038591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79024814325413,260.79024814325413,-12.359751856745845,245.12937846547547,276.451117821019,124260.38634183115,124483.38560429208,-222.9992624609407,0.0,nan,276.451117821019,3.3011178210190337,270.1867699499171,-2.9632300500828705,263.92242207876666,-9.227577921233319,257.65807420773683,-15.491925792263146,251.3937263366096,-21.756273663390374,245.12937846547547,-28.02062153452451,1.0,1.0,26022.012520719443,26022.012520719443,275.6453768444561,2.495376844456132,275.6453768444561,275.6453768444561,76873.74815002127,76878.31057568674,-4.562425665470073,0.0,8546.071908451686,8546.071908451686,0.883850423842368,3969.606260292449,275.6453768444561,2.495376844456132,1.0,0.002,0.11991681588687814,0.00495199010859283,0.00018523295276625548,0.0018147670472807628,0.09261647638312774,0.09261647638312774,0.0,4.7018378773744374e-14,0.9997085955376142,0.9997085955376142,0.0,0.0922081658962644,2.6877703293264257e-05,0.0,0.0,0.0,1600137.154659065,266.64962869262683,0.0,1.0,1284381.6957600098,2598.6392239358947,,,,,,,,,,,,,,,,,,,3.0,15334.682759906931,1544.008536074892,0.37062119430374646,6.173730061729009,2.906137975335711
3011.0,-29.77432629561858,5.159527992251195,35.03934114763848,24.405535007268213,5.040189481395589,-26.29287471781348,-39.79977011969311,1.5587379024205157,-6.500475690860583,-6.500475690856263,40.07798807368542,41581.03256037004,25813.13912272266,25813.13912272266,67394.1716830927,76883.24819386381,76877.75948881393,25813.13912272266,102690.89861153658,102690.89861153658,102690.89861153658,130033.28035583116,125411.52068443662,4621.759671394544,0.0,90705.1190940427,55403.5834807845,39223.92845917578,27342.381744294576,66566.31020347036,20752.776171700698,1544.0100157164593,0.0,0.8787605367475095,2.7287088025750585,0.001494314320929203,1.0,1.0,-6.500475690860583,334385.0631777781,1557898.5976955104,4.658995778370767,1557898.5976955104,4.658995778370767,0.7589966509055524,0.09223478612222066,3.949855128742915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949855128742915,1.284435026088218,1.2847420677491042,3.075169275609298,6515.914684818231,15334.64141114188,6455.55049801676,0.00031786428292859164,22964.16352943826,2341.692986844464,19296.07244401142,1967.6517917955084,0.8402689006841187,0.8402689006841187,35665.561270188315,35405.22815468563,1.0091996284134868,0.8,4304.455403290214,4273.035954225843,1.0091996284134868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.511886145995,4632.441516551485,6.229773156686232,5.159527992251195,-3.6782341643706666,8.837762156621862,2.9062465237031647,3.5,0.8303561496294757,0.6,0.0002390355841892918,1.000253507403115,0.0002389750022570602,198.73598695589374,0.0,1.2080634067429344e-05,34.23651694709476,0.13420788519401636,8.066129832356528e-05,0.00015837428586572652,0.0006255554852877364,0.09223478614820002,0.09223478614820002,0.09223478614820002,0.0922079907641565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486397.9674521868,596.0853102326264,0.0,0.09223478614820002,0.09223478612222066,0.09223478612222066,0.3706206755199427,0.3706206755199427,0.5,10.281713563291039,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27342.381744294576,20752.776171700698,0.7589966509055524,1.0124366436579082,0.6246558121258501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450129868834346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.21082403678,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7889178613496,260.7889178613496,-12.361082138650374,245.12701865232114,276.45081707037696,124268.66449294401,124491.0748040979,-222.4103111538731,0.0,nan,276.45081707037696,3.3008170703769792,270.18605738677854,-2.963942613221434,263.9212977031641,-9.228702296835877,257.65653801952885,-15.493461980471125,251.39177833592794,-21.75822166407204,245.12701865232114,-28.022981347678837,1.0,1.0,26022.012520719443,26022.012520719443,275.64520797672265,2.495207976722668,275.64520797672265,275.64520797672265,76873.19305525544,76877.75948881393,-4.566433558487915,0.0,8546.071908451686,8546.071908451686,0.883850540750636,3969.6044043866295,275.64520797672265,2.495207976722668,1.0,0.002,0.11994374388032628,0.004951857454589282,0.0001852745081121579,0.0018147254925887314,0.09263725405607895,0.09263725405607895,0.0,7.008894332971582e-13,0.9997080494883468,0.9997080494883468,0.0,0.09220785812922005,2.692799300060626e-05,0.0,0.0,0.0,1600137.0323026616,266.6495243091394,0.0,1.0,1284382.0520986558,2598.637781581526,,,,,,,,,,,,,,,,,,,3.0,15334.64141114188,1544.0100157164593,0.3706206755199427,6.173730061729009,2.9062465237031647
3012.0,-29.77675848103327,5.159003053219271,35.03931517262818,24.405214993190043,5.040001119803595,-26.295082520866426,-39.80190516505388,1.5583251585810367,-6.500579604793188,-6.500579604807711,40.07793266595185,41579.373551111436,25812.99267607113,25812.99267607113,67392.36622718256,76882.68826406026,76877.20535322487,25812.99267607113,102690.198029296,102690.198029296,102690.198029296,130032.54567266985,125411.15756820755,4621.388104462297,0.0,90705.44330697469,55402.80630582788,39225.15222349646,27342.34764337384,66567.49986687029,20752.742654886668,1544.0113883991316,0.0,0.8787601852569749,2.72869823557883,0.001494314320929203,1.0,1.0,-6.500579604793188,334383.69160738995,1557896.2047679974,4.659007732342314,1557896.2047679974,4.659007732342314,0.7589963716929004,0.09223452412274094,3.9498536605831926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498536605831926,1.2844370809918828,1.2847440453262584,3.0751632127694344,6515.901838388081,15334.600135554143,6455.539746483812,0.00031786637639858795,22964.254147476975,2341.7022273127905,19296.04030695995,1967.648514728266,0.840264185505017,0.840264185505017,35665.55066468695,35405.22815468563,1.0091992532943501,0.8,4304.454123318555,4273.035954225843,1.0091992532943501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.604300030126,4632.441516551485,6.229598872624844,5.159003053219271,-3.678380457031231,8.837383510250502,2.9063545558642843,3.5,0.8303870159612241,0.6,0.0002389750022570602,1.0002527105583767,0.00023891462600851722,198.73799233787923,0.0,1.2039810093740577e-05,34.120821805660796,0.1342199250041101,8.064184508717696e-05,0.00015833315716988326,0.0006253928004391573,0.09223452414951279,0.09223452414951279,0.09223452414951279,0.09220767878068525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486401.5798134312,596.0841341397968,0.0,0.09223452414951279,0.09223452412274094,0.09223452412274094,0.3706201430626695,0.3706201430626695,0.5,10.280908202994281,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27342.34764337384,20752.742654886668,0.7589963716929004,1.0123914276781003,0.6246197263569592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450144460114474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.09512889535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7875912173428,260.7875912173428,-12.362408782657155,245.12466607899944,276.4505163557051,124276.93875169467,124498.74084275526,-221.80209106058524,0.0,nan,276.4505163557051,3.300516355705099,270.18534630038425,-2.964653699615724,263.92017624500994,-9.229823754990036,257.6550061896182,-15.4949938103818,251.3898361343399,-21.760163865660076,245.12466607899944,-28.025333921000538,1.0,1.0,26022.012520719443,26022.012520719443,275.6450392218016,2.495039221801619,275.6450392218016,275.6450392218016,76872.64186727721,76877.20535322487,-4.563485947655863,0.0,8546.071908451686,8546.071908451686,0.8838506336961925,3969.6029288861087,275.6450392218016,2.495039221801619,1.0,0.002,0.11997072197912706,0.004951724674965914,0.00018531614101574074,0.0018146838597604207,0.09265807050787037,0.09265807050787037,0.0,7.761612533241369e-13,0.9997075054200592,0.9997075054200592,0.0,0.09220754602435162,2.697809838932527e-05,0.0,0.0,0.0,1600136.9104965078,266.6494203952068,0.0,1.0,1284382.406834154,2598.636345717376,,,,,,,,,,,,,,,,,,,3.0,15334.600135554143,1544.0113883991316,0.3706201430626695,6.173730061729009,2.9063545558642843
3013.0,-29.77918407477431,5.158479343014594,35.03928907193662,24.404894769564294,5.039811236562775,-26.297284543601258,-39.80403549559412,1.55791170406784,-6.500683532777487,-6.500683532737803,40.0778770888389,41577.721779727675,25812.845216896352,25812.845216896352,67390.56699662402,76882.13044767956,76876.65092104867,25812.845216896352,102689.49613794503,102689.49613794503,102689.49613794503,130031.80926800465,125410.79355129659,4621.015716708064,0.0,90705.76584099112,55402.03288980954,39226.36994575732,27342.31313005963,66568.68307581695,20752.708832196364,1544.012743073186,0.0,0.8787598343327214,2.7286876671859863,0.001494314320929203,1.0,1.0,-6.500683532777487,334382.31985595264,1557893.8045264038,4.6590196670611155,1557893.8045264038,4.6590196670611155,0.7589960927402746,0.09223425829663663,3.949852027541118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949852027541118,1.2844391387999967,1.2847460260725085,3.075157014626101,6515.888705266115,15334.558933229815,6455.529236389256,0.0003178685465621244,22964.34529914725,2341.7115221963927,19296.008891583984,1967.6453112514453,0.840259482263599,0.840259482263599,35665.53886812895,35405.22815468563,1.0091988360472863,0.8,4304.452699598976,4273.035954225843,1.0091988360472863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.696277322843,4632.441516551485,6.229425008334225,5.158479343014594,-3.6785267493117275,8.837006092326321,2.906462079243406,3.5,0.8304177369266874,0.6,0.00023891462600851722,1.00025203058969,0.000238854427386333,198.7399923203606,0.0,1.1999054420324314e-05,34.00532022719911,0.1342319240585304,8.062243913208597e-05,0.00015829218687643125,0.0006252307152777895,0.09223425832907192,0.09223425832907192,0.09223425832907192,0.09220736573356218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486405.19818051334,596.0829560845899,0.0,0.09223425832907192,0.09223425829663663,0.09223425829663663,0.37061959693770147,0.37061959693770147,0.5,10.280101427398593,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,27342.31313005963,20752.708832196364,0.7589960927402746,1.012346404988529,0.6245838111649833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501590055247464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.97962731688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7862680107231,260.7862680107231,-12.363731989276857,245.12232055387614,276.45021546757795,124285.16206257645,124506.38945984373,-221.22739726729174,0.0,nan,276.45021546757795,3.3002154675779707,270.18463648484493,-2.9653635151550475,263.9190575021161,-9.23094249788386,257.65347851931614,-15.496521480683839,251.38789953660734,-21.762100463392642,245.12232055387614,-28.02767944612384,1.0,1.0,26022.012520719443,26022.012520719443,275.64487041819734,2.4948704181973653,275.64487041819734,275.64487041819734,76872.08781409453,76876.65092104867,-4.5631069541414035,0.0,8546.071908451686,8546.071908451686,0.8838507370800364,3969.6012876788236,275.64487041819734,2.4948704181973653,1.0,0.002,0.11999774745430684,0.004951591695839775,0.00018535784707743582,0.0018146421544253527,0.0926789235387179,0.0926789235387179,0.0,1.502788345153494e-12,0.9997069909343506,0.9997069909343506,0.0,0.09220723282279226,2.7025473844366708e-05,0.0,0.0,0.0,1600136.7886737299,266.6493164672225,0.0,1.0,1284382.7616174147,2598.6349096610456,,,,,,,,,,,,,,,,,,,3.0,15334.558933229815,1544.012743073186,0.37061959693770147,6.173730061729009,2.906462079243406
