time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3014.0,-29.781594690481054,5.157956712472359,35.03926273823201,24.404444347042613,5.039485922033417,-26.299486629227633,-39.806165791209764,1.557377860831391,-6.500796154720149,-6.500796154733337,40.077818163393545,41576.17953902171,25812.715666891818,25812.715666891818,67388.89520591352,76881.67847375275,76876.0254642615,25812.715666891818,102688.74113115332,102688.74113115332,102688.74113115332,130031.01318393392,125410.37120379756,4620.641980136356,0.0,90706.14980044898,55401.32226055906,39227.586155433244,27342.272052780598,66569.85820821385,20752.669727391443,1544.0139946850115,0.0,0.8787594491103836,2.7286762147447154,0.001494314320929203,1.0,1.0,-6.500796154720149,334380.83335745585,1557891.259685051,4.659032768243784,1557891.259685051,4.659032768243784,0.758995802811529,0.09223398816186679,3.9498547660662204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498547660662204,1.2844417591456443,1.284748569718578,3.075152873177757,6515.879930034033,15334.517781885836,6455.515617447533,0.0003178695837991616,22964.426585939,2341.719811142337,19295.968183655797,1967.6411601980083,0.8402547353597158,0.8402547353597158,35665.55865033162,35405.22815468563,1.0091995357485224,0.8,4304.455087101267,4273.035954225843,1.0091995357485224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.7878219611175,4632.441516551485,6.229256124092646,5.157956712472359,-3.6786796537062236,8.836636366178583,2.9065690984203605,3.5,0.8304483138343887,0.6,0.000238854427386333,1.000250479063837,0.00023879461433488512,198.7419799880355,0.0,1.1963873710590968e-05,33.9056180958148,0.13424388793224099,8.060303781208933e-05,0.00015825138957424367,0.0006250700053464285,0.09223398815635495,0.09223398815635495,0.09223398815635495,0.09220701305877267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486408.8123075671,596.0817792396184,0.0,0.09223398815635495,0.09223398816186679,0.09223398816186679,0.3706190374679606,0.3706190374679606,0.5,10.279292174400227,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27342.272052780598,20752.669727391443,0.758995802811529,1.0123034210939421,0.624549618372054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450173511791487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.8799251855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78493666618795,260.78493666618795,-12.365063333812031,245.11998215138004,276.44989118100244,124292.0180572268,124514.6060341749,-222.58797694809152,0.0,nan,276.44989118100244,3.299891181002465,270.1839093750838,-2.9660906249162053,263.91792756916976,-9.232072430830215,257.651945763195,-15.49805423680499,251.38596395729658,-21.764036042703395,245.11998215138004,-28.030017848619934,1.0,1.0,26022.012520719443,26022.012520719443,275.64468460973745,2.494684609737476,275.64468460973745,275.64468460973745,76871.1976245148,76876.0254642615,-4.827839746707468,0.0,8546.071908451686,8546.071908451686,0.8838505637108,3969.6040398965515,275.64468460973745,2.494684609737476,1.0,0.002,0.12002485749612199,0.004951456759606068,0.00018539968043634674,0.0018146003194323998,0.09269984021817337,0.09269984021817337,0.0,-1.3125351500109517e-13,0.9997060731946165,0.9997060731946165,0.0,0.09220687812037859,2.7110041488200526e-05,0.0,0.0,0.0,1600136.6566598543,266.6492038452798,0.0,1.0,1284383.1460793628,2598.6333534755677,,,,,,,,,,,,,,,,,,,3.0,15334.517781885836,1544.0139946850115,0.3706190374679606,6.173730061729009,2.9065690984203605
3015.0,-29.784003026045845,5.157435843024169,35.03923562541446,24.404226522333943,5.039398808812753,-26.3016628425371,-39.80826947428284,1.5570586246399152,-6.500871900867537,-6.500871900858476,40.07774301077551,41574.45388094199,25812.50432917036,25812.50432917036,67386.95821011235,76881.04738261728,76875.28552642438,25812.50432917036,102687.78985559475,102687.78985559475,102687.78985559475,130029.92395625242,125409.66105696389,4620.262899288532,0.0,90706.42010184175,55400.49720167531,39228.80322240716,27342.134100657666,66570.93732306482,20752.562708317226,1544.009756753178,0.0,0.8787593249184575,2.7286685121969,0.001494314320929203,1.0,1.0,-6.500871900867537,334379.83358598675,1557888.0140354927,4.659036991938921,1557888.0140354927,4.659036991938921,0.7589957181805373,0.09223366997740487,3.9498494410111826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498494410111826,1.2844433752700304,1.2847501093985252,3.075144858122531,6515.86294709379,15334.476849748684,6455.50800591249,0.0003178727639326739,22964.525979152364,2341.72994642945,19295.94543226819,1967.638840202127,0.8402501079179869,0.8402501079179869,35665.52018388673,35405.22815468563,1.0091981751812635,0.8,4304.450444608882,4273.035954225843,1.0091981751812635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.878897225276,4632.441516551485,6.229068215882057,5.157435843024169,-3.6788044896693237,8.836240332693492,2.906675570445144,3.5,0.8304787344128982,0.6,0.00023879461433488512,1.0002502470471908,0.0002387348716381962,198.74396581054788,0.0,1.1887364273876127e-05,33.68879035216494,0.13425577529651486,8.058388309698863e-05,0.0001582107312378965,0.000624908568341976,0.09223366999152097,0.09223366999152097,0.09223366999152097,0.09220648665977983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486412.3781158955,596.0806172928399,0.0,0.09223366999152097,0.09223366997740487,0.09223366997740487,0.37061846038143764,0.37061846038143764,0.5,10.278476674454984,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27342.134100657666,20752.562708317226,0.7589957181805373,1.0122579149379771,0.6245135723293729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501879287563748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.66309744185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78362052532293,260.78362052532293,-12.366379474677046,245.11765213581486,276.44958891483776,124301.41418288239,124521.46025430436,-220.04607142192754,0.0,nan,276.44958891483776,3.299588914837784,270.18320155901137,-2.9667984409886117,263.9168142032431,-9.233185796756857,257.65042684741803,-15.499573152581945,251.3840394916126,-21.765960508387366,245.11765213581486,-28.032347864185112,1.0,1.0,26022.012520719443,26022.012520719443,275.6445222813971,2.49452228139711,275.6445222813971,275.6445222813971,76870.92859858983,76875.28552642438,-4.356927834553062,0.0,8546.071908451686,8546.071908451686,0.8838509008268185,3969.5986882162383,275.6445222813971,2.49452228139711,1.0,0.002,0.1200521698296408,0.004951327743260941,0.00018544184030729762,0.0018145581599329464,0.09272092015364881,0.09272092015364881,0.0,2.40244022592373e-13,0.9997038789228909,0.9997038789228909,0.0,0.09220635764370544,2.7312333699432492e-05,0.0,0.0,0.0,1600136.567871171,266.64912809913244,0.0,1.0,1284383.404656825,2598.6323068331103,,,,,,,,,,,,,,,,,,,3.0,15334.476849748684,1544.009756753178,0.37061846038143764,6.173730061729009,2.906675570445144
3016.0,-29.786404316759825,5.156915940433676,35.039208953132935,24.403937172051542,5.039234253333,-26.30384045968222,-39.810373331978894,1.556670395372938,-6.50099087280563,-6.500990872840483,40.07770149864771,41572.77683935005,25812.388303914675,25812.388303914675,67385.16514326472,76880.47273678514,76874.8936466512,25812.388303914675,102687.28195056587,102687.28195056587,102687.28195056587,130029.45591671151,125409.56707679159,4619.888839919923,0.0,90706.71923486645,55399.69182206129,39230.0304586724,27342.173966145638,66572.20442481805,20752.581734057225,1544.0150275151987,0.0,0.8787588392262857,2.7286564140974616,0.001494314320929203,1.0,1.0,-6.50099087280563,334378.2632831396,1557886.2212352082,4.659053510054407,1557886.2212352082,4.659053510054407,0.7589953073867691,0.09223341635416828,3.949845810477993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949845810477993,1.2844453138436303,1.2847519716948483,3.0751373903637065,6515.847123808948,15334.43588293652,6455.499543613709,0.00031787564102931667,22964.622820020795,2341.7398214498116,19295.920137890833,1967.6362608934585,0.8402454631681758,0.8402454631681758,35665.49395810398,35405.22815468563,1.0091972475693318,0.8,4304.447279434741,4273.035954225843,1.0091972475693318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.9696805100175,4632.441516551485,6.228903755091622,5.156915940433676,-3.678962047206517,8.835877987640194,2.9067817026823937,3.5,0.8305090579092553,0.6,0.0002387348716381962,1.0002495198456638,0.00023867531740983237,198.7459458588982,0.0,1.1873500468169822e-05,33.64950032679327,0.13426764879698302,8.056473100044398e-05,0.00015817014063775222,0.0006247476673407405,0.09223341637731204,0.09223341637731204,0.09223341637731204,0.09220634164359497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486416.0908071949,596.0794092767982,0.0,0.09223341637731204,0.09223341635416828,0.09223341635416828,0.370617850540461,0.370617850540461,0.5,10.27766443282563,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,27342.173966145638,20752.581734057225,0.7589953073867691,1.0122117139648692,0.6244764943348002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502023323576874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.62380741648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7823104240567,260.7823104240567,-12.367689575943302,245.11532949506733,276.4492913530391,124309.79574986732,124528.83205950576,-219.03630963840226,0.0,nan,276.4492913530391,3.2992913530391093,270.1824989814654,-2.9675010185345627,263.9157066098757,-9.234293390124265,257.6489142382415,-15.501085761758475,251.38212186665106,-21.767878133348916,245.11532949506733,-28.03467050493265,1.0,1.0,26022.012520719443,26022.012520719443,275.64435745445655,2.4943574544565763,275.64435745445655,275.64435745445655,76870.44103789183,76874.8936466512,-4.452608759369468,0.0,8546.071908451686,8546.071908451686,0.8838511306668245,3969.595039530383,275.64435745445655,2.4943574544565763,1.0,0.002,0.12007938104951103,0.004951191222751318,0.0001854838274969927,0.0018145161730403567,0.09274191374849636,0.09274191374849636,0.0,5.373492449611827e-13,0.9997049743929552,0.9997049743929552,0.0,0.09220620513451858,2.7211219649699864e-05,0.0,0.0,0.0,1600136.4284135946,266.64900912719435,0.0,1.0,1284383.8107955689,2598.63066290895,,,,,,,,,,,,,,,,,,,3.0,15334.43588293652,1544.0150275151987,0.370617850540461,6.173730061729009,2.9067817026823937
3017.0,-29.78879815186817,5.156397254652896,35.03918230941837,24.403624946158402,5.039052398025259,-26.306013096910988,-39.81247638640923,1.5562673418622035,-6.501097002632434,-6.5010970025952135,40.07764897846909,41571.15326224563,25812.242286037144,25812.242286037144,67383.39554828277,76879.92209172243,76874.38564126146,25812.242286037144,102686.6279272986,102686.6279272986,102686.6279272986,130028.78263075704,125409.2690602529,4619.513570504129,0.0,90707.0408358379,55398.93826117277,39231.22508296126,27342.15470345844,66573.3797864197,20752.558800421426,1544.0171640189715,0.0,0.8787584647817641,2.728645621931235,0.001494314320929203,1.0,1.0,-6.501097002632434,334376.8624873854,1557883.9530264651,4.659066244708356,1557883.9530264651,4.659066244708356,0.7589950033380686,0.09223314104118958,3.9498445487951717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498445487951717,1.284447321347543,1.2847539031797957,3.0751316018560417,6515.834858655808,15334.394976978347,6455.48855228896,0.0003178775936644471,22964.71157668887,2341.7488721111563,19295.88728408562,1967.632910737675,0.8402407850692356,0.8402407850692356,35665.48484411935,35405.22815468563,1.0091969252056519,0.8,4304.446179473352,4273.035954225843,1.0091969252056519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.059969399029,4632.441516551485,6.228732807112449,5.156397254652896,-3.6791099000625755,8.835507154715472,2.906887258472635,3.5,0.8305392167064671,0.6,0.00023867531740983237,1.0002487499132766,0.00023861596171005056,198.74791979407513,0.0,1.1836161446068089e-05,33.54368153815697,0.1342794849584291,8.05455904217621e-05,0.0001581297269880703,0.0006245878401462981,0.09223314106439934,0.09223314106439934,0.09223314106439934,0.09220606525518003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486419.7504640197,596.0782179459846,0.0,0.09223314106439934,0.09223314104118958,0.09223314104118958,0.3706172459971133,0.3706172459971133,0.5,10.276852158255426,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,27342.15470345844,20752.558800421426,0.7589950033380686,1.0121672621168065,0.6244410813393273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502166940974208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.51798862784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78100436932164,260.78100436932164,-12.368995630678342,245.11301401880235,276.448994719823,124317.99687528746,124536.35663882853,-218.35976354109295,0.0,nan,276.448994719823,3.2989947198230425,270.1817985796415,-2.9682014203584686,263.91460243945016,-9.235397560549814,257.6474062992188,-15.502593700781176,251.3802101589939,-21.769789841006087,245.11301401880235,-28.03698598119763,1.0,1.0,26022.012520719443,26022.012520719443,275.64419188155705,2.4941918815570716,275.64419188155705,275.64419188155705,76869.90889383151,76874.38564126146,-4.476747429944226,0.0,8546.071908451686,8546.071908451686,0.8838512105408113,3969.5937715391474,275.64419188155705,2.4941918815570716,1.0,0.002,0.12010659100450156,0.00495105706308719,0.00018552581760961477,0.0018144741825736335,0.09276290880480738,0.09276290880480738,0.0,1.83248381746548e-13,0.9997049872221424,0.9997049872221424,0.0,0.09220593108604049,2.7209955149092695e-05,0.0,0.0,0.0,1600136.3040092273,266.64890299736754,0.0,1.0,1284384.173094506,2598.629196436061,,,,,,,,,,,,,,,,,,,3.0,15334.394976978347,1544.0171640189715,0.3706172459971133,6.173730061729009,2.906887258472635
3018.0,-29.791182770854483,5.155879355633343,35.039155294263985,24.403187131416075,5.0387351020139945,-26.30819098361559,-39.814583911187924,1.5557433144700343,-6.501227321594854,-6.5012273215807435,40.077584971773916,41569.61824472529,25812.14787963096,25812.14787963096,67381.76612435625,76879.4681612611,76873.64402246154,25812.14787963096,102685.79190209249,102685.79190209249,102685.79190209249,130027.89974473527,125408.76366834574,4619.136076389539,0.0,90707.41206167018,55398.22568711767,39232.429305058344,27342.10784264278,66574.53714770112,20752.514420195177,1544.018568117334,0.0,0.8787580031541846,2.72863237005794,0.001494314320929203,1.0,1.0,-6.501227321594854,334375.14242822793,1557881.1887502673,4.659081944420134,1557881.1887502673,4.659081944420134,0.7589946810110058,0.09223285800280097,3.949846240971492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949846240971492,1.2844498940884845,1.2847564002914278,3.075126759829365,6515.824598982306,15334.354140337784,6455.476152388094,0.000317879026228111,22964.795723126703,2341.7574526598487,19295.85021995213,1967.6291312478913,0.84023609234722,0.8402360923472201,35665.49706784828,35405.22815468563,1.0091973575616897,0.8,4304.4476547479335,4273.035954225843,1.0091973575616897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.149829787305,4632.441516551485,6.228574964664284,5.155879355633343,-3.6792761769226945,8.835155532556037,2.9069923148294894,3.5,0.8305692328084255,0.6,0.00023861596171005056,1.0002477969680796,0.00023855684804639,198.74988616401424,0.0,1.1796821859556517e-05,33.43219314998317,0.13429128178028865,8.052641337423237e-05,0.0001580895483358182,0.0006244294082311125,0.09223285801117545,0.09223285801117545,0.09223285801117545,0.09220565286210676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486423.373308216,596.0770380077915,0.0,0.09223285801117545,0.09223285800280097,0.09223285800280097,0.370616633586054,0.370616633586054,0.5,10.276036003784302,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27342.10784264278,20752.514420195177,0.7589946810110058,1.0121251909699984,0.6244071686521777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502310115164674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.40650023967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7796901504483,260.7796901504483,-12.370309849551688,245.11070476497733,276.44867553590996,124324.7534915174,124544.47822042569,-219.7247289082747,0.0,nan,276.44867553590996,3.298675535909979,270.1810813817192,-2.9689186182807816,263.9134872275594,-9.236512772440562,257.64589307336576,-15.504106926634222,251.37829891915834,-21.771701080841638,245.11070476497733,-28.03929523502265,1.0,1.0,26022.012520719443,26022.012520719443,275.6439747836621,2.493974783662111,275.6439747836621,275.6439747836621,76869.15811710428,76873.64402246154,-4.4859053572581615,0.0,8546.071908451686,8546.071908451686,0.8838511034133559,3969.5954721763496,275.6439747836621,2.493974783662111,1.0,0.002,0.12013393530716829,0.0049509179011653515,0.0001855680060010744,0.0018144319941350853,0.0927840030005372,0.0927840030005372,0.0,1.3615974667202657e-13,0.9997035297043598,0.9997035297043598,0.0,0.09220551370012114,2.734430267982842e-05,0.0,0.0,0.0,1600136.1512503682,266.6487726784051,0.0,1.0,1284384.6179684093,2598.627395727136,,,,,,,,,,,,,,,,,,,3.0,15334.354140337784,1544.018568117334,0.370616633586054,6.173730061729009,2.9069923148294894
3019.0,-29.793560717110875,5.155363312836373,35.039127603056656,24.40294618662449,5.038623757260608,-26.310342269719293,-39.81666098171843,1.5554053089506168,-6.501299909832255,-6.501299909872328,40.077511430768546,41567.92816581709,25811.92513050947,25811.92513050947,67379.85329632656,76878.8679854609,76872.94733425375,25811.92513050947,102684.87246476322,102684.87246476322,102684.87246476322,130026.84711748158,125408.0934123321,4618.753705149477,0.0,90707.69634792113,55397.41805973889,39233.642542424706,27341.974652718356,66575.61719514306,20752.41102420826,1544.014484077331,0.0,0.8787578899162303,2.7286249887280913,0.001494314320929203,1.0,1.0,-6.501299909832255,334374.18435070367,1557878.0127187388,4.659085795585165,1557878.0127187388,4.659085795585165,0.7589945966885403,0.0922325253999786,3.949842271138756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949842271138756,1.2844515965487302,1.284758027225336,3.075119593258184,6515.809413877939,15334.313408532364,6455.467344553382,0.00031788174391026786,22964.890778225865,2341.767145582423,19295.823892744756,1967.6264466198709,0.8402314680738683,0.8402314680738682,35665.46839107184,35405.22815468563,1.0091963432577238,0.8,4304.44419376482,4273.035954225843,1.0091963432577238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.239152464272,4632.441516551485,6.228386968247485,5.155363312836373,-3.6793986004423673,8.83476191327874,2.907096744049679,3.5,0.8305990697284796,0.6,0.00023855684804639,1.000247108303938,0.0002384979132315586,198.75184706567023,0.0,1.1748833923272027e-05,33.29619533855293,0.13430303061421192,8.050751756954979e-05,0.00015804933047684023,0.0006242699264426024,0.09223252541577144,0.09223252541577144,0.09223252541577144,0.09220514766140214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486426.9750297032,596.0758644612348,0.0,0.09223252541577144,0.0922325253999786,0.0922325253999786,0.3706159978824913,0.3706159978824913,0.5,10.275214671030062,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,27341.974652718356,20752.41102420826,0.7589945966885403,1.0120800397362621,0.6243716531230239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502452740824532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.27050242824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7783885812974,260.7783885812974,-12.371611418702571,245.10840362709948,276.44837353547683,124333.78361496942,124551.39343608337,-217.6098211139629,0.0,nan,276.44837353547683,3.2983735354768555,270.1803795538101,-2.9696204461898787,263.9123855721196,-9.237614427880374,257.6443915904932,-15.505608409506749,251.37639760878525,-21.773602391214723,245.10840362709948,-28.0415963729005,1.0,1.0,26022.012520719443,26022.012520719443,275.64382067391654,2.4938206739165594,275.64382067391654,275.64382067391654,76868.7980531949,76872.94733425375,-4.149281058853376,0.0,8546.071908451686,8546.071908451686,0.8838513547335376,3969.59148249445,275.64382067391654,2.4938206739165594,1.0,0.002,0.12016144230471301,0.004950788646311298,0.00018561046770609717,0.0018143895324803172,0.09280523385304858,0.09280523385304858,0.0,1.8641425209020568e-13,0.9997017646709855,0.9997017646709855,0.0,0.0922050184024201,2.7506997558502495e-05,0.0,0.0,0.0,1600136.0661629038,266.6487000901677,0.0,1.0,1284384.865764996,2598.626392725679,,,,,,,,,,,,,,,,,,,3.0,15334.313408532364,1544.014484077331,0.3706159978824913,6.173730061729009,2.907096744049679
3020.0,-29.795931679232133,5.154848432957615,35.039100277475654,24.402655788604193,5.038459976353314,-26.312492513568838,-39.81874164948238,1.5550208096136544,-6.501409930418731,-6.50140993042368,40.07746660000601,41566.297592531206,25811.785578155028,25811.785578155028,67378.08317068624,76878.30782949795,76872.54429470874,25811.785578155028,102684.32987286377,102684.32987286377,102684.32987286377,130026.32476427754,125407.94902287296,4618.37574140458,0.0,90708.00213240966,55396.651333131726,39234.83422141993,27341.994891413764,66576.82911283369,20752.41634878292,1544.0186133443647,0.0,0.8787574652264076,2.7286138010192795,0.001494314320929203,1.0,1.0,-6.501409930418731,334372.73221524653,1557876.0766041987,4.659100239074948,1557876.0766041987,4.659100239074948,0.7589942296163557,0.09223224804346186,3.9498397486542545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498397486542545,1.2844535160376547,1.2847598714692205,3.07511303393751,6515.795515464529,15334.272730916666,6455.457637646205,0.00031788412817037123,22964.982861219796,2341.776535434608,19295.794878149616,1967.6234879545632,0.8402268355590103,0.8402268355590103,35665.450169463824,35405.22815468563,1.0091956987554982,0.8,4304.441994609772,4273.035954225843,1.0091956987554982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.328214519838,4632.441516551485,6.228219446452694,5.154848432957615,-3.6795492858025596,8.834397718760174,2.9072008700653154,3.5,0.8306288200186616,0.6,0.0002384979132315586,1.0002463872348002,0.00023843916486505941,198.75380224196093,0.0,1.1713403304216186e-05,33.19578496414867,0.13431474401751614,8.048859314923686e-05,0.00015800932008232173,0.0006241114931189873,0.09223224806577357,0.09223224806577357,0.09223224806577357,0.09220497163709367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486430.70086076064,596.0746520011949,0.0,0.09223224806577357,0.09223224804346186,0.09223224804346186,0.37061533364357935,0.37061533364357935,0.5,10.274396378162301,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27341.994891413764,20752.41634878292,0.7589942296163557,1.0120350288310456,0.6243357958980759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502594970049105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.170092053835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7770932298911,260.7770932298911,-12.372906770108898,245.10610985920405,276.44807660057273,124342.10935849663,124558.6796310947,-216.570272598078,0.0,nan,276.44807660057273,3.298076600572756,270.17968325229407,-2.9703167477059083,263.9112899039722,-9.238710096027773,257.64289655579813,-15.507103444201846,251.37450320750543,-21.77549679249455,245.10610985920405,-28.043890140795924,1.0,1.0,26022.012520719443,26022.012520719443,275.6436634925702,2.493663492570249,275.6436634925702,275.6436634925702,76868.29545667669,76872.54429470874,-4.248838032057392,0.0,8546.071908451686,8546.071908451686,0.8838515144257025,3969.5889473975258,275.6436634925702,2.493663492570249,1.0,0.002,0.12018885443260131,0.00495065292493433,0.00018565276857123415,0.0018143472316921399,0.09282638428561707,0.09282638428561707,0.0,2.6337395805930974e-13,0.9997027923717839,0.9997027923717839,0.0,0.09220483591577583,2.7412127686032298e-05,0.0,0.0,0.0,1600135.9371973388,266.64859006958125,0.0,1.0,1284385.2413452924,2598.6248724976094,,,,,,,,,,,,,,,,,,,3.0,15334.272730916666,1544.0186133443647,0.37061533364357935,6.173730061729009,2.9072008700653154
3021.0,-29.798295280811427,5.154334873189758,35.039073031019875,24.402356275264196,5.038285372098347,-26.31463721545851,-39.82081763735039,1.5546273057995557,-6.501511812448655,-6.501511812459931,40.07741423238402,41564.680822249415,25811.627165114198,25811.627165114198,67376.30798736362,76877.75705087844,76872.05941425049,25811.627165114198,102683.68657936469,102683.68657936469,102683.68657936469,130025.66120486241,125407.6638987948,4617.997306067613,0.0,90708.31054207277,55395.891555226466,39236.02109649589,27341.974625497714,66577.9957219936,20752.392902979693,1544.0206087694846,0.0,0.8787571131680602,2.728603440931555,0.001494314320929203,1.0,1.0,-6.501511812448655,334371.3875030764,1557873.814996443,4.659112212411146,1557873.814996443,4.659112212411146,0.7589939346819188,0.0922319564433143,3.9498373591132436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498373591132436,1.2844554772499228,1.2847617576856685,3.0751064782486845,6515.781624746568,15334.232113951599,6455.447954415755,0.00031788651212661333,22965.074836002157,2341.785914252284,19295.765934325802,1967.6205365059222,0.8402222101221282,0.8402222101221282,35665.43290819421,35405.22815468563,1.0091950882207261,0.8,4304.439911357397,4273.035954225843,1.0091950882207261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.41683972568,4632.441516551485,6.228048037470737,5.154334873189758,-3.679693769482466,8.834028642672225,2.907304486823284,3.5,0.8306584248066525,0.6,0.00023843916486505941,1.000245627002468,0.00023838061214985056,198.75575138218323,0.0,1.1676461217217714e-05,33.091091089595004,0.13432642047873336,8.046971539273635e-05,0.00015796944947232307,0.0006239536331243336,0.09223195645774901,0.09223195645774901,0.09223195645774901,0.0922047037715534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486434.3868522458,596.0734521102156,0.0,0.09223195645774901,0.0922319564433143,0.0922319564433143,0.3706146737709479,0.3706146737709479,0.5,10.273578795474311,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27341.974625497714,20752.392902979693,0.7589939346819188,1.011990632290937,0.6243005721561365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502736784189867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.065398179286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7758026509585,260.7758026509585,-12.37419734904148,245.1038232942196,276.4477820076869,124350.25349608152,124566.02586138267,-215.77236530114288,0.0,nan,276.4477820076869,3.2977820076869193,270.17899026501965,-2.9710097349803277,263.9101985222223,-9.23980147777769,257.6414067796504,-15.508593220349553,251.37261503695208,-21.777384963047894,245.1038232942196,-28.04617670578037,1.0,1.0,26022.012520719443,26022.012520719443,275.64350487330273,2.4935048733027543,275.64350487330273,275.64350487330273,76867.7677794714,76872.05941425049,-4.291634779088781,0.0,8546.071908451686,8546.071908451686,0.8838516657015341,3969.58654590881,275.64350487330273,2.4935048733027543,1.0,0.002,0.12021624129071168,0.004950518801281913,0.0001856950334900799,0.0018143049658013138,0.09284751674503995,0.09284751674503995,0.0,-7.086063506800411e-13,0.9997030653924577,0.9997030653924577,0.0,0.09220456958352495,2.738685978935595e-05,0.0,0.0,0.0,1600135.8177715926,266.6484881875513,0.0,1.0,1284385.5891425707,2598.623464727411,,,,,,,,,,,,,,,,,,,3.0,15334.232113951599,1544.0206087694846,0.3706146737709479,6.173730061729009,2.907304486823284
3022.0,-29.80065135313883,5.15382266614199,35.03904579201026,24.402052047103666,5.038106097037874,-26.316775608129312,-39.82288503376765,1.5542303509446922,-6.501612111386464,-6.501612111334528,40.07735995436332,41563.06513402203,25811.464838664888,25811.464838664888,67374.52997268691,76877.21316445793,76871.55191285748,25811.464838664888,102683.01675152237,102683.01675152237,102683.01675152237,130024.96198408744,125407.3432739088,4617.618710178627,0.0,90708.62227685665,55395.12924581656,39237.214478933434,27341.945232565064,66579.1597114985,20752.362943528184,1544.0221324597521,0.0,0.8787567769245451,2.7285932418541883,0.001494314320929203,1.0,1.0,-6.501612111386464,334370.0636898423,1557871.4708865702,4.659123647898196,1557871.4708865702,4.659123647898196,0.7589936548776166,0.09223165994932071,3.9498353327505518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498353327505518,1.2844574542002416,1.2847636598950072,3.075100167650075,6515.768253345365,15334.191565410652,6455.43793076109,0.00031788876283740804,22965.165541139097,2341.7951636021576,19295.735972951225,1967.6174812959803,0.8402175868658744,0.8402175868658744,35665.41827040542,35405.22815468563,1.0091945704790852,0.8,4304.438144731363,4273.035954225843,1.0091945704790852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.505070316334,4632.441516551485,6.227876284560751,5.15382266614199,-3.6798369847590915,8.833659650901081,2.9074076436815766,3.5,0.8306878981947362,0.6,0.00023838061214985056,1.0002448491913378,0.00023832225913742299,198.7576943468946,0.0,1.1637688906802434e-05,32.9812103618781,0.13433805816764016,8.045091982928308e-05,0.00015792969232056748,0.0006237962788182009,0.09223165997410815,0.09223165997410815,0.09223165997410815,0.09220441483492792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486438.0625125492,596.0722554783227,0.0,0.09223165997410815,0.09223165994932071,0.09223165994932071,0.3706140089525338,0.3706140089525338,0.5,10.272761442035733,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,27341.945232565064,20752.362943528184,0.7589936548776166,1.0119462345970558,0.6242653904633751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502878160708932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.95551745156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7745162365853,260.7745162365853,-12.37548376341465,245.10154388059615,276.4474885925673,124358.3146687752,124573.39075385925,-215.07608508404803,0.0,nan,276.4474885925673,3.2974885925673334,270.17829965018706,-2.97170034981292,263.9091107077183,-9.240889292281679,257.6399217654209,-15.510078234579055,251.3707328230221,-21.779267176977868,245.10154388059615,-28.048456119403824,1.0,1.0,26022.012520719443,26022.012520719443,275.64334519025743,2.4933451902574575,275.64334519025743,275.64334519025743,76867.23236110211,76871.55191285748,-4.319551755368593,0.0,8546.071908451686,8546.071908451686,0.8838517939854488,3969.5845094143046,275.64334519025743,2.4933451902574575,1.0,0.002,0.12024362017549188,0.004950385009167779,0.0001857372866794254,0.0018142627140377012,0.0928686433397127,0.0928686433397127,0.0,7.171264450323012e-13,0.9997031509073915,0.9997031509073915,0.0,0.09220428106475498,2.737888456573342e-05,0.0,0.0,0.0,1600135.7002013987,266.6483878886135,0.0,1.0,1284385.931535409,2598.622078833686,,,,,,,,,,,,,,,,,,,3.0,15334.191565410652,1544.0221324597521,0.3706140089525338,6.173730061729009,2.9074076436815766
3023.0,-29.802991344590616,5.1533115700445205,35.039018372039784,24.4015458150767,5.037716554501816,-26.318920554596946,-39.824957110080845,1.5536457650473936,-6.501725901224745,-6.50172590123116,40.07730025450981,41561.60588457923,25811.331534676083,25811.331534676083,67372.93741925531,76876.82982189582,76870.92806736092,25811.331534676083,102682.259602037,102682.259602037,102682.259602037,130024.16389396555,125406.92472623092,4617.239167734634,0.0,90709.02766646844,55394.454119073016,39238.41505266158,27341.904291928553,66580.31934459013,20752.32381127961,1544.023429478897,0.0,0.8787563883169529,2.7285816709670323,0.001494314320929203,1.0,1.0,-6.501725901224745,334368.56181958487,1557868.8926266972,4.65913686427038,1557868.8926266972,4.65913686427038,0.7589933601444792,0.09223136012357605,3.949839867351181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949839867351181,1.284460308069335,1.2847664394884128,3.075096865615227,6515.761256729756,15334.151088919,6455.423358192602,0.0003178893561823005,22965.241810498814,2341.8029409124233,19295.692414568817,1967.6130395771052,0.840212899728649,0.840212899728649,35665.45102689189,35405.22815468563,1.0091957290829128,0.8,4304.442098092256,4273.035954225843,1.0091957290829128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.592916603949,4632.441516551485,6.227712118908343,5.1533115700445205,-3.679990408149792,8.833301978194312,2.907510352677483,3.5,0.8307172436221381,0.6,0.00023832225913742299,1.0002431824952989,0.0002382643174261706,198.7596240833911,0.0,1.1598110208300829e-05,32.86904433032455,0.13434965627784845,8.043208579117463e-05,0.00015789017334624837,0.0006236409013460006,0.09223136010710002,0.09223136010710002,0.09223136010710002,0.09220406051129963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486441.7198601751,596.0710645264309,0.0,0.09223136010710002,0.09223136012357605,0.09223136012357605,0.3706133372667989,0.3706133372667989,0.5,10.271942452210881,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27341.904291928553,20752.32381127961,0.7589933601444792,1.0119046901917508,0.6242326004697399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503019089490314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.843351420015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7732155763046,260.7732155763046,-12.37678442369537,245.09927118419796,276.4471599684108,124364.23490253976,124581.69277088974,-217.45786834997418,0.0,nan,276.4471599684108,3.297159968410824,270.1775822115612,-2.972417788438804,263.90800445468653,-9.241995545313443,257.63842669791325,-15.511573302086731,251.36884894105793,-21.781151058942044,245.09927118419796,-28.050728815802017,1.0,1.0,26022.012520719443,26022.012520719443,275.6431584024381,2.493158402438098,275.6431584024381,275.6431584024381,76866.1748632332,76870.92806736092,-4.753204127715435,0.0,8546.071908451686,8546.071908451686,0.8838515069112982,3969.589066687937,275.6431584024381,2.493158402438098,1.0,0.002,0.12027105636191661,0.0049502484928352335,0.00018577962321204052,0.0018142203756668694,0.09288981160602026,0.09288981160602026,0.0,-1.1210901998404132e-12,0.9997025286455387,0.9997025286455387,0.0,0.09220392393595628,2.7436187619772047e-05,0.0,0.0,0.0,1600135.566817028,266.64827409877523,0.0,1.0,1284386.3199822088,2598.6205065299546,,,,,,,,,,,,,,,,,,,4.0,15334.151088919,1544.023429478897,0.3706133372667989,6.173730061729009,2.907510352677483
3024.0,-29.805331176550705,5.152802619250088,35.03898991086535,24.40138851469385,5.037690455598966,-26.32102901330141,-39.8269972653128,1.553388291913741,-6.50178322097662,-6.50178322095426,40.0772153655912,41559.90445572803,25811.07409237782,25811.07409237782,67370.97854810585,76876.18017935392,76870.12158639795,25811.07409237782,102681.19567877577,102681.19567877577,102681.19567877577,130022.9088183508,125406.05638302641,4616.85243532439,0.0,90709.27343760262,55393.64790914723,39239.58392050599,27341.713139575033,66581.29706008102,20752.17934190896,1544.0162292340106,0.0,0.8787564007399158,2.7285758423383095,0.001494314320929203,1.0,1.0,-6.50178322097662,334367.80527924286,1557865.2265314418,4.659136441770795,1557865.2265314418,4.659136441770795,0.7589933826008792,0.09223098960143528,3.9498336747147085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498336747147085,1.2844616315816058,1.2847676888883428,3.0750888758359642,6515.744327346245,15334.110856045143,6455.416045382118,0.00031789254235847753,22965.340039072515,2341.812957439341,19295.670556088906,1967.6108106324696,0.8402083541223362,0.8402083541223362,35665.40629328954,35405.22815468563,1.00919414684604,0.8,4304.436699220362,4273.035954225843,1.00919414684604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.68031815454,4632.441516551485,6.227518677211385,5.152802619250088,-3.6801008049365764,8.832903424186664,2.9076125431316497,3.5,0.830746440894757,0.6,0.0002382643174261706,1.0002431705755772,0.000238206392640566,198.7615537213252,0.0,1.1516472747272186e-05,32.637683765769374,0.13436117275059573,8.041354588052884e-05,0.00015785077154564176,0.0006234842930306742,0.09223098961282895,0.09223098961282895,0.09223098961282895,0.0922034348798196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486445.2923457227,596.0698999051671,0.0,0.09223098961282895,0.09223098960143528,0.09223098960143528,0.3706126512356158,0.3706126512356158,0.5,10.271115810674443,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,27341.713139575033,20752.17934190896,0.7589933826008792,1.0118604100985333,0.6241978797473048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503159058978379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.611990855454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7719363150846,260.7719363150846,-12.37806368491539,245.09700731527505,276.4468653148942,124374.09470958174,124587.97486062166,-213.88015103994593,0.0,nan,276.4468653148942,3.2968653148942053,270.1768937149638,-2.973106285036181,263.906922115015,-9.243077884984984,257.6369505151469,-15.51304948485307,251.36697891521266,-21.783021084787322,245.09700731527505,-28.052992684724927,1.0,1.0,26022.012520719443,26022.012520719443,275.64300671410075,2.4930067141007726,275.64300671410075,275.64300671410075,76866.06875556623,76870.12158639795,-4.052830831715255,0.0,8546.071908451686,8546.071908451686,0.8838518989515116,3969.582843088282,275.64300671410075,2.4930067141007726,1.0,0.002,0.12029873825382564,0.004950121309632609,0.00018582236082867365,0.001814177639532115,0.09291118041433682,0.09291118041433682,0.0,3.6078865589539433e-13,0.9996998634447031,0.9996998634447031,0.0,0.09220330770992467,2.768189151060138e-05,0.0,0.0,0.0,1600135.4996267834,266.64821677902336,0.0,1.0,1284386.5156557804,2598.6197145087963,,,,,,,,,,,,,,,,,,,3.0,15334.110856045143,1544.0162292340106,0.3706126512356158,6.173730061729009,2.9076125431316497
3025.0,-29.807664619765056,5.152294584634122,35.03896226159674,24.401119455602043,5.03754501584341,-26.32314365611811,-39.82904206551609,1.5530240515390155,-6.501906923647823,-6.5019069235997975,40.0771818742525,41558.280045229985,25810.964147981966,25810.964147981966,67369.24419321195,76875.61744579008,76869.84349649271,25810.964147981966,102680.80764447468,102680.80764447468,102680.80764447468,130022.60125128312,125406.12693649919,4616.474314783936,0.0,90709.5664209649,55392.87729394216,39240.765696691924,27341.79360680844,66582.55930350037,20752.22739291133,1544.0235609346962,0.0,0.878755858991902,2.7285632635151966,0.001494314320929203,1.0,1.0,-6.501906923647823,334366.1725820475,1557863.7801428838,4.659154866393106,1557863.7801428838,4.659154866393106,0.7589929062936007,0.0922307209766517,3.949830401359424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949830401359424,1.2844634542862512,1.2847694376211527,3.075081963740463,6515.729681445307,15334.070548366723,6455.407054290938,0.00031789513171939473,22965.433247398454,2341.8224620434557,19295.643681115685,1967.608070147878,0.8402037737869158,0.8402037737869158,35665.382647624334,35405.22815468563,1.0091933104941158,0.8,4304.4338454390745,4273.035954225843,1.0091933104941158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.7675434379535,4632.441516551485,6.227361095038056,5.152294584634122,-3.6802614092716017,8.832555993905723,2.9077145289254034,3.5,0.8307755796929724,0.6,0.000238206392640566,1.000242511173315,0.00023814863893471458,198.76347812335192,0.0,1.1513220385744394e-05,32.62846657319962,0.13437268597098148,8.039496772284916e-05,0.00015781142491771684,0.0006233283638218481,0.09223072099814277,0.09223072099814277,0.09223072099814277,0.09220339079851282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486449.0807756786,596.0686676485317,0.0,0.09223072099814277,0.0922307209766517,0.0922307209766517,0.3706119267248098,0.3706119267248098,0.5,10.270295905474736,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,27341.79360680844,20752.22739291133,0.7589929062936007,1.0118151794995696,0.6241616495364303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450329902150363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.60277366289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.770664293833,260.770664293833,-12.379335706166955,245.094750687443,276.44657790023155,124382.41368130526,124595.08338278272,-212.66970147744195,0.0,nan,276.44657790023155,3.2965779002315685,270.17621245765315,-2.9737875423468267,263.9058470150864,-9.244152984913569,257.6354815725742,-15.514518427425799,251.3651161300097,-21.784883869990267,245.094750687443,-28.05524931255698,1.0,1.0,26022.012520719443,26022.012520719443,275.64285047137037,2.4928504713703887,275.64285047137037,275.64285047137037,76865.62725755727,76869.84349649271,-4.216238935448928,0.0,8546.071908451686,8546.071908451686,0.8838521061793497,3969.579553366221,275.64285047137037,2.4928504713703887,1.0,0.002,0.12032620687216006,0.004949982846138504,0.0001858647436361494,0.0018141352570536797,0.09293237181807469,0.09293237181807469,0.0,6.898292700951991e-13,0.9997021749614743,0.9997021749614743,0.0,0.09220325235862357,2.7468618028125484e-05,0.0,0.0,0.0,1600135.3546222856,266.64809307635215,0.0,1.0,1284386.937941821,2598.6180052373666,,,,,,,,,,,,,,,,,,,3.0,15334.070548366723,1544.0235609346962,0.3706119267248098,6.173730061729009,2.9077145289254034
3026.0,-29.809990924132908,5.151787839670717,35.03893478534867,24.40082780029627,5.037375786644458,-26.325254253074263,-39.83108246522022,1.5526391144400107,-6.502011003758184,-6.5020110037548555,40.07713156891499,41556.67625859651,25810.80938833162,25810.80938833162,67367.48564692814,76875.07481165689,76869.38591672578,25810.80938833162,102680.1953050574,102680.1953050574,102680.1953050574,130021.97871299495,125405.88349103248,4616.095221962479,0.0,90709.86997501783,55392.117565828725,39241.94712132123,27341.783407937553,66583.73052925878,20752.211108100353,1544.026086681328,0.0,0.8787554872097909,2.728552680066244,0.001494314320929203,1.0,1.0,-6.502011003758184,334364.79887926654,1557861.607611508,4.6591675105549175,1557861.607611508,4.6591675105549175,0.7589925938070232,0.09223042216721865,3.9498279122550892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498279122550892,1.284465373417115,1.284771283022692,3.075075431381387,6515.7158401602865,15334.030290681776,6455.397508711399,0.00031789751301054353,22965.524572241055,2341.8317745857207,19295.615148739653,1967.6051606552344,0.8401991902271937,0.8401991902271937,35665.364667133006,35405.22815468563,1.0091926745206212,0.8,4304.431675384257,4273.035954225843,1.0091926745206212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.854278404546,4632.441516551485,6.227193443883104,5.151787839670717,-3.680407150005255,8.832194989675973,2.907815942848337,3.5,0.8308045550995249,0.6,0.00023814863893471458,1.0002417737651386,0.0002380910747591242,198.76539667057614,0.0,1.1479327449541797e-05,32.53241399200145,0.13438416529843103,8.037643350125139e-05,0.0001577722054334632,0.000623173060799137,0.09223042218527853,0.09223042218527853,0.09223042218527853,0.09220314498201915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486452.78030270786,596.0674634447764,0.0,0.09223042218527853,0.09223042216721865,0.09223042216721865,0.37061122135072977,0.37061122135072977,0.5,10.269477588120688,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27341.783407937553,20752.211108100353,0.7589925938070232,1.0117709703472524,0.6241265836004086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450343860443795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.50672108169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7693966824518,260.7693966824518,-12.38060331754815,245.09250100087584,276.4462923640495,124390.41028674028,124602.34269365619,-211.93240691591888,0.0,nan,276.4462923640495,3.2962923640495205,270.17553409138617,-2.9744659086138086,263.9047758187384,-9.245224181261563,257.63401754613915,-15.515982453860829,251.3632592735216,-21.78674072647837,245.09250100087584,-28.057498999124135,1.0,1.0,26022.012520719443,26022.012520719443,275.642692848515,2.4926928485150484,275.642692848515,275.642692848515,76865.12226697752,76869.38591672578,-4.2636497482599225,0.0,8546.071908451686,8546.071908451686,0.8838522637582277,3969.5770518163645,275.642692848515,2.4926928485150484,1.0,0.002,0.12035361872203242,0.004949848218864523,0.00018590704623165993,0.0018140929535034654,0.09295352311582997,0.09295352311582997,0.0,-2.648744938660297e-13,0.9997027894946126,0.9997027894946126,0.0,0.09220301031683423,2.7411850384416587e-05,0.0,0.0,0.0,1600135.2326192213,266.6479889962418,0.0,1.0,1284387.2932417397,2598.6165671044064,,,,,,,,,,,,,,,,,,,3.0,15334.030290681776,1544.026086681328,0.37061122135072977,6.173730061729009,2.907815942848337
