time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3027.0,-29.81230984433493,5.151282463875057,35.03890733834369,24.400531604792945,5.037198402043462,-26.327359019650377,-39.83311811517922,1.5522475763836803,-6.502110935082499,-6.502110935098444,40.07707746038388,41555.07968226205,25810.645088512178,25810.645088512178,67365.72477077422,76874.53699299891,76868.88546652147,25810.645088512178,102679.53055503365,102679.53055503365,102679.53055503365,130021.28502099263,125405.56906392369,4615.71595706894,0.0,90710.17047533898,55391.35711458306,39243.125956395466,27341.75446595898,66584.88042235444,20752.18149589392,1544.0276232437354,0.0,0.8787551523053694,2.7285425185195966,0.001494314320929203,1.0,1.0,-6.502110935082499,334363.47993846744,1557859.2708361025,4.659178900527037,1557859.2708361025,4.659178900527037,0.7589923141812569,0.09223011525107738,3.949824937407701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949824937407701,1.2844673230272081,1.2847731591539544,3.0750684479063497,6515.7010430146765,15333.99009823028,6455.388681858986,0.00031790014496947764,22965.617948341966,2341.841296298121,19295.5887646871,1967.6024702306192,0.8401946252040726,0.8401946252040726,35665.34317778667,35405.22815468563,1.0091919144383443,0.8,4304.429081847813,4273.035954225843,1.0091919144383443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.940620736016,4632.441516551485,6.227024087966063,5.151282463875057,-3.680549672365154,8.83183213624021,2.9079168990921,3.5,0.8308333997406,0.6,0.0002380910747591242,1.00024101081532,0.0002380337060615527,198.76730916037488,0.0,1.1441766195238534e-05,32.42596539730601,0.13439560706462628,8.035794636081181e-05,0.0001577331283983124,0.0006230182440029851,0.09223011528002521,0.09223011528002521,0.09223011528002521,0.0922028582208899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486456.45852837135,596.0662659710695,0.0,0.09223011528002521,0.09223011525107738,0.09223011525107738,0.37061051453453375,0.37061051453453375,0.5,10.2686598783085,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27341.75446595898,20752.18149589392,0.7589923141812569,1.011727051899272,0.6240918271336389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503577762889284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.40027248699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76813260909034,260.76813260909034,-12.381867390909633,245.0902581949272,276.4460070232572,124398.2631659725,124609.60405487225,-211.34088889974487,0.0,nan,276.4460070232572,3.296007023257232,270.1748572575899,-2.975142742410071,263.9037074918602,-9.246292508139788,257.6325577262885,-15.517442273711481,251.3614079606192,-21.788592039380774,245.0902581949272,-28.059741805072775,1.0,1.0,26022.012520719443,26022.012520719443,275.6425343580802,2.4925343580802064,275.6425343580802,275.6425343580802,76864.59761296156,76868.88546652147,-4.287853559915675,0.0,8546.071908451686,8546.071908451686,0.8838524520882456,3969.5740620947395,275.6425343580802,2.4925343580802064,1.0,0.002,0.12038100946358005,0.004949714449437228,0.00018594931778934272,0.0018140506835239581,0.09297465889467137,0.09297465889467137,0.0,1.3133010304255954e-12,0.9997030173899145,0.9997030173899145,0.0,0.09220272451072163,2.7390740355749902e-05,0.0,0.0,0.0,1600135.115479233,266.6478890649175,0.0,1.0,1284387.6343786886,2598.6151862994084,,,,,,,,,,,,,,,,,,,3.0,15333.99009823028,1544.0276232437354,0.37061051453453375,6.173730061729009,2.9079168990921
3028.0,-29.81462146865134,5.150778487265151,35.03887987070352,24.400230484921508,5.037021210482757,-26.329457200780784,-39.83514894554389,1.55185694133427,-6.502209282610352,-6.502209282609381,40.07702197084405,41553.51074842275,25810.477186088032,25810.477186088032,67363.98793451078,76874.00875678514,76868.3700705021,25810.477186088032,102678.84725659013,102678.84725659013,102678.84725659013,130020.56588101525,125405.2292852288,4615.336595786465,0.0,90710.48312289937,55390.62689490183,39244.28469777505,27341.718624425124,66586.00332220018,20752.14698186067,1544.0287941712609,0.0,0.878754831209437,2.72853251805099,0.001494314320929203,1.0,1.0,-6.502209282610352,334362.1819053586,1557856.8744216505,4.659189820882921,1557856.8744216505,4.659189820882921,0.7589920468028735,0.09222980418762747,3.949823498328937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949823498328937,1.2844692680169854,1.2847750309146753,3.0750626711582063,6515.688802778552,15333.949976164762,6455.378050442183,0.0003179021133259475,22965.705470453682,2341.850221069752,19295.55698667082,1967.5992297747775,0.8401900395132796,0.8401900395132796,35665.332782340665,35405.22815468563,1.0091915467494783,0.8,4304.427827227611,4273.035954225843,1.0091915467494783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.02659280138,4632.441516551485,6.226854426196636,5.150778487265151,-3.6806908986126734,8.831469385877824,2.9080174237931935,3.5,0.8308621210837696,0.6,0.0002380337060615527,1.0002402569990492,0.00023797653053448233,198.7692156652501,0.0,1.1403021646322354e-05,32.31616334567755,0.1344070100862726,8.033950690739277e-05,0.0001576941991541599,0.000622864253369264,0.09222980420171037,0.09222980420171037,0.09222980420171037,0.09220255651716741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486460.12875081506,596.0650710262014,0.0,0.09222980420171037,0.09222980418762747,0.09222980418762747,0.3706098023607927,0.3706098023607927,0.5,10.267842445560381,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27341.718624425124,20752.14698186067,0.7589920468028735,1.0116839061288307,0.6240577399930618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503716482158981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.290470435364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7668721112052,260.7668721112052,-12.383127888794775,245.08802228044672,276.44572194195763,124406.14220968311,124616.88530213515,-210.74309245206035,0.0,nan,276.44572194195763,3.295721941957652,270.17418200962993,-2.9758179903700466,263.9026420773124,-9.24735792268757,257.6311021451197,-15.518897854880265,251.35956221276496,-21.79043778723502,245.08802228044672,-28.061977719553255,1.0,1.0,26022.012520719443,26022.012520719443,275.64237570262605,2.4923757026260773,275.64237570262605,275.64237570262605,76864.07769224369,76868.3700705021,-4.2923782584111905,0.0,8546.071908451686,8546.071908451686,0.8838525431926522,3969.5726158205816,275.64237570262605,2.4923757026260773,1.0,0.002,0.12040839064751759,0.004949581001761418,0.00018599157517177687,0.0018140084240612806,0.09299578758588843,0.09299578758588843,0.0,-7.669424990919271e-13,0.9997031199850838,0.9997031199850838,0.0,0.09220242300198453,2.7381185642944208e-05,0.0,0.0,0.0,1600135.0001956383,266.6477907173896,0.0,1.0,1284387.9701088215,2598.6138273803817,,,,,,,,,,,,,,,,,,,3.0,15333.949976164762,1544.0287941712609,0.3706098023607927,6.173730061729009,2.9080174237931935
3029.0,-29.816925696252323,5.15027590966294,35.038852378331185,24.39992915550249,5.036842258005342,-26.331548900831386,-39.83717121938241,1.5514654615710735,-6.502307645323754,-6.5023076453026505,40.07696632180915,41551.93627458863,25810.30930522267,25810.30930522267,67362.24557981131,76873.48292957703,76867.85261948654,25810.30930522267,102678.16192470922,102678.16192470922,102678.16192470922,130019.84403671685,125404.88677068977,4614.957266027074,0.0,90710.79383667171,55389.88676804058,39245.45229847903,27341.68211200764,66587.13441048667,20752.111981697137,1544.0299334444953,0.0,0.8787545106362653,2.7285225160671356,0.001494314320929203,1.0,1.0,-6.502307645323754,334360.88367578055,1557854.471120596,4.659200723465007,1557854.471120596,4.659200723465007,0.7589917802673684,0.09222949124267592,3.9498218567190895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498218567190895,1.2844712165633045,1.2847769064806962,3.0750567282364822,6515.676210440549,15333.909922962812,6455.367705387394,0.0003179041752902055,22965.793680634608,2341.859216004916,19295.526064609767,1967.596076602078,0.8401854659558441,0.8401854659558441,35665.320923873776,35405.22815468563,1.0091911273133232,0.8,4304.426396036285,4273.035954225843,1.0091911273133232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.1122043119085,4632.441516551485,6.226685318282525,5.15027590966294,-3.6808320343484437,8.831107944011384,2.908117528288997,3.5,0.8308907223682848,0.6,0.00023797653053448233,1.0002394926591998,0.0002379195505486458,198.77111610173748,0.0,1.136473467102399e-05,32.20765805768199,0.13441837482094363,8.032114903205904e-05,0.00015765538150242327,0.0006227106716876579,0.09222949126265492,0.09222949126265492,0.09222949126265492,0.09220225292652864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486463.7968491669,596.0638767601766,0.0,0.09222949126265492,0.09222949124267592,0.09222949124267592,0.37060908351023414,0.37060908351023414,0.5,10.26702529490035,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,27341.68211200764,20752.111981697137,0.7589917802673684,1.0116405545333478,0.6240234940647138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503854767504076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.18196514737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7656150511577,260.7656150511577,-12.384384948842296,245.08579326607128,276.44543683624096,124413.97062990154,124624.13895872717,-210.16832882561002,0.0,nan,276.44543683624096,3.295436836240981,270.17350812217035,-2.9764918778296305,263.90157940815845,-9.248420591841523,257.62965069419846,-15.520349305801517,251.35772198010656,-21.792278019893416,245.08579326607128,-28.0642067339287,1.0,1.0,26022.012520719443,26022.012520719443,275.64221679152865,2.4922167915286764,275.64221679152865,275.64221679152865,76863.55510728389,76867.85261948654,-4.297512202654616,0.0,8546.071908451686,8546.071908451686,0.8838526471187791,3969.570966002685,275.64221679152865,2.4922167915286764,1.0,0.002,0.120435762382829,0.0049494475999460365,0.00018603381793629844,0.0018139661821039695,0.09301690896814922,0.09301690896814922,0.0,4.026770236698063e-14,0.9997032214380098,0.9997032214380098,0.0,0.09220211950689183,2.737173578408672e-05,0.0,0.0,0.0,1600134.8848941077,266.6476923546762,0.0,1.0,1284388.3058906065,2598.6124682532977,,,,,,,,,,,,,,,,,,,3.0,15333.909922962812,1544.0299334444953,0.37060908351023414,6.173730061729009,2.908117528288997
3030.0,-29.819222609004836,5.149774739692845,35.038824849234345,24.399632296431832,5.036663759513052,-26.333633972119358,-39.83918867362661,1.5510751218346897,-6.502405529755379,-6.502405529744165,40.076910277204284,41550.36350349578,25810.14038925887,25810.14038925887,67360.50389275464,76872.9546436645,76867.33132647516,25810.14038925887,102677.47171573403,102677.47171573403,102677.47171573403,130019.11524369709,125404.53733423333,4614.57790946375,0.0,90711.09609695236,55389.14237291156,39246.61524893421,27341.64352796305,66588.25877689726,20752.07551164101,1544.0309625138443,0.0,0.8787541941505973,2.728512562746036,0.001494314320929203,1.0,1.0,-6.502405529755379,334359.5917626921,1557852.0507419116,4.659211487037522,1557852.0507419116,4.659211487037522,0.7589915174783584,0.09222917582742979,3.9498192802521217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498192802521217,1.2844731593808665,1.2847787765675545,3.0750500712338655,6515.662105050823,15333.869940887584,6455.358482559402,0.00031790663315268546,22965.88518631216,2341.868546987214,19295.498496959706,1967.5932654841058,0.8401809179321321,0.8401809179321321,35665.30231229471,35405.22815468563,1.0091904690184184,0.8,4304.4241498158635,4273.035954225843,1.0091904690184184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.197457230882,4632.441516551485,6.2265165062850425,5.149774739692845,-3.6809727022109473,8.830747441903792,2.908217214857772,3.5,0.8309192042450777,0.6,0.0002379195505486458,1.0002387367867742,0.00023786276395668554,198.7730105370533,0.0,1.1325975380187572e-05,32.09781422745158,0.13442970079632383,8.030283877229206e-05,0.00015761671177635375,0.0006225575270641837,0.09222917585950151,0.09222917585950151,0.09222917585950151,0.09220194482804128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486467.4619700749,596.0626834386575,0.0,0.09222917585950151,0.09222917582742979,0.09222917582742979,0.3706083580056407,0.3706083580056407,0.5,10.266208366642362,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27341.64352796305,20752.07551164101,0.7589915174783584,1.0115973165546313,0.6239893378607407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503992612868861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.07212131714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76436151009176,260.76436151009176,-12.385638489908217,245.08357116483776,276.44515185534306,124421.75184780687,124631.33183583918,-209.57998803231095,0.0,nan,276.44515185534306,3.2951518553430788,270.1728357172198,-2.9771642827801656,263.9005195791119,-9.249480420888062,257.6282034410947,-15.521796558905294,251.355887302943,-21.79411269705699,245.08357116483776,-28.066428835162213,1.0,1.0,26022.012520719443,26022.012520719443,275.64205790912024,2.4920579091202626,275.64205790912024,275.64205790912024,76863.03506083225,76867.33132647516,-4.296265642915387,0.0,8546.071908451686,8546.071908451686,0.8838528102283093,3969.5683766533825,275.64205790912024,2.4920579091202626,1.0,0.002,0.12046312658178346,0.00494931432086309,0.0001860760492254794,0.0018139239524672546,0.0930380246127397,0.0930380246127397,0.0,1.6927340605599195e-12,0.9997033021613358,0.9997033021613358,0.0,0.09220181163030002,2.7364197129774338e-05,0.0,0.0,0.0,1600134.7701530852,266.6475944702446,0.0,1.0,1284388.6400394887,2598.6111157366527,,,,,,,,,,,,,,,,,,,3.0,15333.869940887584,1544.0309625138443,0.3706083580056407,6.173730061729009,2.908217214857772
3031.0,-29.821512202217722,5.149274980390154,35.03879728379737,24.39933508811521,5.036485958286268,-26.335712386235915,-39.841197536420054,1.5506861410964188,-6.502503219392452,-6.502503219389078,40.07685417025639,41548.79100068253,25809.971109220587,25809.971109220587,67358.76210990312,76872.43014429527,76866.81002419496,25809.971109220587,102676.78113341554,102676.78113341554,102676.78113341554,130018.38571775412,125404.1871410275,4614.198576726616,0.0,90711.40088989507,55388.39698978764,39247.78211123048,27341.604584338584,66589.38669556906,20752.03879165995,1544.0319700762666,0.0,0.8787538789544092,2.72850262926108,0.001494314320929203,1.0,1.0,-6.502503219392452,334358.3024244803,1557849.627670781,4.659222206760198,1557849.627670781,4.659222206760198,0.7589912555295613,0.09222885855320855,3.9498170946813227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498170946813227,1.2844750954501665,1.2847806401527466,3.0750437347304436,6515.648678760431,15333.830028545566,6455.348805052485,0.00031790891621455994,22965.975060476518,2341.877711601466,19295.46957024391,1967.5903157799974,0.8401763704538113,0.8401763704538112,35665.28652442351,35405.22815468563,1.0091899105986368,0.8,4304.422244387067,4273.035954225843,1.0091899105986368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.282355792044,4632.441516551485,6.226348145659441,5.149274980390154,-3.6811131135118695,8.830388093902023,2.908316488432898,3.5,0.8309475681236851,0.6,0.00023786276395668554,1.0002379803844779,0.0002378061707527386,198.77489896702622,0.0,1.1287641842079152e-05,31.989176980452317,0.1344409884381659,8.028461032197341e-05,0.00015757815363471212,0.0006224048849747057,0.09222885858192446,0.09222885858192446,0.09222885858192446,0.09220163625062051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486471.1255431617,596.0614906135467,0.0,0.09222885858192446,0.09222885855320855,0.09222885855320855,0.3706076256103863,0.3706076256103863,0.5,10.265391698311893,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27341.604584338584,20752.03879165995,0.7589912555295613,1.0115540246353592,0.6239551535537305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504130023127002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.96348407014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76311157700826,260.76311157700826,-12.386888422991717,245.08135599046275,276.44486716355533,124429.52916011515,124638.50593038333,-208.97677026816203,0.0,nan,276.44486716355533,3.2948671635553524,270.17216492891,-2.9778350710899986,263.8994626942935,-9.250537305706473,257.62676045974365,-15.523239540256327,251.3540582250844,-21.795941774915576,245.08135599046275,-28.068644009537223,1.0,1.0,26022.012520719443,26022.012520719443,275.64189922042385,2.491899220423875,275.64189922042385,275.64189922042385,76862.51856454508,76866.81002419496,-4.291459649874014,0.0,8546.071908451686,8546.071908451686,0.8838529485911908,3969.5661801547294,275.64189922042385,2.491899220423875,1.0,0.002,0.12049048204926158,0.004949181109113132,0.0001861182670849328,0.0018138817340132012,0.0930591335424664,0.0930591335424664,0.0,1.0981337367210742e-12,0.9997033958013221,0.9997033958013221,0.0,0.09220150308652239,2.7355466686155593e-05,0.0,0.0,0.0,1600134.6556402668,266.6474967806075,0.0,1.0,1284388.9735232156,2598.6097659133325,,,,,,,,,,,,,,,,,,,3.0,15333.830028545566,1544.0319700762666,0.3706076256103863,6.173730061729009,2.908316488432898
3032.0,-29.823794553956223,5.148776634689701,35.038769684431706,24.399042350146942,5.036308961602885,-26.337784202427564,-39.84320154469458,1.550298609134663,-6.502600705812938,-6.502600705810326,40.076798060239916,41547.2207795716,25809.80147725678,25809.80147725678,67357.02225682838,76871.90336269728,76866.28956034927,25809.80147725678,102676.09103760605,102676.09103760605,102676.09103760605,130017.65653317126,125403.83723501336,4613.819298157909,0.0,90711.69786090196,55387.64837425299,39248.94387405441,27341.56549556521,66590.50936961961,20752.001978059503,1544.0329660179254,0.0,0.8787535648678245,2.728492716468449,0.001494314320929203,1.0,1.0,-6.502600705812938,334357.0157722742,1557847.2044706538,4.659232888750513,1557847.2044706538,4.659232888750513,0.7589909941852258,0.09222853954985077,3.9498140569511846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498140569511846,1.2844770243513624,1.2847824968163255,3.0750367519775366,6515.633883144928,15333.790186274568,6455.340145922874,0.0003179115577365791,22966.067909262863,2341.8871795427453,19295.443687526036,1967.5876764772922,0.8401718467332251,0.840171846733225,35665.26458082025,35405.22815468563,1.0091891344496322,0.8,4304.419596026625,4273.035954225843,1.0091891344496322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.366902799259,4632.441516551485,6.226180235054245,5.148776634689701,-3.681253259298898,8.830029893988598,2.908415352276074,3.5,0.8309758149360211,0.6,0.0002378061707527386,1.0002372320554127,0.00023774976888639177,198.7767814557441,0.0,1.124930839677383e-05,31.880539996457035,0.13445223774656268,8.02664297329596e-05,0.000157539741019779,0.0006222526836083723,0.09222853955968893,0.09222853955968893,0.09222853955968893,0.09220132779468854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486474.7876030004,596.0602982765236,0.0,0.09222853955968893,0.09222853954985077,0.09222853954985077,0.3706068864770483,0.3706068864770483,0.5,10.264575342188474,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27341.56549556521,20752.001978059503,0.7589909941852258,1.0115108428282795,0.6239210538090066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504266997974202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.85484708614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76186532732874,260.76186532732874,-12.388134672671242,245.0791477416028,276.4445829130622,124437.26290678325,124645.62384180157,-208.36093501830118,0.0,nan,276.4445829130622,3.294582913062243,270.17149587871205,-2.9785041212879264,263.89840884445374,-9.251591155546237,257.6253218102458,-15.524678189754184,251.35223477589557,-21.79776522410441,245.0791477416028,-28.070852258397167,1.0,1.0,26022.012520719443,26022.012520719443,275.64174083305875,2.4917408330587705,275.64174083305875,275.64174083305875,76862.00480440028,76866.28956034927,-4.284755948989186,0.0,8546.071908451686,8546.071908451686,0.8838531409020748,3969.5631272359406,275.64174083305875,2.4917408330587705,1.0,0.002,0.12051782703306015,0.0049490479749834,0.00018616046881136123,0.0018138395299439826,0.09308023440568061,0.09308023440568061,0.0,-1.2446562877577172e-12,0.9997035084156672,0.9997035084156672,0.0,0.09220119456403894,2.734498581183175e-05,0.0,0.0,0.0,1600134.5413655248,266.64739929418704,0.0,1.0,1284389.3063130472,2598.6084188996883,,,,,,,,,,,,,,,,,,,3.0,15333.790186274568,1544.0329660179254,0.3706068864770483,6.173730061729009,2.908415352276074
3033.0,-29.826070654402184,5.14827970261264,35.038742053692786,24.398740042839222,5.036130666231278,-26.33985052233278,-39.845200907997764,1.5499105329712222,-6.50269813555002,-6.502698135665867,40.07674195609054,41545.683638293514,25809.63184242033,25809.63184242033,67355.31548071385,76871.39086389453,76865.76965205748,25809.63184242033,102675.40149447782,102675.40149447782,102675.40149447782,130016.92778827778,125403.48768688715,4613.440101390638,0.0,90712.01457835973,55386.93857645281,39250.08444656323,27341.52629379996,66591.61074036319,20751.965088133013,1544.033954808724,0.0,0.8787532510645174,2.7284828094680535,0.001494314320929203,1.0,1.0,-6.50269813555002,334355.7298720833,1557844.7815272529,4.659243561111539,1557844.7815272529,4.659243561111539,0.7589907331851764,0.09222821891091244,3.9498134322642966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498134322642966,1.284478955407662,1.284784355881084,3.0750316427027196,6515.623057204688,15333.750412754665,6455.328665587847,0.00031791316780987734,22966.151726907654,2341.8957265638783,19295.409372036378,1967.584177271176,0.8401672862515076,0.8401672862515076,35665.260068279014,35405.22815468563,1.009188974840291,0.8,4304.419051410704,4273.035954225843,1.009188974840291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.451101034591,4632.441516551485,6.226012854422273,5.14827970261264,-3.681393248870855,8.829672951483495,2.908513809623754,3.5,0.8310039456067868,0.6,0.00023774976888639177,1.0002365866212708,0.0002376935337763377,198.77865881963436,0.0,1.1211381460519435e-05,31.773055059112078,0.1344634491280232,8.024829507641734e-05,0.00015750147380997443,0.0006221014368560603,0.09222821893818871,0.09222821893818871,0.09222821893818871,0.09220101913696592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486478.4479450788,596.0591064944618,0.0,0.09222821893818871,0.09222821891091244,0.09222821891091244,0.37060614081771837,0.37060614081771837,0.5,10.26375934968071,1.1584688763832673e-10,1.1584688763832673e-10,1.1584688763832673e-10,1.1584688763832673e-10,1.1584688763832673e-10,1.1584688763832673e-10,27341.52629379996,20751.965088133013,0.7589907331851764,1.011468482769223,0.6238876515583579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504403542057258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.7473621488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7606225416052,260.7606225416052,-12.38937745839479,245.07694622706416,276.4442988561405,124445.02741159128,124652.80920607159,-207.78179448034993,0.0,nan,276.4442988561405,3.2942988561405286,270.17082833028,-2.9791716697199604,263.89735780448007,-9.252642195519911,257.62388727878124,-15.526112721218738,251.35041675288485,-21.799583247115123,245.07694622706416,-28.073053772935822,1.0,1.0,26022.012520719443,26022.012520719443,275.64158256726625,2.4915825672662777,275.64158256726625,275.64158256726625,76861.49071618085,76865.76965205748,-4.278935876631294,0.0,8546.071908451686,8546.071908451686,0.8838531804493925,3969.562499425618,275.64158256726625,2.4915825672662777,1.0,0.002,0.12054515982073623,0.004948914916355003,0.00018620265170358327,0.0018137973493891739,0.09310132585179164,0.09310132585179164,0.0,1.092756961307284e-12,0.999703639658394,0.999703639658394,0.0,0.0922008861244503,2.733278646214739e-05,0.0,0.0,0.0,1600134.427157094,266.64730186444996,0.0,1.0,1284389.6389091858,2598.607072671021,,,,,,,,,,,,,,,,,,,3.0,15333.750412754665,1544.033954808724,0.37060614081771837,6.173730061729009,2.908513809623754
3034.0,-29.828338398420215,5.147784194065684,35.03871438384055,24.398446885775797,5.035953328883854,-26.341909225635813,-39.847191505227215,1.5495241550707135,-6.502794955494096,-6.502794955490652,40.0766855657879,41544.12485206435,25809.46101836456,25809.46101836456,67353.58587042891,76870.87072930901,76865.24770129603,25809.46101836456,102674.70871966059,102674.70871966059,102674.70871966059,130016.19418816385,125403.13324692575,4613.060941238107,0.0,90712.31350448084,55386.196396994346,39251.24123054055,27341.485468503266,66592.72669904382,20751.92705830898,1544.0348520308,0.0,0.8787529416446862,2.7284729645016967,0.001494314320929203,1.0,1.0,-6.502794955494096,334354.45202393044,1557842.3462286794,4.659254084396584,1557842.3462286794,4.659254084396584,0.7589904755619331,0.09222789603476164,3.9498107471063633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498107471063633,1.284480878184185,1.2847862068780864,3.0750249491374597,6515.608874343107,15333.7106883906,6455.319622662919,0.000317915653130639,22966.243020867976,2341.905035957027,19295.382342128614,1967.5814209876578,0.8401627695307464,0.8401627695307464,35665.240671542604,35405.22815468563,1.0091882887745238,0.8,4304.416710430109,4273.035954225843,1.0091882887745238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.534952532426,4632.441516551485,6.225845714459134,5.147784194065684,-3.681532659027864,8.829316853093548,2.9086118628383235,3.5,0.8310319608109495,0.6,0.0002376935337763377,1.0002357223036704,0.0002376375173133181,198.7805293220492,0.0,1.1178339755124508e-05,31.679414866022857,0.1344746274677783,8.023024369282559e-05,0.0001574632900835121,0.000621950195446583,0.09222789605001776,0.09222789605001776,0.09222789605001776,0.09220070756724603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486482.1052902093,596.0579156686154,0.0,0.09222789605001776,0.09222789603476164,0.09222789603476164,0.3706053888414938,0.3706053888414938,0.5,10.262943693367365,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27341.485468503266,20751.92705830898,0.7589904755619331,1.0114255596534392,0.6238537887150499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504539714593168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.653721955714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75938343681696,260.75938343681696,-12.390616563183016,245.07475167451605,276.44401519911156,124452.71864227092,124659.88502368478,-207.1663814138642,0.0,nan,276.44401519911156,3.294015199111584,270.1701624941427,-2.97983750585729,263.8963097892727,-9.253690210727257,257.62245708443,-15.527542915569995,251.348604379429,-21.801395620570986,245.07475167451605,-28.075248325483926,1.0,1.0,26022.012520719443,26022.012520719443,275.6414246725094,2.4914246725094245,275.6414246725094,275.6414246725094,76860.97867796944,76865.24770129603,-4.269023326589377,0.0,8546.071908451686,8546.071908451686,0.883853350439814,3969.559800841895,275.6414246725094,2.4914246725094245,1.0,0.002,0.12057248125117169,0.0049487820073179116,0.00018624481726916208,0.0018137551821168808,0.09312240863458104,0.09312240863458104,0.0,-6.139572357455325e-13,0.9997037617352648,0.9997037617352648,0.0,0.09220057460288013,2.732143188151972e-05,0.0,0.0,0.0,1600134.313663337,266.6472050445059,0.0,1.0,1284389.9694234917,2598.6057348698514,,,,,,,,,,,,,,,,,,,3.0,15333.7106883906,1544.0348520308,0.3706053888414938,6.173730061729009,2.9086118628383235
3035.0,-29.830598964880267,5.147290111346707,35.03868667998411,24.39815334454181,5.035776968297374,-26.34396137163927,-39.84917354593051,1.549139373638604,-6.502891558112651,-6.502891558047624,40.07662924478491,41542.56650696995,25809.28991964456,25809.28991964456,67351.85642661451,76870.35437889889,76864.72759888871,25809.28991964456,102674.01751853328,102674.01751853328,102674.01751853328,130015.46225035787,125402.78036241187,4612.681887946002,0.0,90712.6153824236,55385.45415249875,39252.40136658316,27341.4447318246,66593.84609840775,20751.88910620954,1544.0357481655437,0.0,0.8787526331360282,2.7284631416617136,0.001494314320929203,1.0,1.0,-6.502891558112651,334353.17704791174,1557839.9139256387,4.659264576697607,1557839.9139256387,4.659264576697607,0.7589902183206501,0.09222757159044856,3.9498085252441695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498085252441695,1.2844827930497191,1.2847880502428666,3.0750186352175466,6515.595495904461,15333.671055563625,6455.310045506625,0.0003179179316867089,22966.33236843194,2341.914146872983,19295.353715367546,1967.5785018704194,0.8401582545191113,0.8401582545191113,35665.22462150691,35405.22815468563,1.0091877210821838,0.8,4304.414773360835,4273.035954225843,1.0091877210821838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.618461877181,4632.441516551485,6.225679028831282,5.147290111346707,-3.681671783870874,8.828961895217581,2.908709517264347,3.5,0.8310598620755277,0.6,0.0002376375173133181,1.000234980494809,0.00023758169025018557,198.78239393503864,0.0,1.1134982169785335e-05,31.55653946917164,0.1344857624499481,8.02122736322183e-05,0.0001574252436810998,0.0006217995695802489,0.09222757160971674,0.09222757160971674,0.09222757160971674,0.09220039677570505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486485.76099632523,596.0567253752645,0.0,0.09222757160971674,0.09222757159044856,0.09222757159044856,0.3706046304418915,0.3706046304418915,0.5,10.262128447949676,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,27341.4447318246,20751.88910620954,0.7589902183206501,1.0113825882212393,0.623819901400217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504675389614357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.53084655886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75814808496943,260.75814808496943,-12.391851915030543,245.07256406675194,276.4437321031792,124460.40834353009,124666.9472660369,-206.5389225068252,0.0,nan,276.4437321031792,3.2937321031791953,270.16949849586837,-2.9805015041316096,263.8952648885913,-9.25473511140865,257.6210312813903,-15.52896871860969,251.34679767403554,-21.803202325964435,245.07256406675194,-28.07743593324804,1.0,1.0,26022.012520719443,26022.012520719443,275.64126721130145,2.4912672113014764,275.64126721130145,275.64126721130145,76860.47023607066,76864.72759888871,-4.257362818054389,0.0,8546.071908451686,8546.071908451686,0.8838534911001639,3969.5575678703904,275.64126721130145,2.4912672113014764,1.0,0.002,0.12059978888122884,0.004948649203920165,0.0001862869615841451,0.0018137130385495774,0.09314348079207255,0.09314348079207255,0.0,1.3372246018827916e-13,0.9997039103406608,0.9997039103406608,0.0,0.09220026396019465,2.7307630253902135e-05,0.0,0.0,0.0,1600134.2004241976,266.6471084418873,0.0,1.0,1284390.299195735,2598.6044000732863,,,,,,,,,,,,,,,,,,,3.0,15333.671055563625,1544.0357481655437,0.3706046304418915,6.173730061729009,2.908709517264347
3036.0,-29.83285233586992,5.146797454884158,35.038658946080005,24.39785962868484,5.035599565170882,-26.346007145814227,-39.85115453889591,1.5487543741242846,-6.5029880328198715,-6.50298803281856,40.076572969870135,41541.0343762739,25809.118768313292,25809.118768313292,67350.1531445872,76869.84075833124,76864.20868352757,25809.118768313292,102673.32745184086,102673.32745184086,102673.32745184086,130014.7315110377,125402.42853805481,4612.302972982881,0.0,90712.91660131051,55384.73473309336,39253.53540913016,27341.404059196837,66594.93946832701,20751.85120867717,1544.036644179484,0.0,0.8787523251431704,2.7284533318559574,0.001494314320929203,1.0,1.0,-6.5029880328198715,334351.9037638946,1557837.4836156406,4.659275051461112,1557837.4836156406,4.659275051461112,0.7589899612963316,0.09222724567666338,3.949806269290941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949806269290941,1.2844847085493736,1.2847898944849971,3.075012293257765,6515.582058052698,15333.631490935595,6455.300543949229,0.0003179202276487553,22966.42174746334,2341.9232609977253,19295.325314576647,1967.575605795725,0.8401537482306242,0.8401537482306242,35665.208325206426,35405.22815468563,1.009187144679484,0.8,4304.41280657001,4273.035954225843,1.009187144679484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.70163170427,4632.441516551485,6.225512847074657,5.146797454884158,-3.681810689364021,8.828608144248179,2.908806775967565,3.5,0.8310876502764472,0.6,0.00023758169025018557,1.0002342367829873,0.00023752605291167586,198.7842526435357,0.0,1.10974372558457e-05,31.450137183066712,0.13449685988720395,8.019431678879847e-05,0.0001573873734613871,0.0006216496344050214,0.09222724570934218,0.09222724570934218,0.09222724570934218,0.09220008647133272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486489.41466121335,596.0555357439354,0.0,0.09222724570934218,0.09222724567666338,0.09222724567666338,0.3706038659216298,0.3706038659216298,0.5,10.26131367362305,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27341.404059196837,20751.85120867717,0.7589899612963316,1.0113404063775653,0.623786652678483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504810637625678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.42444427276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75691636309256,260.75691636309256,-12.39308363690742,245.07038337446215,276.4434493517059,124468.05724780758,124673.98927602607,-205.93202821852884,0.0,nan,276.4434493517059,3.293449351705931,270.16883615625284,-2.98116384374714,263.8942229608289,-9.25577703917105,257.61960976541104,-15.530390234588936,251.34499656989436,-21.805003430105614,245.07038337446215,-28.079616625537824,1.0,1.0,26022.012520719443,26022.012520719443,275.6411100167792,2.491110016779203,275.6411100167792,275.6411100167792,76859.95977050354,76864.20868352757,-4.2489130240282975,0.0,8546.071908451686,8546.071908451686,0.8838536339187167,3969.5553006373957,275.6411100167792,2.491110016779203,1.0,0.002,0.12062708071344515,0.004948516493865049,0.00018632908152893508,0.0018136709202254701,0.09316454076446753,0.09316454076446753,0.0,1.754405214854371e-12,0.9997040806075539,0.9997040806075539,0.0,0.09219995384615576,2.7291830507616258e-05,0.0,0.0,0.0,1600134.0873348657,266.6470119671801,0.0,1.0,1284390.6285311538,2598.6030670458254,,,,,,,,,,,,,,,,,,,3.0,15333.631490935595,1544.036644179484,0.3706038659216298,6.173730061729009,2.908806775967565
3037.0,-29.83509955612612,5.146306233579872,35.03863117621968,24.3975656334311,5.035423093308715,-26.348047291226568,-39.853127115033544,1.5483708271704588,-6.503083904289042,-6.503083904281073,40.07651646438781,41539.49842207807,25808.946549390104,25808.946549390104,67348.44497146817,76869.33046893199,76863.68837936282,25808.946549390104,102672.63492875293,102672.63492875293,102672.63492875293,130013.99690975818,125402.07275090386,4611.924158854325,0.0,90713.22054273536,55384.01116971634,39254.67708113225,27341.361981005248,66596.0390621375,20751.812329056153,1544.0374590689069,0.0,0.8787520212872673,2.7284435834166905,0.001494314320929203,1.0,1.0,-6.503083904289042,334350.63844526035,1557835.0433514258,4.659285385532391,1557835.0433514258,4.659285385532391,0.7589897073698441,0.0922269177352289,3.9498044290942587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498044290942587,1.2844866168705766,1.284791731790469,3.0750062921770684,6515.569342482812,15333.591995104605,6455.290556207117,0.0003179223375356922,22966.50939842535,2341.9321989084297,19295.295460547095,1967.5725615319295,0.8401492419161457,0.8401492419161457,35665.195032199816,35405.22815468563,1.0091866745038074,0.8,4304.411202244938,4273.035954225843,1.0091866745038074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.784464169942,4632.441516551485,6.22534692105792,5.146306233579872,-3.681949011549558,8.82825524512943,2.9089036414536076,3.5,0.8311153261296021,0.6,0.00023752605291167586,1.0002336016459525,0.00023747057939346427,198.7861063090286,0.0,1.1059826754728485e-05,31.34354902290053,0.13450791971395867,8.017643993287383e-05,0.00015734961297880204,0.0006215001982599397,0.09222691775389223,0.09222691775389223,0.09222691775389223,0.092199773830303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486493.06502181484,596.0543471714011,0.0,0.09222691775389223,0.0922269177352289,0.0922269177352289,0.37060309552597687,0.37060309552597687,0.5,10.260499355028994,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27341.361981005248,20751.812329056153,0.7589897073698441,1.011298057961505,0.623753289340821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504945457532576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.31785611259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75568825497385,260.75568825497385,-12.39431174502613,245.06820941115254,276.44316709878103,124475.69925804467,124681.02709523049,-205.32783718580822,0.0,nan,276.44316709878103,3.293167098781055,270.16817556125073,-2.9818244387492427,263.89318402374704,-9.256815976252938,257.61819248624687,-15.531807513753108,251.34320094866476,-21.80679905133522,245.06820941115254,-28.08179058884744,1.0,1.0,26022.012520719443,26022.012520719443,275.6409532630575,2.49095326305752,275.6409532630575,275.6409532630575,76859.45257991272,76863.68837936282,-4.235799450107152,0.0,8546.071908451686,8546.071908451686,0.8838537504167908,3969.55345123973,275.6409532630575,2.49095326305752,1.0,0.002,0.12065435718796559,0.004948383950628678,0.0001863711779655461,0.0018136288219480962,0.09318558898277304,0.09318558898277304,0.0,-8.635757040020842e-14,0.999704246050523,0.999704246050523,0.0,0.09219964126006061,2.7276475168284942e-05,0.0,0.0,0.0,1600133.9749525283,266.64691609571094,0.0,1.0,1284390.9558071184,2598.6017423552357,,,,,,,,,,,,,,,,,,,3.0,15333.591995104605,1544.0374590689069,0.37060309552597687,6.173730061729009,2.9089036414536076
3038.0,-29.837338545628604,5.145816452531978,35.038603377436814,24.397280683647864,5.035249962508278,-26.350079694835397,-39.85509092509744,1.5479911107513225,-6.503179356283113,-6.503179356421061,40.07646009001081,41537.94625001687,25808.77371908655,25808.77371908655,67346.71996910342,76868.81387086555,76863.17127011025,25808.77371908655,102671.9449891968,102671.9449891968,102671.9449891968,130013.26506463066,125401.7195447855,4611.545519845155,0.0,90713.51102333033,55383.26366311666,39255.830400237406,27341.320075433858,66597.15047567127,20751.7736003529,1544.0382719929332,0.0,0.8787517192010372,2.7284338776579267,0.001494314320929203,1.0,1.0,-6.503179356283113,334349.37866662163,1557832.6087518428,4.65929565942203,1557832.6087518428,4.65929565942203,0.7589894541704423,0.09222658835795941,3.949801101897452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949801101897452,1.2844885069473344,1.2847935510573862,3.074999177131134,6515.554266554259,15333.552547380945,6455.282288819173,0.0003179250632313253,22966.602287834772,2341.9416709921097,19295.270748771276,1967.570041632084,0.8401447679090011,0.840144767909001,35665.170997565154,35405.22815468563,1.0091858243952156,0.8,4304.408301519158,4273.035954225843,1.0091858243952156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.866963616674,4632.441516551485,6.225181354244926,5.145816452531978,-3.6820868857854876,8.827903338317466,2.909000118784955,3.5,0.8311428910814157,0.6,0.00023747057939346427,1.0002327502221509,0.000237415320924777,198.78795321547972,0.0,1.1027364688545323e-05,31.251551527337444,0.13451894707864723,8.015864618071899e-05,0.0001573119332127453,0.0006213508471453197,0.0922265883778865,0.0922265883778865,0.0922265883778865,0.09219946269969849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486496.7133810061,596.0531592521256,0.0,0.0922265883778865,0.09222658835795941,0.09222658835795941,0.37060231919783904,0.37060231919783904,0.5,10.25968558453604,1.3795897757518105e-10,1.3795897757518105e-10,1.3795897757518105e-10,1.3795897757518105e-10,1.3795897757518105e-10,1.3795897757518105e-10,27341.320075433858,20751.7736003529,0.7589894541704423,1.0112552787631053,0.6237195728845962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505079911820846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.22585861703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75446415561447,260.75446415561447,-12.395535844385506,245.0660424054464,276.4428859057708,124483.30990271641,124687.96752174247,-204.65761902604413,0.0,nan,276.4428859057708,3.292885905770845,270.16751720570585,-2.9824827942941283,263.89214850565395,-9.257851494346028,257.61677980560984,-15.53322019439014,251.34141110549993,-21.808588894500048,245.0660424054464,-28.083957594553567,1.0,1.0,26022.012520719443,26022.012520719443,275.64079730250404,2.4907973025040633,275.64079730250404,275.64079730250404,76858.9535935625,76863.17127011025,-4.217676547748852,0.0,8546.071908451686,8546.071908451686,0.8838539610529608,3969.5501074069393,275.64079730250404,2.4907973025040633,1.0,0.002,0.12068161523224084,0.004948251568819841,0.0001864132460776625,0.0018135867541651232,0.09320662303883125,0.09320662303883125,0.0,2.42785826165548e-13,0.9997044448368447,0.9997044448368447,0.0,0.09219933031359002,2.7258044369390617e-05,0.0,0.0,0.0,1600133.8630617773,266.64682064371686,0.0,1.0,1284391.2816509528,2598.6004234623524,,,,,,,,,,,,,,,,,,,3.0,15333.552547380945,1544.0382719929332,0.37060231919783904,6.173730061729009,2.909000118784955
3039.0,-29.83957049956989,5.1453281057035225,35.03857556660145,24.39699077457192,5.03507606110367,-26.35210584348616,-39.857049950491614,1.5476114042417612,-6.503274984747634,-6.503274984744951,40.07640414459946,41536.418315067,25808.60161251748,25808.60161251748,67345.01992758448,76868.3060699925,76862.659653114,25808.60161251748,102671.26126563147,102671.26126563147,102671.26126563147,130012.54134798459,125401.37417413977,4611.167173844825,0.0,90713.81177420911,55382.542199059346,39256.96619461085,27341.280082353114,66598.24627696397,20751.736245653658,1544.0391800859175,0.0,0.8787514145304252,2.7284241539826715,0.001494314320929203,1.0,1.0,-6.503274984747634,334348.116562669,1557830.192680851,4.6593060212105515,1557830.192680851,4.6593060212105515,0.758989198133684,0.09222625841998311,3.9497990777950656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497990777950656,1.2844903965390317,1.2847953701151618,3.0749930777509267,6515.541342699506,15333.513189639374,6455.272517424469,0.0003179272312750741,22966.690200568166,2341.9506355960666,19295.241541418603,1967.5670633109783,0.8401402802455734,0.8401402802455734,35665.156376077226,35405.22815468563,1.0091853072310895,0.8,4304.406536860466,4273.035954225843,1.0091853072310895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.949133418156,4632.441516551485,6.225016463537603,5.1453281057035225,-3.6822247626057196,8.827552868309242,2.9090962118914736,3.5,0.8311703462547068,0.6,0.000237415320924777,1.000232023014041,0.0002373602478846493,198.78979434847673,0.0,1.0984717888162326e-05,31.130690495052033,0.13452993179653538,8.014089941900146e-05,0.00015727442150577554,0.0006212023650242647,0.09222625844019798,0.09222625844019798,0.09222625844019798,0.09219915637517066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486500.36040701426,596.0519717836169,0.0,0.09222625844019798,0.09222625841998311,0.09222625841998311,0.3706015373119104,0.3706015373119104,0.5,10.258872522226229,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27341.280082353114,20751.736245653658,0.758989198133684,1.0112131128425648,0.6236863676909501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505213876017258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.10499758474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7532439056521,260.7532439056521,-12.396756094347893,245.0638823005554,276.4426055107419,124490.9204336905,124694.93447052276,-204.01403683222716,0.0,nan,276.4426055107419,3.2926055107419074,270.1668608686948,-2.9831391313051654,263.8911162266912,-9.258883773308753,257.61537158464955,-15.534628415350426,251.33962694257963,-21.81037305742035,245.0638823005554,-28.08611769944457,1.0,1.0,26022.012520719443,26022.012520719443,275.6406418084311,2.4906418084311213,275.6406418084311,275.6406418084311,76858.45375441897,76862.659653114,-4.205898695028736,0.0,8546.071908451686,8546.071908451686,0.8838540891936014,3969.5480731840407,275.6406418084311,2.4906418084311213,1.0,0.002,0.12070884960264311,0.0049481192541002365,0.0001864552775373417,0.0018135447225806876,0.09322763876867084,0.09322763876867084,0.0,1.1802928426285497e-13,0.9997047004721951,0.9997047004721951,0.0,0.09219902404942047,2.7234370562637155e-05,0.0,0.0,0.0,1600133.7509640364,266.64672501525234,0.0,1.0,1284391.6080970191,2598.599102132812,,,,,,,,,,,,,,,,,,,3.0,15333.513189639374,1544.0391800859175,0.3706015373119104,6.173730061729009,2.9090962118914736
