time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3040.0,-29.841795321368448,5.144841198937139,35.03854773857521,24.396700655948393,5.034901168583054,-26.354125672349806,-39.85900419121606,1.5472315187242671,-6.503370138438754,-6.503370138432655,40.07634802683819,41534.90107534443,25808.428805486215,25808.428805486215,67343.32988083064,76867.80100012098,76862.1469245436,25808.428805486215,102670.57573002981,102670.57573002981,102670.57573002981,130011.81460860958,125401.02555389555,4610.789054714032,0.0,90714.11195060011,55381.82809828791,39258.093169235784,27341.23887857977,66599.33204781555,20751.69804566148,1544.0400187099785,0.0,0.878751113081032,2.7284144786103437,0.001494314320929203,1.0,1.0,-6.503370138438754,334346.86072848213,1557827.7691693287,4.659316273450572,1557827.7691693287,4.659316273450572,0.7589889447884235,0.09222592683897887,3.949797029414971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949797029414971,1.284492286590204,1.2847971898705064,3.0749869583880876,6515.528376503953,15333.473898210563,6455.262808441686,0.00031792941222496466,22966.778109111172,2341.959599772723,19295.212520619338,1967.5641040130258,0.8401358008925386,0.8401358008925386,35665.14157921313,35405.22815468563,1.0091847838639374,0.8,4304.404751035729,4273.035954225843,1.0091847838639374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.030974082797,4632.441516551485,6.224851904584642,5.144841198937139,-3.6823621470136683,8.827203345950807,2.909191921352443,3.5,0.8311976918149837,0.6,0.0002373602478846493,1.000231285724914,0.00023730536254184783,198.79162962806546,0.0,1.0947958321132848e-05,31.02651388209049,0.1345408797548565,8.012319962042543e-05,0.00015723704826422385,0.0006210544261480098,0.09222592686825304,0.09222592686825304,0.09222592686825304,0.09219884787249606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486504.003258852,596.0507856593517,0.0,0.09222592686825304,0.09222592683897887,0.09222592683897887,0.3706007505152638,0.3706007505152638,0.5,10.25806015458378,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27341.23887857977,20751.69804566148,0.7589889447884235,1.0111712506738195,0.6236534181082192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505347421609025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.00082097178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75202736349894,260.75202736349894,-12.397972636501038,245.06172906466222,276.44232566231466,124498.48933132201,124701.8834636769,-203.3941323548819,0.0,nan,276.44232566231466,3.2923256623146813,270.1662063428221,-2.9837936571778982,263.8900870232454,-9.25991297675455,257.61396770374887,-15.536032296251108,251.33784838420013,-21.81215161579985,245.06172906466222,-28.08827093533776,1.0,1.0,26022.012520719443,26022.012520719443,275.6404866589259,2.4904866589259314,275.6404866589259,275.6404866589259,76857.95163273363,76862.1469245436,-4.195291809970513,0.0,8546.071908451686,8546.071908451686,0.8838542188711902,3969.546014562046,275.6404866589259,2.4904866589259314,1.0,0.002,0.12073606062842814,0.004947987129615873,0.00018649727310279639,0.0018135027283147618,0.09324863655139819,0.09324863655139819,0.0,1.4175583450126705e-12,0.9997049525488724,0.9997049525488724,0.0,0.09219871581433715,2.7211024641723812e-05,0.0,0.0,0.0,1600133.6394227054,266.6466298615612,0.0,1.0,1284391.9329221863,2598.5977873650227,,,,,,,,,,,,,,,,,,,3.0,15333.473898210563,1544.0400187099785,0.3706007505152638,6.173730061729009,2.909191921352443
3041.0,-29.844013020250426,5.144355740954822,35.03851988786219,24.39641497274863,5.034727411226504,-26.356138977081066,-39.86094987541435,1.5468533670798277,-6.503464638403557,-6.503464638399925,40.07629171604203,41533.3710749738,25808.254951206385,25808.254951206385,67341.6260261802,76867.29379107524,76861.63325032139,25808.254951206385,102669.88820152778,102669.88820152778,102669.88820152778,130011.08455414732,125400.67340261462,4610.41115153271,0.0,90714.40489428942,55381.09614676461,39259.23194169423,27341.19635261954,66600.42829431377,20751.658927710083,1544.0407788243945,0.0,0.8787508158991402,2.7284048697367833,0.001494314320929203,1.0,1.0,-6.503464638403557,334345.61352582177,1557825.3373247304,4.659326380558058,1557825.3373247304,4.659326380558058,0.7589886945719506,0.09222559351088142,3.9497942050563775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497942050563775,1.2844941681514586,1.284799001374819,3.0749802552553476,6515.514173370031,15333.43467526388,6455.254021897758,0.00031793191714789775,22966.868698667957,2341.9688373367007,19295.186257051544,1967.5614258744367,0.8401313435544931,0.8401313435544931,35665.12117691791,35405.22815468563,1.0091840622319912,0.8,4304.402288694838,4273.035954225843,1.0091840622319912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.112489174648,4632.441516551485,6.224687588335054,5.144355740954822,-3.6824988988488094,8.826854639803631,2.9092872513207566,3.5,0.8312249289487876,0.6,0.00023730536254184783,1.0002305493551884,0.00023725066455411683,198.79345906157155,0.0,1.0910746738198868e-05,30.92105625605559,0.13455179050159471,8.010558090949835e-05,0.00015719978163234946,0.0006209067865275818,0.09222559352852785,0.09222559352852785,0.09222559352852785,0.09219853737652844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486507.6418964751,596.0496008913389,0.0,0.09222559352852785,0.09222559351088142,0.09222559351088142,0.370599958760452,0.370599958760452,0.5,10.257248469166953,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27341.19635261954,20751.658927710083,0.7589886945719506,1.0111290235040382,0.6236201799098618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505480542795082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.89536334574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7508146056691,260.7508146056691,-12.399185394330857,245.05958268949837,276.4420465218327,124506.0187528504,124708.78017331679,-202.76142046639833,0.0,nan,276.4420465218327,3.292046521832731,270.1655537553642,-2.9844462446357625,263.8890609888811,-9.260939011118865,257.6125682224621,-15.537431777537904,251.336075455976,-21.81392454402399,245.05958268949837,-28.090417310501607,1.0,1.0,26022.012520719443,26022.012520719443,275.6403320524878,2.4903320524878154,275.6403320524878,275.6403320524878,76857.4523400483,76861.63325032139,-4.1809102730912855,0.0,8546.071908451686,8546.071908451686,0.8838543976739321,3969.5431760816596,275.6403320524878,2.4903320524878154,1.0,0.002,0.12076324870311618,0.004947855214856915,0.00018653923345064323,0.0018134607664193588,0.09326961672532161,0.09326961672532161,0.0,-1.2999800888535695e-13,0.9997052003232427,0.9997052003232427,0.0,0.09219840543572566,2.718807515575555e-05,0.0,0.0,0.0,1600133.5286475576,266.6465353615964,0.0,1.0,1284392.2555155614,2598.5964816316323,,,,,,,,,,,,,,,,,,,3.0,15333.43467526388,1544.0407788243945,0.370599958760452,6.173730061729009,2.9092872513207566
3042.0,-29.846223674193602,5.1438717333491075,35.038492020791566,24.396128975227498,5.034554845591354,-26.35814582233008,-39.862890740018315,1.5464769925325756,-6.503558852918957,-6.503558852915427,40.07623554256028,41531.856856393526,25808.08090623697,25808.08090623697,67339.93776263049,76866.79051846797,76861.12221111599,25808.08090623697,102669.20311735295,102669.20311735295,102669.20311735295,130010.35723488698,125400.32369924178,4610.033535645193,0.0,90714.70121753706,55380.37944277367,39260.357527514876,27341.15411753402,66601.5116450489,20751.620038578694,1544.0415457326274,0.0,0.8787505197386624,2.728395289914639,0.001494314320929203,1.0,1.0,-6.503558852918957,334344.37009413587,1557822.9114121213,4.65933645293178,1557822.9114121213,4.65933645293178,0.7589884446491078,0.0922252590879991,3.9497918837302706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497918837302706,1.2844960410213135,1.2848008044261328,3.0749739645672696,6515.500844156855,15333.395520852231,6455.244640008902,0.00031793419651074834,22966.95721898747,2341.9778638971998,19295.15821395792,1967.5585662747135,0.8401268844619101,0.8401268844619101,35665.10440837202,35405.22815468563,1.0091834691263284,0.8,4304.400264908995,4273.035954225843,1.0091834691263284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.193683008561,4632.441516551485,6.2245237148473285,5.1438717333491075,-3.682635293986045,8.826507027335152,2.9093822068276527,3.5,0.8312520590936151,0.6,0.00023725066455411683,1.0002298210534302,0.00023719615188462113,198.79528271303818,0.0,1.0873602184751146e-05,30.81578859158475,0.13456266410377946,8.00880094096355e-05,0.00015716265514448133,0.0006207597797151718,0.09222525910188106,0.09222525910188106,0.09222525910188106,0.09219822837497933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486511.2775324863,596.0484171018338,0.0,0.09222525910188106,0.0922252590879991,0.0922252590879991,0.37059916200420534,0.37059916200420534,0.5,10.256437545660656,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27341.15411753402,20751.620038578694,0.7589884446491078,1.0110872275920255,0.623587300506579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505613240105144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.790095681274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7496056929345,260.7496056929345,-12.400394307065483,245.0574431553469,276.44176823051964,124513.54819911982,124715.66675609245,-202.1185569726306,0.0,nan,276.44176823051964,3.291768230519665,270.1649032154926,-2.985096784507391,263.8880382004143,-9.261961799585663,257.6111731854337,-15.538826814566278,251.33430817040005,-21.815691829599928,245.0574431553469,-28.092556844653075,1.0,1.0,26022.012520719443,26022.012520719443,275.64017803983216,2.4901780398321876,275.64017803983216,275.64017803983216,76856.95688079127,76861.12221111599,-4.165330324714887,0.0,8546.071908451686,8546.071908451686,0.8838545446309909,3969.540843148922,275.64017803983216,2.4901780398321876,1.0,0.002,0.12079041121729182,0.0049477234641957385,0.00018658115440915268,0.0018134188450638867,0.09329057720457634,0.09329057720457634,0.0,-5.269604197444266e-13,0.9997054764048415,0.9997054764048415,0.0,0.09219809657312808,2.7162514871018763e-05,0.0,0.0,0.0,1600133.4182068957,266.646441147081,0.0,1.0,1284392.5771343268,2598.5951798440096,,,,,,,,,,,,,,,,,,,3.0,15333.395520852231,1544.0415457326274,0.37059916200420534,6.173730061729009,2.9093822068276527
3043.0,-29.848427263928127,5.143389175230276,35.038464142547156,24.395842768158786,5.034381366118676,-26.360146400898184,-39.86482685487715,1.5461005021627567,-6.503652907307298,-6.5036529073054385,40.076179485952764,41530.35325610204,25807.906967882955,25807.906967882955,67338.260223985,76866.28998640834,76860.61308066518,25807.906967882955,102668.52004854813,102668.52004854813,102668.52004854813,130009.6322143344,125399.97597247656,4609.656241857833,0.0,90714.99709259554,55379.6701662005,39261.47436266116,27341.11216578627,66602.58652844743,20751.581365817776,1544.0423219617974,0.0,0.8787502239993524,2.728385726400878,0.001494314320929203,1.0,1.0,-6.503652907307298,334343.1287794132,1557820.4905504985,4.659346510985991,1557820.4905504985,4.659346510985991,0.758988194773788,0.09222492369282735,3.9497895555019675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497895555019675,1.2844979140553245,1.2848026078794899,3.0749676681311033,6515.487502764171,15333.356433650895,6455.235299283175,0.00031793648095873643,22967.045666073933,2341.986882990005,19295.130293903636,1967.5557192215117,0.8401224334397387,0.8401224334397387,35665.087589964794,35405.22815468563,1.009182874257134,0.8,4304.398235105418,4273.035954225843,1.009182874257134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.274558072559,4632.441516551485,6.224360352026481,5.143389175230276,-3.6827714259680304,8.826160601198307,2.9094767907681867,3.5,0.8312790830766248,0.6,0.00023719615188462113,1.0002290907089517,0.00023714182489583362,198.79710056628846,0.0,1.0836861543841264e-05,30.711665615246144,0.1345735009653233,8.007048446144467e-05,0.00015712566742317644,0.0006206133200893381,0.092224923708853,0.092224923708853,0.092224923708853,0.0921979205251516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486514.90975495934,596.0472344236642,0.0,0.092224923708853,0.09222492369282735,0.09222492369282735,0.37059836057251977,0.37059836057251977,0.5,10.255627449053637,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27341.11216578627,20751.581365817776,0.758988194773788,1.011045722604532,0.6235546608743718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505745518182942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.68597270493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74840048530785,260.74840048530785,-12.401599514692123,245.05531043028628,276.44149054034233,124521.03721492992,124722.53631217084,-201.49909724090543,0.0,nan,276.44149054034233,3.291490540342352,270.1642545182788,-2.9857454817211533,263.8870184962987,-9.262981503701269,257.6097824743355,-15.540217525664502,251.33254645230568,-21.8174535476943,245.05531043028628,-28.094689569713694,1.0,1.0,26022.012520719443,26022.012520719443,275.6400244106508,2.4900244106508467,275.6400244106508,275.6400244106508,76856.45924498477,76860.61308066518,-4.15383568040852,0.0,8546.071908451686,8546.071908451686,0.8838546920249962,3969.5385032794775,275.6400244106508,2.4900244106508467,1.0,0.002,0.12081754601947248,0.004947591862472319,0.0001866230326070207,0.0018133769671631705,0.09331151630351035,0.09331151630351035,0.0,-2.298087935226345e-13,0.9997057758150918,0.9997057758150918,0.0,0.0921977888898256,2.713480300174394e-05,0.0,0.0,0.0,1600133.3079538117,266.6463470926927,0.0,1.0,1284392.8982063052,2598.5938802705346,,,,,,,,,,,,,,,,,,,3.0,15333.356433650895,1544.0423219617974,0.37059836057251977,6.173730061729009,2.9094767907681867
3044.0,-29.85062388381933,5.142908076633565,35.038436249843095,24.395556246768706,5.034211189922372,-26.362140376572835,-39.86675434336064,1.545727681348416,-6.503746192599635,-6.503746192586205,40.07612331215785,41528.85499952053,25807.73182511109,25807.73182511109,67336.58682463162,76865.79456466099,76860.10432438475,25807.73182511109,102667.83614949584,102667.83614949584,102667.83614949584,130008.90517893768,125399.62593765486,4609.279241282832,0.0,90715.3001761962,55378.96835642963,39262.59091085174,27341.069029441853,66603.65994029358,20751.5418835837,1544.0430230864722,0.0,0.878749932863547,2.7283762411155035,0.001494314320929203,1.0,1.0,-6.503746192599635,334341.8976186784,1557818.0646302789,4.659356412479874,1557818.0646302789,4.659356412479874,0.7589879481756068,0.09222458674216752,3.949788239349319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949788239349319,1.284499769552007,1.2848043940296743,3.07496220161011,6515.4759198621505,15333.31741428074,6455.224726815742,0.0003179383095289239,22967.1300533166,2341.9954880939567,19295.09869209097,1967.5524967334381,0.840117970651916,0.840117970651916,35665.07808248084,35405.22815468563,1.0091825379762527,0.8,4304.397087652827,4273.035954225843,1.0091825379762527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.355116216485,4632.441516551485,6.224197180838777,5.142908076633565,-3.6829068296411522,8.825814906274717,2.9095710052912542,3.5,0.8313060015117869,0.6,0.00023714182489583362,1.0002283701372117,0.0002370876811495583,198.7989126988911,0.0,1.080004785345441e-05,30.607335616689795,0.13458430101317675,8.005304111728254e-05,0.00015708878377855106,0.000620467430702209,0.09222458676041188,0.09222458676041188,0.09222458676041188,0.09219761131705785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486518.5374045218,596.0460532220101,0.0,0.09222458676041188,0.09222458674216752,0.09222458674216752,0.37059755473322553,0.37059755473322553,0.5,10.254818185189865,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27341.069029441853,20751.5418835837,0.7589879481756068,1.0110043034421092,0.6235221163033503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505877375853475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.58164270638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74719924305845,260.74719924305845,-12.40280075694153,245.0531845101857,276.44121397595916,124528.56681415292,124729.40293823018,-200.83612407726292,0.0,nan,276.44121397595916,3.291213975959181,270.16360808272,-2.9863919172800024,263.8860021896531,-9.263997810346893,257.60839629649615,-15.541603703503824,251.3307904033365,-21.819209596663484,245.0531845101857,-28.096815489814276,1.0,1.0,26022.012520719443,26022.012520719443,275.6398715943614,2.489871594361432,275.6398715943614,275.6398715943614,76855.97177656389,76860.10432438475,-4.132547820860054,0.0,8546.071908451686,8546.071908451686,0.8838547753471501,3969.5371805460654,275.6398715943614,2.489871594361432,1.0,0.002,0.12084465280335764,0.004947460520597869,0.00018666486780483132,0.001813335132216091,0.09333243390241566,0.09333243390241566,0.0,2.092249984375627e-14,0.9997060785529954,0.9997060785529954,0.0,0.09219747995818287,2.71067839846568e-05,0.0,0.0,0.0,1600133.198602159,266.64625380740034,0.0,1.0,1284393.2166526574,2598.5925913254696,,,,,,,,,,,,,,,,,,,3.0,15333.31741428074,1544.0430230864722,0.37059755473322553,6.173730061729009,2.9095710052912542
3045.0,-29.85280749633083,5.142428186320124,35.03840821150426,24.395081272255652,5.033841344413432,-26.364142612255947,-39.86869052806867,1.545176460570619,-6.503853094938279,-6.503853094939571,40.07606332435569,41527.50258458698,25807.586840244127,25807.586840244127,67335.08942483111,76865.44591598056,76859.50090816487,25807.586840244127,102667.087748409,102667.087748409,102667.087748409,130008.10878483682,125399.2068454451,4608.901939391721,0.0,90715.68397447874,55378.34466983792,39263.7103384898,27341.021036427817,66604.73137491761,20751.498066304906,1544.0438185252694,0.0,0.878749582572064,2.72836537127548,0.001494314320929203,1.0,1.0,-6.503853094938279,334340.486747254,1557815.474001714,4.659368325856841,1557815.474001714,4.659368325856841,0.7589876778433637,0.09222424967484871,3.9497921642878744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497921642878744,1.2845024588911909,1.2848070144552501,3.074958819228277,6515.4687530009205,15333.27846108679,6455.211010845283,0.000317938990277627,22967.204399939426,2342.0030693396243,19295.0576941374,1967.5483161056425,0.8401134660598173,0.8401134660598173,35665.10643503397,35405.22815468563,1.0091835408096232,0.8,4304.400509505622,4273.035954225843,1.0091835408096232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.435362106701,4632.441516551485,6.224041757914185,5.142428186320124,-3.6830524645784046,8.825480650898529,2.909664855839963,3.5,0.8313328159542752,0.6,0.0002370876811495583,1.000227021750626,0.0002370338693055909,198.8007141297002,0.0,1.0763717888976172e-05,30.50437649735847,0.13459506473106572,8.003552261099138e-05,0.00015705215853856693,0.0006203233851801287,0.09222424966664972,0.09222424966664972,0.09222424966664972,0.09219725474692508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486522.14943943813,596.0448769029687,0.0,0.09222424966664972,0.09222424967484871,0.09222424967484871,0.3705967445176294,0.3705967445176294,0.5,10.25400833758397,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27341.021036427817,20751.498066304906,0.7589876778433637,1.0109655580742802,0.6234917809491481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450600881874157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.47868358705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74598427595816,260.74598427595816,-12.404015724041813,245.05106458936228,276.44090396257445,124534.0231665763,124737.15395647018,-203.13078989387407,0.0,nan,276.44090396257445,3.2909039625744754,270.16293608786515,-2.987063912134829,263.88496821327004,-9.265031786729935,257.6070003386661,-15.542999661333852,251.32903246401085,-21.820967535989126,245.05106458936228,-28.098935410637694,1.0,1.0,26022.012520719443,26022.012520719443,275.6396940845727,2.4896940845727045,275.6396940845727,275.6396940845727,76854.98288845179,76859.50090816487,-4.518019713083049,0.0,8546.071908451686,8546.071908451686,0.8838545268696266,3969.5411251093137,275.6396940845727,2.4896940845727045,1.0,0.002,0.12087178166325203,0.0049473265890626755,0.00018670673186093947,0.0018132932680021455,0.09335336593046974,0.09335336593046974,0.0,-1.3691521874581447e-13,0.9997058381090266,0.9997058381090266,0.0,0.09219712081517076,2.712885967795842e-05,0.0,0.0,0.0,1600133.0732880686,266.6461469050617,0.0,1.0,1284393.5815830769,2598.5911142324044,,,,,,,,,,,,,,,,,,,4.0,15333.27846108679,1544.0438185252694,0.3705967445176294,6.173730061729009,2.909664855839963
3046.0,-29.85498865999306,5.141950486638495,35.03837921335553,24.394937557540857,5.0338146841533185,-26.366108325612824,-39.87059105476362,1.5449343491911054,-6.5039060600215635,-6.503906059945066,40.075979547739315,41525.904651165656,25807.32395920797,25807.32395920797,67333.22861037363,76864.84519680966,76858.72600975739,25807.32395920797,102666.04996896535,102666.04996896535,102666.04996896535,130006.88054793811,125398.36224443222,4608.5183035058935,0.0,90715.91408811156,55377.57676160666,39264.81925167211,27340.830578972767,66605.64983064488,20751.354372681348,1544.0365450036702,0.0,0.8787496143179815,2.7283599857934067,0.001494314320929203,1.0,1.0,-6.5039060600215635,334339.7877285207,1557811.856037456,4.659367246181235,1557811.856037456,4.659367246181235,0.7589877093434301,0.0922238465446519,3.949785564636594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949785564636594,1.2845037021248253,1.284808188858544,3.0749507051656297,6515.451560275833,15333.239695253347,6455.204594682831,0.00031794228679042944,22967.30103535583,2342.01292340971,19295.03851579846,1967.5463604593272,0.8401090962362406,0.8401090962362406,35665.05876117268,35405.22815468563,1.0091818545792672,0.8,4304.394755775623,4273.035954225843,1.0091818545792672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.51523303268,4632.441516551485,6.223858471233206,5.141950486638495,-3.683156940918211,8.825107427556706,2.9097582690564643,3.5,0.831359505444704,0.6,0.0002370338693055909,1.0002267711761144,0.00023698012904301209,198.80251356895974,0.0,1.0697833009354915e-05,30.31765874851183,0.13460576256407508,8.0018330183474e-05,0.0001570155391221169,0.0006201777098481697,0.0922238465609846,0.0922238465609846,0.0922238465609846,0.09219664177836183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486525.6768335194,596.0437269128006,0.0,0.0922238465609846,0.0922238465446519,0.0922238465446519,0.37059592425423044,0.37059592425423044,0.5,10.253192196324152,-7.651124178664759e-11,-7.651124178664759e-11,-7.651124178664759e-11,-7.651124178664759e-11,-7.651124178664759e-11,-7.651124178664759e-11,27340.830578972767,20751.354372681348,0.7589877093434301,1.0109236796214545,0.6234591923770981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506139485537977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.2919658382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74478950071017,260.74478950071017,-12.405210499289808,245.04895311987792,276.4406258815597,124543.19999342535,124742.95490199771,-199.75490857234792,0.0,nan,276.4406258815597,3.29062588155972,270.16229132916845,-2.9877086708315232,263.8839567768691,-9.26604322313085,257.60562222456645,-15.544377775433531,251.32728767221928,-21.822712327780692,245.04895311987792,-28.101046880122055,1.0,1.0,26022.012520719443,26022.012520719443,275.639550446517,2.4895504465170006,275.639550446517,275.639550446517,76854.89053362899,76858.72600975739,-3.835476128399023,0.0,8546.071908451686,8546.071908451686,0.8838549446761471,3969.5344924597766,275.639550446517,2.4895504465170006,1.0,0.002,0.12089911124822164,0.004947201704728487,0.00018674892665611546,0.0018132510745688488,0.09337446332805772,0.09337446332805772,0.0,1.2249641405392975e-12,0.9997036603369422,0.9997036603369422,0.0,0.09219651696104098,2.7329583610932173e-05,0.0,0.0,0.0,1600133.0112007672,266.6460939399784,0.0,1.0,1284393.7623888648,2598.590382403004,,,,,,,,,,,,,,,,,,,3.0,15333.239695253347,1544.0365450036702,0.37059592425423044,6.173730061729009,2.9097582690564643
3047.0,-29.85716400536584,5.141473819169668,35.03835100944946,24.39469095496463,5.033677604033184,-26.368079844411888,-39.87249612165613,1.5445934421083285,-6.504021202294268,-6.504021202311701,40.07594447268667,41524.37706632875,25807.20009061909,25807.20009061909,67331.57715694784,76864.32381925678,76858.45291278696,25807.20009061909,102665.65300340606,102665.65300340606,102665.65300340606,130006.54984135843,125398.40657575072,4608.143265607707,0.0,90716.18633604416,55376.8410656105,39265.93918937074,27340.89683795237,66606.83602732311,20751.392667832024,1544.0429929675217,0.0,0.8787491248467588,2.7283482781726285,0.001494314320929203,1.0,1.0,-6.504021202294268,334338.2681161568,1557810.341292704,4.659383893056133,1557810.341292704,4.659383893056133,0.7589872706379792,0.09222354058525196,3.949781514862195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949781514862195,1.284505407193476,1.2848098252981233,3.07494347064844,6515.436231202026,15333.200905691436,6455.196826795088,0.00031794509726449505,22967.39351143811,2342.022353345751,19295.015297062168,1967.543992807143,0.8401047026713309,0.8401047026713309,35665.02950683382,35405.22815468563,1.0091808198499708,0.8,4304.391225086843,4273.035954225843,1.0091808198499708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.594984106409,4632.441516551485,6.223708895982409,5.141473819169668,-3.683308365844393,8.82478218501406,2.909851543296373,3.5,0.8313861552275351,0.6,0.00023698012904301209,1.000226170225309,0.0002369265433133292,198.80430823675215,0.0,1.0683699280525936e-05,30.277603761010504,0.13461644626335562,8.000110011107005e-05,0.00015697902893194204,0.0006200328666964023,0.09222354060845456,0.09222354060845456,0.09222354060845456,0.09219657981607347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486529.40434228047,596.0425142938541,0.0,0.09222354060845456,0.09222354058525196,0.09222354058525196,0.37059507104344186,0.37059507104344186,0.5,10.252383373934235,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,27340.89683795237,20751.392667832024,0.7589872706379792,1.0108808820963577,0.6234251548789203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506270008038555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.2519108507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74360173681737,260.74360173681737,-12.40639826318261,245.04684856628432,276.44035490736167,124550.94017174804,124749.5228475131,-198.5826757650734,0.0,nan,276.44035490736167,3.2903549073616887,270.1616536391248,-2.988346360875198,263.88295237092063,-9.267047629079343,257.6042511027151,-15.545748897284852,251.32554983449768,-21.8244501655023,245.04684856628432,-28.103151433715652,1.0,1.0,26022.012520719443,26022.012520719443,275.63940334830284,2.489403348302858,275.63940334830284,275.63940334830284,76854.48491642094,76858.45291278696,-3.9679963660164503,0.0,8546.071908451686,8546.071908451686,0.883855201056633,3969.530422436506,275.63940334830284,2.489403348302858,1.0,0.002,0.12092620727890303,0.004947066402506094,0.00018679073680617997,0.0018132092641568235,0.09339536840308998,0.09339536840308998,0.0,9.630035484320398e-13,0.9997061918326108,0.9997061918326108,0.0,0.09219644455580246,2.7096029449498242e-05,0.0,0.0,0.0,1600132.8762273134,266.6459787977057,0.0,1.0,1284394.1554474193,2598.5887914604386,,,,,,,,,,,,,,,,,,,3.0,15333.200905691436,1544.0429929675217,0.37059507104344186,6.173730061729009,2.909851543296373
3048.0,-29.85933265960381,5.140998528141653,35.038323010253514,24.394417006429308,5.033517452867369,-26.370047648405887,-39.87440062975509,1.5442324407910963,-6.504117939857906,-6.504117939897293,40.0758939727028,41522.898787757375,25807.03491753539,25807.03491753539,67329.93370529276,76863.82881773711,76858.01537947737,25807.03491753539,102665.05029701276,102665.05029701276,102665.05029701276,130005.92964308316,125398.16177163197,4607.767871451191,0.0,90716.48090027903,55376.15037816039,39267.03391346515,27340.879346070404,66607.91325953556,20751.371557136874,1544.0449936747239,0.0,0.8787487934891257,2.7283384419660055,0.001494314320929203,1.0,1.0,-6.504117939857906,334336.99140768085,1557808.1604124182,4.659395162507974,1557808.1604124182,4.659395162507974,0.758986984086135,0.09222320786297362,3.949779676604187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949779676604187,1.2845072059106801,1.2848115556067703,3.0749377336531967,6515.424075197526,15333.162159983802,6455.186798379465,0.0003179470828424791,22967.478778024473,2342.0310481178053,19294.985321456767,1967.5409361460609,0.8401002786565503,0.8401002786565503,35665.01622781493,35405.22815468563,1.009180350169631,0.8,4304.389622449942,4273.035954225843,1.009180350169631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.6743196686775,4632.441516551485,6.223549989235082,5.140998528141653,-3.6834457816520363,8.824444309793689,2.909944332754341,3.5,0.8314126665012402,0.6,0.0002369265433133292,1.0002254784804778,0.0002368731335191173,198.8060974127322,0.0,1.0653073920965814e-05,30.19081149201712,0.13462709933727657,7.998387852090793e-05,0.00015694266479242128,0.0006198889477892091,0.09222320788732638,0.09222320788732638,0.09222320788732638,0.09219633212893413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486533.0450173068,596.0413291253296,0.0,0.09222320788732638,0.09222320786297362,0.09222320786297362,0.37059423940506253,0.37059423940506253,0.5,10.251577102632115,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,27340.879346070404,20751.371557136874,0.758986984086135,1.010839859866858,0.6233928786503903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506400184600772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.1651185817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74241822040887,260.74241822040887,-12.407581779591112,245.0447506171408,276.4400858236977,124558.41275762588,124756.28529393415,-197.87253630827706,0.0,nan,276.4400858236977,3.290085823697723,270.16101878236515,-2.98898121763483,263.88195174107506,-9.268048258924921,257.602884699729,-15.547115300271003,251.32381765844553,-21.826182341554443,245.0447506171408,-28.10524938285917,1.0,1.0,26022.012520719443,26022.012520719443,275.6392554137095,2.489255413709543,275.6392554137095,275.6392554137095,76854.01714849709,76858.01537947737,-3.9982309802726377,0.0,8546.071908451686,8546.071908451686,0.8838553174318631,3969.528574987208,275.6392554137095,2.489255413709543,1.0,0.002,0.1209532145231802,0.004946934850205129,0.0001868324168589211,0.0018131675841374134,0.09341620842946055,0.09341620842946055,0.0,9.963345252994582e-13,0.9997071534998907,0.9997071534998907,0.0,0.0921962006193221,2.7007243651524355e-05,0.0,0.0,0.0,1600132.7628283014,266.64588206014207,0.0,1.0,1284394.485678044,2598.587454821089,,,,,,,,,,,,,,,,,,,3.0,15333.162159983802,1544.0449936747239,0.37059423940506253,6.173730061729009,2.909944332754341
3049.0,-29.861494400974475,5.140524691914862,35.038295079387716,24.394143127743178,5.033351944575974,-26.372009766481664,-39.876296651177086,1.5438673089164356,-6.504210244245371,-6.5042102442421745,40.07583994625882,41521.4040730576,25806.86034101338,25806.86034101338,67328.26441407099,76863.33395369316,76857.53876707115,25806.86034101338,102664.39910808453,102664.39910808453,102664.39910808453,130005.24302059023,125397.85019632446,4607.392824265776,0.0,90716.76691470967,55375.43450552417,39268.147121317226,27340.8439125057,66608.99103382292,20751.337719299274,1544.0460359509507,0.0,0.8787484994984547,2.7283290565477087,0.001494314320929203,1.0,1.0,-6.504210244245371,334335.77321028634,1557805.8272418475,4.659405161116392,1557805.8272418475,4.659405161116392,0.7589867300989789,0.09222286843585017,3.9497767488339512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497767488339512,1.2845090235845031,1.2848133051023367,3.074931103101052,6515.410025853175,15333.123475810387,6455.178161049235,0.00031794956309779066,22967.56821546711,2342.0401681988355,19294.959503898703,1967.538303487807,0.8400958831551374,0.8400958831551374,35664.99507848727,35405.22815468563,1.0091796021157056,0.8,4304.38706995015,4273.035954225843,1.0091796021157056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.753329990237,4632.441516551485,6.223389309022182,5.140524691914862,-3.683579698808127,8.82410439072299,2.9100367429928387,3.5,0.8314390694265253,0.6,0.0002368731335191173,1.0002247636421007,0.00023681990501474428,198.8078809137016,0.0,1.061819275088591e-05,30.091958256010667,0.13463771753002746,7.996673707618261e-05,0.0001569063964429347,0.0006197452364136257,0.09222286845980249,0.09222286845980249,0.09222286845980249,0.09219604636607848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486536.6608996792,596.0401518350687,0.0,0.09222286845980249,0.09222286843585017,0.09222286843585017,0.37059341029226006,0.37059341029226006,0.5,10.250772440883257,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27340.8439125057,20751.337719299274,0.7589867300989789,1.0107984428090622,0.6233603516374199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506529962972847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.0662653457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7412383206553,260.7412383206553,-12.40876167934465,245.04265921697,276.4398174243553,124565.75437849697,124763.02224587054,-197.2678673735612,0.0,nan,276.4398174243553,3.2898174243553058,270.16038578286924,-2.989614217130736,263.8809541414262,-9.269045858573804,257.6015224998785,-15.548477500121464,251.32209085843292,-21.827909141567062,245.04265921697,-28.10734078302997,1.0,1.0,26022.012520719443,26022.012520719443,275.6391073396015,2.489107339601503,275.6391073396015,275.6391073396015,76853.53491349723,76857.53876707115,-4.0038535739149665,0.0,8546.071908451686,8546.071908451686,0.8838555027812003,3969.525632578121,275.6391073396015,2.489107339601503,1.0,0.002,0.12098016707117232,0.004946804341318515,0.00018687401411040543,0.00181312598668077,0.09343700705520272,0.09343700705520272,0.0,7.911752850087161e-13,0.999707745507525,0.999707745507525,0.0,0.09219591588824086,2.6952547609312936e-05,0.0,0.0,0.0,1600132.6546258833,266.6457897557546,0.0,1.0,1284394.8007750777,2598.5861794372977,,,,,,,,,,,,,,,,,,,3.0,15333.123475810387,1544.0460359509507,0.37059341029226006,6.173730061729009,2.9100367429928387
3050.0,-29.86364392403289,5.140052179521208,35.03826709258706,24.39375246120619,5.033064457219079,-26.373973085912272,-39.8781965841539,1.5433936191173292,-6.504309499260785,-6.50430949921793,40.07578247071594,41520.01667409628,25806.70148829041,25806.70148829041,67326.71816238669,76862.93286435607,76856.99160788764,25806.70148829041,102663.69309617806,102663.69309617806,102663.69309617806,130004.49281262088,125397.47497740327,4607.017835217609,0.0,90717.1066117967,55374.78439830644,39269.24690387807,27340.79971644282,66610.04662032089,20751.297121260228,1544.046827162534,0.0,0.878748181017527,2.7283189644249606,0.001494314320929203,1.0,1.0,-6.504309499260785,334334.4632851041,1557803.3451220246,4.659415992642093,1557803.3451220246,4.659415992642093,0.7589864721030947,0.0922225270299732,3.949777580690773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949777580690773,1.2845113485233537,1.284815562215754,3.0749261851453094,6515.399605295095,15333.084857836275,6455.1669463157,0.0003179511004760853,22967.64938240681,2342.0484449232727,19294.925982309676,1967.5348852370257,0.8400914547698366,0.8400914547698366,35665.001087569945,35405.22815468563,1.0091798146575754,0.8,4304.387795182769,4273.035954225843,1.0091798146575754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.832037255484,4632.441516551485,6.2232328814962505,5.140052179521208,-3.6837187611621527,8.82377094068336,2.9101287999446592,3.5,0.8314653714127598,0.6,0.00023681990501474428,1.0002234970648798,0.00023676698828780155,198.80965436213802,0.0,1.0582246158606565e-05,29.990085613491004,0.13464829977618606,7.994956367471108e-05,0.0001568703413400332,0.0006196029573001721,0.09222252702843482,0.09222252702843482,0.09222252702843482,0.09219571916128107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486540.25806442497,596.038980453392,0.0,0.09222252702843482,0.0922225270299732,0.0922225270299732,0.3705925799542254,0.3705925799542254,0.5,10.2499682054073,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,27340.79971644282,20751.297121260228,0.7589864721030947,1.0107592109363148,0.6233296444117735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506659329864915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.96439270318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7400514017344,260.7400514017344,-12.4099485982656,245.04057417661684,276.4395286268639,124571.84612469285,124770.2875304559,-198.4414057630694,0.0,nan,276.4395286268639,3.2895286268638984,270.15973773680685,-2.990262263193131,263.8799468467856,-9.270053153214405,257.6001559566785,-15.549844043321457,251.3203650666547,-21.82963493334529,245.04057417661684,-28.109425823383134,1.0,1.0,26022.012520719443,26022.012520719443,275.638944059985,2.4889440599850445,275.638944059985,275.638944059985,76852.74873616395,76856.99160788764,-4.242871723690769,0.0,8546.071908451686,8546.071908451686,0.8838554501185623,3969.5264685942266,275.638944059985,2.4889440599850445,1.0,0.002,0.12100710665209159,0.0049466726128754995,0.00018691558864592005,0.0018130844115740068,0.09345779432296002,0.09345779432296002,0.0,2.1992694124173262e-13,0.9997078850348332,0.9997078850348332,0.0,0.09219558744970224,2.6939580270953955e-05,0.0,0.0,0.0,1600132.5382755604,266.6456905007392,0.0,1.0,1284395.1395991023,2598.584808017375,,,,,,,,,,,,,,,,,,,3.0,15333.084857836275,1544.046827162534,0.3705925799542254,6.173730061729009,2.9101287999446592
3051.0,-29.865793384281382,5.139581589376496,35.0382385491276,24.393562995269917,5.032987023287576,-26.375915343490586,-39.880074409861095,1.543108981963662,-6.5043757262829445,-6.504375726235928,40.075710431939314,41518.475685527636,25806.470813705404,25806.470813705404,67324.94649923305,76862.3783153357,76856.33883482411,25806.470813705404,102662.80964852951,102662.80964852951,102662.80964852951,130003.4778941794,125396.83857371921,4606.639320460197,0.0,90717.35487924356,55374.04608370665,39270.343106152126,27340.6682456499,66611.01135180202,20751.195338931535,1544.0426753254183,0.0,0.8787480964625193,2.7283122305626084,0.001494314320929203,1.0,1.0,-6.5043757262829445,334333.5892514713,1557800.2340834655,4.659418868355926,1557800.2340834655,4.659418868355926,0.7589863990333594,0.0922221453156861,3.949772325438409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949772325438409,1.2845127887828836,1.2848169348406326,3.0749186461436038,6515.383631055137,15333.046412577638,6455.159808554736,0.0003179540889094308,22967.742797472332,2342.0579706089575,19294.904647064493,1967.5327096474834,0.8400871090035001,0.8400871090035001,35664.9631252083,35405.22815468563,1.0091784719251056,0.8,4304.383213527892,4273.035954225843,1.0091784719251056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.910409770251,4632.441516551485,6.223059642886075,5.139581589376496,-3.6838325495192366,8.823414138895732,2.910220466525765,3.5,0.8314915618645042,0.6,0.00023676698828780155,1.0002234944666601,0.00023671408399984707,198.81142778661274,0.0,1.0520356193460744e-05,29.81468945226775,0.1346588201323795,7.99325934500088e-05,0.00015683439483779273,0.0006194601524071942,0.09222214532485656,0.09222214532485656,0.09222214532485656,0.09219523483106389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486543.799690452,596.0378263982444,0.0,0.09222214532485656,0.0922221453156861,0.0922221453156861,0.3705917436618969,0.3705917436618969,0.5,10.249160890012014,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,27340.6682456499,20751.195338931535,0.7589863990333594,1.0107179748954782,0.6232974825475974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506787967749677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.78899654195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73887784131074,260.73887784131074,-12.411122158689238,245.03849626015247,276.4392594224858,124580.19941244334,124776.40740262749,-196.2079901841311,0.0,nan,276.4392594224858,3.289259422485827,270.1591067899982,-2.9908932100017864,263.87895415754633,-9.271045842453645,257.5988015250601,-15.551198474939895,251.31864889262155,-21.831351107378424,245.03849626015247,-28.111503739847507,1.0,1.0,26022.012520719443,26022.012520719443,275.63880145014804,2.4888014501480598,275.63880145014804,275.63880145014804,76852.51101671802,76856.33883482411,-3.827818106088671,0.0,8546.071908451686,8546.071908451686,0.8838557828145531,3969.5211870656008,275.63880145014804,2.4888014501480598,1.0,0.002,0.12103414323571934,0.00494654653122287,0.00018695732569327627,0.001813042674198882,0.09347866284663814,0.09347866284663814,0.0,-1.0784168696931218e-13,0.9997068319735776,0.9997068319735776,0.0,0.09219510873135145,2.703658433464225e-05,0.0,0.0,0.0,1600132.460641769,266.64562427371703,0.0,1.0,1284395.365676302,2598.5838929506886,,,,,,,,,,,,,,,,,,,3.0,15333.046412577638,1544.0426753254183,0.3705917436618969,6.173730061729009,2.910220466525765
3052.0,-29.86793426201187,5.139112210558487,35.03821052035403,24.393311014305823,5.032842086090401,-26.37785662730137,-39.88195206094531,1.5427644504353237,-6.5044799380816585,-6.504479938065478,40.07566819847743,41516.98740623491,25806.325452617548,25806.325452617548,67323.31285885246,76861.87466211448,76855.99280096956,25806.325452617548,102662.3182535871,102662.3182535871,102662.3182535871,130003.01192156212,125396.74551320092,4606.266408361204,0.0,90717.62942767888,55373.33351137167,39271.43990700802,27340.693667975018,66612.13357498303,20751.204783701884,1544.0469084177776,0.0,0.8787476932846114,2.728301634492882,0.001494314320929203,1.0,1.0,-6.5044799380816585,334332.2139159552,1557798.4102079635,4.659432580432003,1557798.4102079635,4.659432580432003,0.7589860387488412,0.09222182315508809,3.9497686650649713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497686650649713,1.284514509096922,1.2848185876021425,3.074911678375557,6515.368867190754,15333.007896926525,6455.1517662090755,0.00031795675995246005,22967.833592397652,2342.067229114698,19294.88060795512,1967.5302583405264,0.8400827413840948,0.8400827413840948,35664.9366837661,35405.22815468563,1.0091775366889026,0.8,4304.38002232594,4273.035954225843,1.0091775366889026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.988603772303,4632.441516551485,6.222907251093687,5.139112210558487,-3.6839749468942995,8.823087157452786,2.9103119254646455,3.5,0.8315176929898987,0.6,0.00023671408399984707,1.000222605892417,0.00023666140177730374,198.81319415772555,0.0,1.0517977024262892e-05,29.807946886761034,0.13466933810940376,7.991562813296996e-05,0.0001567984558668771,0.000619317627713564,0.09222182317438421,0.09222182317438421,0.09222182317438421,0.09219508722644998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486547.46013645554,596.0366351983629,0.0,0.09222182317438421,0.09222182315508809,0.09222182315508809,0.370590887361173,0.370590887361173,0.5,10.24835881193648,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27340.693667975018,20751.204783701884,0.7589860387488412,1.010676422532974,0.623264639309303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506916604052726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.782253976446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73770985417576,260.73770985417576,-12.412290145824215,245.03642504110843,276.43899466725424,124587.68039579685,124782.9565905738,-195.27619477695498,0.0,nan,276.43899466725424,3.288994667254258,270.1584807420112,-2.9915192579887844,263.8779668167921,-9.272033183207895,257.59745289154785,-15.552547108452131,251.31693896634076,-21.83306103365922,245.03642504110843,-28.113574958891547,1.0,1.0,26022.012520719443,26022.012520719443,275.6386567479203,2.488656747920345,275.6386567479203,275.6386567479203,76852.08355876063,76855.99280096956,-3.9092422089306638,0.0,8546.071908451686,8546.071908451686,0.883856014542979,3969.517508390296,275.6386567479203,2.488656747920345,1.0,0.002,0.12106101148588866,0.004946414199620149,0.00018699878811029538,0.0018130012123333994,0.09349939405514769,0.09349939405514769,0.0,4.436945602592779e-13,0.9997086562701507,0.9997086562701507,0.0,0.09219495490515658,2.6868249931505126e-05,0.0,0.0,0.0,1600132.3384806782,266.6455200619183,0.0,1.0,1284395.7214208138,2598.582453045448,,,,,,,,,,,,,,,,,,,3.0,15333.007896926525,1544.0469084177776,0.370590887361173,6.173730061729009,2.9103119254646455
