time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3053.0,-29.87006858668571,5.1386442508231385,35.03818264267747,24.393040628079348,5.032681865440938,-26.379793541424814,-39.883825241681166,1.5424068193002478,-6.504572876565192,-6.504572876560079,40.07561650150424,41515.52532868221,25806.155162492916,25806.155162492916,67321.68049117512,76861.38939236962,76855.54526457448,25806.155162492916,102661.7004270674,102661.7004270674,102661.7004270674,130002.36805398663,125396.47444329903,4605.893610687611,0.0,90717.91924078342,55372.644585976166,39272.52739423028,27340.667626919232,66613.19502114951,20751.177724726593,1544.0484091712442,0.0,0.8787473870141836,2.728292184701119,0.001494314320929203,1.0,1.0,-6.504572876565192,334330.98736379715,1557796.1776490908,4.659442996691176,1557796.1776490908,4.659442996691176,0.758985771960275,0.09222148469945417,3.9497665858688316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497665858688316,1.2845162902131941,1.2848203014653556,3.0749057960279194,6515.356403201973,15332.969481563183,6455.142118547417,0.0003179588351379101,22967.919057634175,2342.075944143431,19294.851770448804,1967.5273177332529,0.8400783598214353,0.8400783598214353,35664.92166427329,35405.22815468563,1.00917700544816,0.8,4304.378209632276,4273.035954225843,1.00917700544816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.066438654192,4632.441516551485,6.222749392668891,5.1386442508231385,-3.684108692735798,8.822752943558937,2.910402965503507,3.5,0.8315437044295734,0.6,0.00023666140177730374,1.0002219283219458,0.00023660889156304173,198.8149551496294,0.0,1.0473920939167353e-05,29.683091941600278,0.13467981203034293,7.989870652422506e-05,0.0001567626952530787,0.0006191760556213487,0.09222148471800479,0.09222148471800479,0.09222148471800479,0.09219482537498253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486551.06377931114,596.0354619852875,0.0,0.09222148471800479,0.09222148469945417,0.09222148469945417,0.3705900443708893,0.3705900443708893,0.5,10.247559031768143,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27340.667626919232,20751.177724726593,0.758985771960275,1.0106358127665347,0.6232327591478106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507044728891743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.65739903129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7365456332887,260.7365456332887,-12.413454366711278,245.0343602947026,276.4387309718748,124594.98221519437,124789.62872553295,-194.64651033858166,0.0,nan,276.4387309718748,3.288730971874827,270.1578568364652,-2.992143163534763,263.8769827009735,-9.273017299026492,257.5961085655615,-15.55389143443847,251.3152344301546,-21.834765569845388,245.0343602947026,-28.115639705297383,1.0,1.0,26022.012520719443,26022.012520719443,275.6385114419287,2.488511441928722,275.6385114419287,275.6385114419287,76851.61570670456,76855.54526457448,-3.929557869923883,0.0,8546.071908451686,8546.071908451686,0.8838561461712959,3969.5154187981757,275.6385114419287,2.488511441928722,1.0,0.002,0.12108780074019468,0.004946284266414315,0.00018704013282142473,0.001812959867523708,0.09352006641071237,0.09352006641071237,0.0,3.4513277652470364e-13,0.9997095117858827,0.9997095117858827,0.0,0.09219469544506058,2.6789254393586394e-05,0.0,0.0,0.0,1600132.2295344705,266.6454271234348,0.0,1.0,1284396.038681798,2598.5811689064526,,,,,,,,,,,,,,,,,,,3.0,15332.969481563183,1544.0484091712442,0.3705900443708893,6.173730061729009,2.910402965503507
3054.0,-29.87219602471921,5.138177759890829,35.03815482419448,24.392770206928276,5.032518167391451,-26.381724605513725,-39.88568993574006,1.5420467471551225,-6.504662836027137,-6.504662836095745,40.07556245444147,41514.05138264665,25805.97890603995,25805.97890603995,67320.0302886866,76860.9053377205,76855.07137698687,25805.97890603995,102661.05028302682,102661.05028302682,102661.05028302682,130001.67976416399,125396.15845756335,4605.521306600633,0.0,90718.2039286369,55371.93735983927,39273.62952088625,27340.629481137163,66614.2590020234,20751.142081434493,1544.0492629820303,0.0,0.8787471057793752,2.728283037834651,0.001494314320929203,1.0,1.0,-6.504662836027137,334329.80013052654,1557793.843601585,4.6594525614928815,1557793.843601585,4.6594525614928815,0.7589855272261055,0.09222114180737069,3.9497638712596586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497638712596586,1.284518082393684,1.2848220266161763,3.074899392540525,6515.342834980582,15332.931126116817,6455.133293779896,0.0003179611995189366,22968.006920298518,2342.0849036417653,19294.82539262813,1967.5246279441124,0.8400739976952842,0.8400739976952842,35664.90205474386,35405.22815468563,1.0091763118575146,0.8,4304.375842969817,4273.035954225843,1.0091763118575146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.143969736875,4632.441516551485,6.222590557346207,5.138177759890829,-3.6842400246358626,8.822417784526692,2.9104936513342743,3.5,0.8315696146669355,0.6,0.00023660889156304173,1.000221216025375,0.000236556561460739,198.8167104868326,0.0,1.0439815893399469e-05,29.586438241894093,0.13469025184623634,7.988186487083382e-05,0.0001567270266922079,0.0006190347476788309,0.09222114182410437,0.09222114182410437,0.09222114182410437,0.09219453775751188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486554.64808273496,596.0342949366553,0.0,0.09222114182410437,0.09222114180737069,0.09222114180737069,0.3705892029552804,0.3705892029552804,0.5,10.246760909281118,6.861000656499527e-11,6.861000656499527e-11,6.861000656499527e-11,6.861000656499527e-11,6.861000656499527e-11,6.861000656499527e-11,27340.629481137163,20751.142081434493,0.7589855272261055,1.0105948981079524,0.6232006781218666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45071724637008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.56074533158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73538480383263,260.73538480383263,-12.414615196167347,245.03230200198303,276.43846760568516,124602.19560477413,124796.27510145698,-194.0794966828655,0.0,nan,276.43846760568516,3.2884676056851845,270.15723448496703,-2.992765515032943,263.8760013641965,-9.27399863580348,257.59476824343585,-15.555231756564126,251.31353512272818,-21.836464877271794,245.03230200198303,-28.11769799801695,1.0,1.0,26022.012520719443,26022.012520719443,275.6383660314686,2.4883660314686153,275.6383660314686,275.6383660314686,76851.13923330317,76855.07137698687,-3.9321436837053625,0.0,8546.071908451686,8546.071908451686,0.8838563180258875,3969.5126906159567,275.6383660314686,2.4883660314686153,1.0,0.002,0.1211145339557276,0.0049461551156901986,0.00018708139210117113,0.0018129186079403118,0.09354069605058557,0.09354069605058557,0.0,4.148287616190238e-14,0.9997101183624185,0.9997101183624185,0.0,0.09219440859176393,2.673321560675445e-05,0.0,0.0,0.0,1600132.124080273,266.64533716397284,0.0,1.0,1284396.3457732415,2598.5799259303526,,,,,,,,,,,,,,,,,,,3.0,15332.931126116817,1544.0492629820303,0.3705892029552804,6.173730061729009,2.9104936513342743
3055.0,-29.87430895520381,5.137712516483242,35.03812690130382,24.392320273350947,5.032165449257672,-26.38366151471036,-39.887562941852934,1.5415180092698326,-6.504764656332668,-6.504764656333344,40.075503804822745,41512.72907804844,25805.82921135062,25805.82921135062,67318.55828939906,76860.56274419675,76854.49605388484,25805.82921135062,102660.32526523546,102660.32526523546,102660.32526523546,130000.90696487357,125395.7580635792,4605.148901294379,0.0,90718.56796173709,55371.31756442554,39274.7226636795,27340.581699638118,66615.30436331761,20751.098751329453,1544.0499413194711,0.0,0.8787467778801257,2.7282726850148276,0.001494314320929203,1.0,1.0,-6.504764656332668,334328.45636867237,1557791.3107928764,4.659463713358162,1557791.3107928764,4.659463713358162,0.7589852688322325,0.09222079765000388,3.9497664830895056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497664830895056,1.2845206629263175,1.2848245405368215,3.0748952485446095,6515.334054350503,15332.892837488656,6455.121058635696,0.0003179623193070496,22968.08389815923,2342.0927531990264,19294.78882096334,1967.5208986721602,0.8400695898933787,0.8400695898933787,35664.92092182606,35405.22815468563,1.0091769791877392,0.8,4304.3781200267595,4273.035954225843,1.0091769791877392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.221211876746,4632.441516551485,6.22243856620146,5.137712516483242,-3.684380231402209,8.822092747885451,2.910584000321066,3.5,0.8315954286631617,0.6,0.000236556561460739,1.0002197111445243,0.00023650459876465915,198.81845388095618,0.0,1.0404098799268211e-05,29.485215997126108,0.1347006559450356,7.986495144797879e-05,0.00015669161001276023,0.0006188952694097323,0.09222079764045757,0.09222079764045757,0.09222079764045757,0.09219419401488142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486558.2100834152,596.0331349049774,0.0,0.09222079764045757,0.09222079765000388,0.09222079765000388,0.3705883605692302,0.3705883605692302,0.5,10.245962800093514,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27340.581699638118,20751.098751329453,0.7589852688322325,1.0105569423243332,0.6231710486773343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507299788495422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.459523086814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7342108844344,260.7342108844344,-12.415789115565588,245.0302497770849,276.4381719917823,124607.4722752953,124803.74029052943,-196.26801523412237,0.0,nan,276.4381719917823,3.288171991782349,270.1565875488523,-2.9934124511476625,263.8750031058913,-9.274996894108654,257.5934186629639,-15.55658133703605,251.31183422003153,-21.83816577996845,245.0302497770849,-28.119750222915087,1.0,1.0,26022.012520719443,26022.012520719443,275.63819689105065,2.488196891050677,275.63819689105065,275.63819689105065,76850.19051774949,76854.49605388484,-4.305536135347211,0.0,8546.071908451686,8546.071908451686,0.8838561526779785,3969.515315504953,275.63819689105065,2.488196891050677,1.0,0.002,0.12114126893422344,0.004946023784366688,0.00018712264952694312,0.0018128773501497398,0.09356132476347157,0.09356132476347157,0.0,-3.233173277716883e-13,0.9997100981603044,0.9997100981603044,0.0,0.09219406267110695,2.673497889692922e-05,0.0,0.0,0.0,1600132.0047221696,266.6452353436673,0.0,1.0,1284396.6933534255,2598.5785190739807,,,,,,,,,,,,,,,,,,,4.0,15332.892837488656,1544.0499413194711,0.3705883605692302,6.173730061729009,2.910584000321066
3056.0,-29.87642180527616,5.137249452018388,35.03809810363518,24.39218336893248,5.032142643996602,-26.3855653603448,-39.889404515828915,1.5412861987969673,-6.504815201461668,-6.504815201531592,40.075422713098796,41511.18757864007,25805.567733320062,25805.567733320062,67316.75531196014,76859.9834843326,76853.75953269926,25805.567733320062,102659.32726601932,102659.32726601932,102659.32726601932,129999.72642124203,125394.95563485238,4604.770786389644,0.0,90718.79569216732,55370.58291121446,39275.79197883651,27340.39915522271,66616.19113405922,20750.96096146778,1544.0429804717328,0.0,0.8787468125155696,2.7282675457310455,0.001494314320929203,1.0,1.0,-6.504815201461668,334327.789306675,1557787.8088192996,4.659462535405212,1557787.8088192996,4.659462535405212,0.7589852965809323,0.09222039152721086,3.949760373874681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949760373874681,1.2845218542056014,1.2848256653472312,3.074887640831434,6515.317934519185,15332.854768580457,6455.114207178422,0.00031796535651062454,22968.177080366262,2342.1022551397537,19294.768341499046,1967.518810347983,0.8400652900744425,0.8400652900744425,35664.876790670816,35405.22815468563,1.0091754182653434,0.8,4304.3727938638485,4273.035954225843,1.0091754182653434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.298110109872,4632.441516551485,6.222260143396446,5.137249452018388,-3.684481281660878,8.821730733679265,2.910673948159595,3.5,0.8316211280455985,0.6,0.00023650459876465915,1.0002197065828586,0.0002364526485612359,198.82019723565614,0.0,1.0331142894082409e-05,29.278458961829546,0.1347109870879297,7.98483250880226e-05,0.00015665627367663655,0.0006187547420868463,0.09222039153764111,0.09222039153764111,0.09222039153764111,0.0921936083544158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486561.68957530026,596.0320005762213,0.0,0.09222039153764111,0.09222039152721086,0.09222039152721086,0.37058751063533785,0.37058751063533785,0.5,10.245159305324327,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,27340.39915522271,20750.96096146778,0.7589852965809323,1.0105164250008094,0.6231396132376056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450742624714067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.25276605152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7330562544258,260.7330562544258,-12.416943745574201,245.02820552982286,276.43790697903114,124616.35869815826,124809.40171003538,-193.0430118771189,0.0,nan,276.43790697903114,3.2879069790311632,270.1559666892059,-2.994033310794066,263.8740263993606,-9.275973600639361,257.59208610947803,-15.557913890521945,251.31014581965619,-21.839854180343792,245.02820552982286,-28.12179447017712,1.0,1.0,26022.012520719443,26022.012520719443,275.63806016342926,2.4880601634292816,275.63806016342926,275.63806016342926,76850.10465917685,76853.75953269926,-3.6548735224059783,0.0,8546.071908451686,8546.071908451686,0.8838565394358793,3969.509175744054,275.63806016342926,2.4880601634292816,1.0,0.002,0.12116817473520332,0.004945901134715403,0.0001871641905246855,0.0018128358099571051,0.09358209526234275,0.09358209526234275,0.0,4.817903888343356e-13,0.9997082445652746,0.9997082445652746,0.0,0.09219348572679029,2.6905800420565366e-05,0.0,0.0,0.0,1600131.9454709582,266.6451847985383,0.0,1.0,1284396.8658973812,2598.577820690044,,,,,,,,,,,,,,,,,,,3.0,15332.854768580457,1544.0429804717328,0.37058751063533785,6.173730061729009,2.910673948159595
3057.0,-29.878528761717007,5.136787446110047,35.03807011311472,24.39194357665258,5.032010909041546,-26.387474794638983,-39.89125069985164,1.5409569410551498,-6.504925752383258,-6.504925752396674,40.07538841148088,41509.72032336372,25805.44070384606,25805.44070384606,67315.16102720978,76859.48462771793,76853.50366445578,25805.44070384606,102658.94436830185,102658.94436830185,102658.94436830185,129999.407673712,125395.00642967767,4604.401244034336,0.0,90719.06839759611,55369.88547097485,39276.86991846807,27340.46330541015,66617.33322387823,20750.998042666106,1544.049211071067,0.0,0.8787463449250229,2.72825630525705,0.001494314320929203,1.0,1.0,-6.504925752383258,334326.33033060114,1557786.32749294,4.659478438184965,1557786.32749294,4.659478438184965,0.7589848720142165,0.09222007957626215,3.9497571600021173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497571600021173,1.284523501148721,1.2848272459451495,3.0748811963891174,6515.304279519228,15332.816630852167,6455.105549853942,0.00031796774974817224,22968.264812904974,2342.1112013689667,19294.742464176827,1967.5161715954814,0.8400609545974871,0.8400609545974871,35664.853574603505,35405.22815468563,1.0091745971114299,0.8,4304.369991930476,4273.035954225843,1.0091745971114299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.37490643569,4632.441516551485,6.222114297842346,5.136787446110047,-3.6846276139526997,8.821415060062746,2.910763777906836,3.5,0.8316467936876675,0.6,0.0002364526485612359,1.0002190974462466,0.00023640085373789142,198.82193575421667,0.0,1.032874969104472e-05,29.27167662442074,0.13472131583762073,7.983166031885496e-05,0.00015662098824238094,0.0006186148697169515,0.09222007959108727,0.09222007959108727,0.09222007959108727,0.09219355148187533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486565.3583455606,596.0308070439356,0.0,0.09222007959108727,0.09222007957626215,0.09222007957626215,0.370586631506788,0.370586631506788,0.5,10.244363461679132,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27340.46330541015,20750.998042666106,0.7589848720142165,1.0104751686920037,0.6231069049831768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507552703077227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.24598371411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7319080397181,260.7319080397181,-12.418091960281856,245.0261678374475,276.4376482419996,124623.8501000112,124815.82052961574,-191.97042960452143,0.0,nan,276.4376482419996,3.287648241999648,270.15535216107725,-2.994647838922731,263.8730560801767,-9.276943919823282,257.59075999925307,-15.559240000746911,251.30846391835436,-21.841536081645614,245.0261678374475,-28.123832162552475,1.0,1.0,26022.012520719443,26022.012520719443,275.6379196726987,2.4879196726986947,275.6379196726987,275.6379196726987,76849.71142089389,76853.50366445578,-3.792243561896612,0.0,8546.071908451686,8546.071908451686,0.8838567428974398,3969.505945802128,275.6379196726987,2.4879196726986947,1.0,0.002,0.1211948354578099,0.004945768517700097,0.00018720532986036018,0.0018127946701710304,0.09360266493018009,0.09360266493018009,0.0,3.139068865953831e-14,0.9997109011087274,0.9997109011087274,0.0,0.09219341885350357,2.666072275856823e-05,0.0,0.0,0.0,1600131.8158782052,266.6450742476167,0.0,1.0,1284397.2432806215,2598.5762932054818,,,,,,,,,,,,,,,,,,,3.0,15332.816630852167,1544.049211071067,0.370586631506788,6.173730061729009,2.910763777906836
3058.0,-29.880629113747055,5.136326833093237,35.03804234516925,24.391685902979248,5.031855660350053,-26.389380636323406,-39.89309255322439,1.540607182152699,-6.505018313813878,-6.5050183138217275,40.07533885383066,41508.25890182587,25805.273556607983,25805.273556607983,67313.53245843385,76858.99969929244,76853.08403803407,25805.273556607983,102658.35759464205,102658.35759464205,102658.35759464205,129998.80236725368,125394.77081340039,4604.0315538532905,0.0,90719.34156081616,55369.18020202779,39277.95706532041,27340.44477261163,66618.40183793203,20750.97646580394,1544.0510552082073,0.0,0.87874603256471,2.728246893926696,0.001494314320929203,1.0,1.0,-6.505018313813878,334325.10877147445,1557784.1873329405,4.6594890615821285,1557784.1873329405,4.6594890615821285,0.7589845973022096,0.09221974171816612,3.949753514985174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949753514985174,1.2845252436438077,1.2848289223170535,3.074874187587722,6515.2894287101035,15332.778540764626,6455.097775334983,0.000317970455664147,22968.355168653274,2342.1204150911144,19294.719225619392,1967.513801922103,0.840056638097987,0.840056638097987,35664.82724407183,35405.22815468563,1.0091736657988564,0.8,4304.366814114249,4273.035954225843,1.0091736657988564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.451315022816,4632.441516551485,6.2219593664997666,5.136326833093237,-3.684760230362512,8.82108706345575,2.9108531552111834,3.5,0.8316723300603381,0.6,0.00023640085373789142,1.000218414356145,0.00023634923167263028,198.82366884991356,0.0,1.0297947039395916e-05,29.184381909648025,0.13473161378466011,7.981503784475396e-05,0.00015658581589313744,0.0006184753767207409,0.0922197417448653,0.0922197417448653,0.0922197417448653,0.09219331079305593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486568.93933079654,596.0296412802132,0.0,0.0922197417448653,0.09221974171816612,0.09221974171816612,0.3705857754032708,0.3705857754032708,0.5,10.243570535674067,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,27340.44477261163,20750.97646580394,0.7589845973022096,1.0104345136077104,0.6230749726300304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507678808369973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.158688999334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73076353676777,260.73076353676777,-12.41923646323221,245.02413643517792,276.4373906383686,124630.99426487173,124822.34413625028,-191.34987137856433,0.0,nan,276.4373906383686,3.2873906383686062,270.1547397977462,-2.995260202253803,263.87208895705066,-9.277911042949313,257.5894381164312,-15.560561883568766,251.3067872758321,-21.84321272416787,245.02413643517792,-28.125863564822055,1.0,1.0,26022.012520719443,26022.012520719443,275.6377780096014,2.4877780096014135,275.6377780096014,275.6377780096014,76849.25354436744,76853.08403803407,-3.830493666624534,0.0,8546.071908451686,8546.071908451686,0.8838569736535518,3969.5022825601,275.6377780096014,2.4877780096014135,1.0,0.002,0.12122139519608974,0.004945639629445442,0.00018724632011418518,0.0018127536814157086,0.09362316005709259,0.09362316005709259,0.0,1.5298938331465006e-12,0.9997119951067122,0.9997119951067122,0.0,0.09219318198129355,2.655973687257269e-05,0.0,0.0,0.0,1600131.7073734063,266.6449816861861,0.0,1.0,1284397.5592536766,2598.5750142838447,,,,,,,,,,,,,,,,,,,3.0,15332.778540764626,1544.0510552082073,0.3705857754032708,6.173730061729009,2.9108531552111834
3059.0,-29.882723940272864,5.135867693003697,35.03801466183905,24.391423409711592,5.031698929544844,-26.391281653349687,-39.89493356840683,1.540256641608889,-6.505106235843698,-6.5051062358308505,40.075285759876,41506.829229471485,25805.09680505373,25805.09680505373,67311.92603452521,76858.52248972435,76852.62541825682,25805.09680505373,102657.72222331056,102657.72222331056,102657.72222331056,129998.13027952291,125394.46789725215,4603.662382270766,0.0,90719.6234527918,55368.507989517064,39279.01718141637,27340.408056212364,66619.42523762873,20750.942000011593,1544.0519242961811,0.0,0.8787457587249676,2.7282379543385264,0.001494314320929203,1.0,1.0,-6.505106235843698,334323.94844306895,1557781.8944592422,4.659498374895845,1557781.8944592422,4.659498374895845,0.758984355952087,0.09221939749311808,3.9497509493463365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497509493463365,1.2845269894418503,1.2848306022144373,3.074868011191087,6515.276341666781,15332.740512753566,6455.088762481292,0.00031797270412764743,22968.441457759618,2342.1292141311883,19294.692285596568,1967.511054804298,0.8400523092122162,0.8400523092122162,35664.8087106476,35405.22815468563,1.0091730102705707,0.8,4304.364577326288,4273.035954225843,1.0091730102705707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.527423615389,4632.441516551485,6.221802575221912,5.135867693003697,-3.684889171047368,8.820756864051065,2.9109421826946287,3.5,0.8316977664841796,0.6,0.00023634923167263028,1.0002178434410882,0.00023629775575639486,198.8253974127723,0.0,1.0263688408828641e-05,29.08729295062037,0.13474187747306896,7.979842613270652e-05,0.00015655080553992376,0.0006183366928022476,0.09221939751382154,0.09221939751382154,0.09221939751382154,0.09219303186745255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486572.4937990768,596.0284839547579,0.0,0.09221939751382154,0.09221939749311808,0.09221939749311808,0.3705849234186379,0.3705849234186379,0.5,10.242779567103101,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27340.408056212364,20750.942000011593,0.758984355952087,1.0103948779868088,0.6230439407337776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507804520458876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.06160004031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72962243820865,260.72962243820865,-12.420377561791327,245.02211112028465,276.4371337561374,124638.12178277763,124828.90246780144,-190.7806850238337,0.0,nan,276.4371337561374,3.2871337561374503,270.1541292290054,-2.9958707709945998,263.87112470176817,-9.27887529823181,257.5881201745941,-15.561879825405867,251.30511564746186,-21.844884352538116,245.02211112028465,-28.12788887971533,1.0,1.0,26022.012520719443,26022.012520719443,275.6376364231974,2.4876364231974435,275.6376364231974,275.6376364231974,76848.79354960102,76852.62541825682,-3.8318686558050103,0.0,8546.071908451686,8546.071908451686,0.8838571360771511,3969.4997040930684,275.6376364231974,2.4876364231974435,1.0,0.002,0.12124788856131549,0.0049455118655833885,0.00018728720961434965,0.001812712791071166,0.09364360480717482,0.09364360480717482,0.0,6.855154464913138e-13,0.9997127137537122,0.9997127137537122,0.0,0.09219290412857736,2.64933645407224e-05,0.0,0.0,0.0,1600131.6043070164,266.6448937641563,0.0,1.0,1284397.8593892525,2598.5737994662877,,,,,,,,,,,,,,,,,,,3.0,15332.740512753566,1544.0519242961811,0.3705849234186379,6.173730061729009,2.9109421826946287
3060.0,-29.88481098277679,5.135410025912355,35.03798704627708,24.391156201623403,5.031538725129888,-26.39317601197943,-39.89676225520668,1.5399037533416575,-6.505193760556267,-6.505193760574448,40.07523234896671,41505.38917403024,25804.920045194718,25804.920045194718,67310.30921922496,76858.0530914267,76852.16189439394,25804.920045194718,102657.08193958865,102657.08193958865,102657.08193958865,129997.45151359984,125394.15749979313,4603.294013806702,0.0,90719.9109686978,55367.82258588701,39280.09820312311,27340.36957401119,66620.4677771343,20750.906282861004,1544.0526992705381,0.0,0.878745488237073,2.7282290551710795,0.001494314320929203,1.0,1.0,-6.505193760556267,334322.7933612987,1557779.5879002158,4.65950757421658,1557779.5879002158,4.65950757421658,0.7589841178513584,0.0922190528864328,3.9497490333186596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497490333186596,1.284528745921261,1.2848322929832758,3.0748623149619814,6515.264272040835,15332.70252542504,6455.07903760096,0.0003179746888050769,22968.525393238237,2342.1377731680277,19294.663217278467,1967.5080906607727,0.8400479737788771,0.8400479737788771,35664.79486982274,35405.22815468563,1.0091725207198512,0.8,4304.362906885358,4273.035954225843,1.0091725207198512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.603254849158,4632.441516551485,6.221646203750317,5.135410025912355,-3.685017635859109,8.820427661771465,2.911030886822773,3.5,0.8317231105207922,0.6,0.00023629775575639486,1.0002170375995971,0.00023624648138716132,198.8271195789082,0.0,1.0234719502693926e-05,29.005195070634585,0.13475211219257166,7.978192882538852e-05,0.00015651582693100634,0.0006181982361198129,0.09221905290495722,0.09221905290495722,0.09221905290495722,0.09219274903986123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486576.0378142418,596.0273300065364,0.0,0.09221905290495722,0.0922190528864328,0.0922190528864328,0.3705840717307074,0.3705840717307074,0.5,10.241990451223419,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,27340.36957401119,20750.906282861004,0.7589841178513584,1.010354797333432,0.6230125749473627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450792990390165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.97950216032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72848451693807,260.72848451693807,-12.42151548306191,245.02009209890377,276.4368769349737,124645.21060225157,124835.46007477821,-190.2494725266711,0.0,nan,276.4368769349737,3.2868769349737477,270.1535199677989,-2.9964800322010774,263.87016300052386,-9.279836999476117,257.58680603330515,-15.563193966694826,251.30344906612282,-21.846550933877154,245.02009209890377,-28.129907901096203,1.0,1.0,26022.012520719443,26022.012520719443,275.63749466021807,2.48749466021809,275.63749466021807,275.63749466021807,76848.32669639809,76852.16189439394,-3.8351979958533775,0.0,8546.071908451686,8546.071908451686,0.8838572573756286,3969.4977784852526,275.63749466021807,2.48749466021809,1.0,0.002,0.12127431983340416,0.00494538443831681,0.00018732800333973244,0.001812671996977661,0.09366400166986621,0.09366400166986621,0.0,3.173936807820965e-13,0.9997133859961608,0.9997133859961608,0.0,0.09219262161445475,2.643127197804175e-05,0.0,0.0,0.0,1600131.5017062714,266.6448062394437,0.0,1.0,1284398.1581683746,2598.572590139868,,,,,,,,,,,,,,,,,,,3.0,15332.70252542504,1544.0526992705381,0.3705840717307074,6.173730061729009,2.911030886822773
3061.0,-29.88689138877567,5.134953840804662,35.037959475457946,24.390893359109782,5.031379153312068,-26.395064334509577,-39.89858996411783,1.5395520982731596,-6.505280388142694,-6.505280388158644,40.07517840910046,41503.96397493937,25804.74220718554,25804.74220718554,67308.70618212491,76857.58096775692,76851.69228280461,25804.74220718554,102656.43448999015,102656.43448999015,102656.43448999015,129996.76239041988,125393.83605235277,4602.926338067125,0.0,90720.19020724867,55367.14680493405,39281.15933590513,27340.327900429733,66621.48723633487,20750.868315780885,1544.0532996995244,0.0,0.8787452246092853,2.728220247242434,0.001494314320929203,1.0,1.0,-6.505280388142694,334321.65012217365,1557777.2585005458,4.659516540227878,1557777.2585005458,4.659516540227878,0.7589838860511517,0.09221870721547064,3.9497462135596537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497462135596537,1.284530496222291,1.2848339778309996,3.0748559299880887,6515.250743047332,15332.664624208868,6455.070403684436,0.00031797705595899926,22968.612488519448,2342.1466544150603,19294.637409924195,1967.5054590430163,0.8400436647868198,0.8400436647868198,35664.77450070402,35405.22815468563,1.0091718002631134,0.8,4304.360448548519,4273.035954225843,1.0091718002631134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.678810851143,4632.441516551485,6.2214899909017225,5.134953840804662,-3.685145242434087,8.820099083238748,2.911119270071891,3.5,0.8317483628776831,0.6,0.00023624648138716132,1.000216351066838,0.00023619538026465887,198.82883629494717,0.0,1.0194735142930155e-05,28.89187939506406,0.1347623069277146,7.976544349045828e-05,0.00015648103789670304,0.0006180603869263876,0.09221870722950501,0.09221870722950501,0.09221870722950501,0.09219245959323183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486579.5711562262,596.0261794966951,0.0,0.09221870722950501,0.09221870721547064,0.09221870721547064,0.3705832199381527,0.3705832199381527,0.5,10.241203021045127,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27340.327900429733,20750.868315780885,0.7589838860511517,1.0103152747604114,0.622981648964201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508054823497676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.86618648475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7273498560987,260.7273498560987,-12.42265014390125,245.01807937879232,276.43662033341263,124652.2563726563,124841.96073285521,-189.70436019892054,0.0,nan,276.43662033341263,3.2866203334126567,270.1529121425091,-2.9970878574908966,263.86920395151816,-9.280796048481818,257.58549576062427,-15.564504239375708,251.30178756973572,-21.848212430264255,245.01807937879232,-28.131920621207655,1.0,1.0,26022.012520719443,26022.012520719443,275.63735308205605,2.4873530820560745,275.63735308205605,275.63735308205605,76847.86190260206,76851.69228280461,-3.8303802025475306,0.0,8546.071908451686,8546.071908451686,0.8838574358868511,3969.494944627452,275.63735308205605,2.4873530820560745,1.0,0.002,0.12130069451239675,0.00494525741417624,0.00018736870997868341,0.0018126312897604455,0.0936843549893417,0.0936843549893417,0.0,-2.608711857643442e-13,0.9997139985958925,0.9997139985958925,0.0,0.09219233253572204,2.6374679748603544e-05,0.0,0.0,0.0,1600131.4001570735,266.6447196118573,0.0,1.0,1284398.4538848782,2598.5713932103963,,,,,,,,,,,,,,,,,,,3.0,15332.664624208868,1544.0532996995244,0.3705832199381527,6.173730061729009,2.911119270071891
3062.0,-29.88896514376497,5.134499133848543,35.037931948980365,24.390634952019923,5.0312203141091,-26.396946597890445,-39.90040918635202,1.5392017674944318,-6.505366799101068,-6.50536679907871,40.07512454713607,41502.523121192855,25804.564828988492,25804.564828988492,67307.08795018135,76857.10627936668,76851.22322761589,25804.564828988492,102655.78805660439,102655.78805660439,102655.78805660439,129996.0742010366,125393.51478185416,4602.559419182437,0.0,90720.46141837876,55366.44990287976,39282.235017221115,27340.286144432204,66622.52116165332,20750.830307369633,1544.0538899719922,0.0,0.8787449618564631,2.7282114613620565,0.001494314320929203,1.0,1.0,-6.505366799101068,334320.50974499615,1557774.9324682392,4.659525476484934,1557774.9324682392,4.659525476484934,0.7589836550264306,0.09221836155898558,3.9497425057635587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497425057635587,1.284532239977349,1.2848356563535785,3.0748488693699167,6515.235782444677,15332.626786375931,6455.062829762191,0.0003179797976762515,22968.70271568268,2342.1558550251802,19294.614770963755,1967.5031505115157,0.8400393792284004,0.8400393792284004,35664.747716659294,35405.22815468563,1.0091708529102816,0.8,4304.357215998072,4273.035954225843,1.0091708529102816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.75409604721,4632.441516551485,6.221334300791874,5.134499133848543,-3.6852725044511145,8.819771638299658,2.911207337607591,3.5,0.8317735250307402,0.6,0.00023619538026465887,1.0002156629908043,0.00023614445264573945,198.83054754867146,0.0,1.0160376720527937e-05,28.794507625976173,0.13477246730443512,7.974903782974663e-05,0.00015644634243491224,0.000617922768586414,0.09221836158116627,0.09221836158116627,0.09221836158116627,0.09219217037695832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486583.0967123213,596.025031516965,0.0,0.09221836158116627,0.09221836155898558,0.09221836155898558,0.3705823673890685,0.3705823673890685,0.5,10.240417286041271,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,27340.286144432204,20750.830307369633,0.7589836550264306,1.0102753059564797,0.6229503536873193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508179347910166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.768814715666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72621853411505,260.72621853411505,-12.423781465884929,245.01607296978307,276.4363640984514,124659.25949738911,124848.40563172087,-189.14613433180153,0.0,nan,276.4363640984514,3.286364098451429,270.1523058727365,-2.9976941272634576,263.8682476469473,-9.281752353052696,257.58418942123905,-15.565810578760932,251.30013119553294,-21.849868804467036,245.01607296978307,-28.13392703021691,1.0,1.0,26022.012520719443,26022.012520719443,275.6372117856642,2.487211785664215,275.6372117856642,275.6372117856642,76847.39929225152,76851.22322761589,-3.8239353643730283,0.0,8546.071908451686,8546.071908451686,0.8838576706172405,3969.4912182923763,275.6372117856642,2.487211785664215,1.0,0.002,0.12132701240122214,0.004945130674361129,0.0001874093289649335,0.001812590671848577,0.09370466448246675,0.09370466448246675,0.0,8.135102834427865e-13,0.9997146133625746,0.9997146133625746,0.0,0.09219204367087139,2.6317888114197634e-05,0.0,0.0,0.0,1600131.298861713,266.6446332008989,0.0,1.0,1284398.7488617348,2598.5701992754557,,,,,,,,,,,,,,,,,,,3.0,15332.626786375931,1544.0538899719922,0.3705823673890685,6.173730061729009,2.911207337607591
3063.0,-29.891032223618055,5.134045899719657,35.03790446611074,24.390371690411143,5.031060272679014,-26.398822973986853,-39.90222365884108,1.5388510221511233,-6.505453074927743,-6.505453074966409,40.07507075268919,41501.10391965107,25804.388089788918,25804.388089788918,67305.49200943999,76856.64003836352,76850.7543373653,25804.388089788918,102655.14242715422,102655.14242715422,102655.14242715422,129995.38677763847,125393.1935174764,4602.193260162085,0.0,90720.74209085228,55365.77566087185,39283.296033311584,27340.244350484256,66623.54038379584,20750.792284403957,1544.0544742514533,0.0,0.8787446995773611,2.728202689243521,0.001494314320929203,1.0,1.0,-6.505453074927743,334319.37115421484,1557772.6093541528,4.65953439663412,1557772.6093541528,4.65953439663412,0.7589834245221885,0.09221801597683398,3.949739976869446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949739976869446,1.2845339853173012,1.2848373366841304,3.0748427227433726,6515.222758480605,15332.58901243802,6455.053894077831,0.00031798203697759754,22968.788482819902,2342.1646008392167,19294.588061605227,1967.5004269149229,0.8400350796054007,0.8400350796054007,35664.72944865805,35405.22815468563,1.0091702067703814,0.8,4304.355011243853,4273.035954225843,1.0091702067703814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.829111570426,4632.441516551485,6.221179174862152,5.134045899719657,-3.6853994842867404,8.819445384006398,2.911295090743836,3.5,0.8317985973553818,0.6,0.00023614445264573945,1.0002149723706661,0.00023609369902356103,198.83225331992313,0.0,1.0125966355098905e-05,28.696988650350296,0.13478259327079023,7.9732678109163e-05,0.00015641177453657644,0.0006177858387402064,0.0922180159982555,0.0922180159982555,0.0922180159982555,0.0921918813175278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486586.614430873,596.0238860836369,0.0,0.0922180159982555,0.09221801597683398,0.09221801597683398,0.3705815141374916,0.3705815141374916,0.5,10.239633246509495,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,27340.244350484256,20750.792284403957,0.7589834245221885,1.0102358959268098,0.6229195218473402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450830347625147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.67129574004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7250904414352,260.7250904414352,-12.424909558564764,245.0140728663797,276.4361080165016,124666.26254959231,124854.86876908745,-188.6062194951395,0.0,nan,276.4361080165016,3.2861080165016006,270.1517009864714,-2.9982990135285945,263.867293956435,-9.282706043564986,257.58288692641054,-15.56711307358944,251.2984798964131,-21.851520103586864,245.0140728663797,-28.13592713362027,1.0,1.0,26022.012520719443,26022.012520719443,275.6370706436046,2.487070643604625,275.6370706436046,275.6370706436046,76846.9355570383,76850.7543373653,-3.818780326997512,0.0,8546.071908451686,8546.071908451686,0.8838578307145635,3969.4886767537932,275.6370706436046,2.487070643604625,1.0,0.002,0.12135327351289742,0.00494500419617025,0.0001874498602872897,0.0018125501404282563,0.09372493014364484,0.09372493014364484,0.0,7.155461119456863e-13,0.9997152279757778,0.9997152279757778,0.0,0.0921917548657545,2.6261111079475287e-05,0.0,0.0,0.0,1600131.1977246527,266.64454692507223,0.0,1.0,1284399.0433771645,2598.569007208983,,,,,,,,,,,,,,,,,,,3.0,15332.58901243802,1544.0544742514533,0.3705815141374916,6.173730061729009,2.911295090743836
3064.0,-29.893092694921364,5.133594141123412,35.03787701751335,24.390108184330188,5.030901029681795,-26.400693322427824,-39.9040334514342,1.5385016563510472,-6.505538775319451,-6.505538775341712,40.0750167760196,41499.69776113227,25804.211025741715,25804.211025741715,67303.90878687399,76856.177294987,76850.28343816927,25804.211025741715,102654.49446391099,102654.49446391099,102654.49446391099,129994.69557327047,125392.86777311044,4601.827800160022,0.0,90721.02534270691,55365.113564017134,39284.346420766415,27340.20110935947,66624.54753012588,20750.753253692194,1544.0549748770675,0.0,0.8787444411016865,2.728193975654547,0.001494314320929203,1.0,1.0,-6.505538775319451,334318.2401605245,1557770.2783740775,4.659543187431552,1557770.2783740775,4.659543187431552,0.7589831973323895,0.09221766986307553,3.949737842643781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949737842643781,1.284535723851292,1.2848390104304526,3.0748368996711792,6515.210420089377,15332.55130310017,6455.044496575308,0.0003179840996225887,22968.87260800637,2342.173179220873,19294.559971841303,1967.4975625561538,0.8400307799659137,0.8400307799659137,35664.71403162594,35405.22815468563,1.009169661469433,0.8,4304.353150571406,4273.035954225843,1.009169661469433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.903858163493,4632.441516551485,6.221024379568592,5.133594141123412,-3.685525847011051,8.819119988134464,2.9113825303380363,3.5,0.8318235800965817,0.6,0.00023609369902356103,1.0002142886416443,0.0002360431176645072,198.8339536634024,0.0,1.0091457061882596e-05,28.599189313375277,0.1347926847278521,7.971636367420438e-05,0.00015637733534935665,0.000617649479161151,0.09221766988139928,0.09221766988139928,0.09221766988139928,0.09219158964014028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486590.1234095915,596.0227434776407,0.0,0.09221766988139928,0.09221766986307553,0.09221766986307553,0.3705806602007598,0.3705806602007598,0.5,10.23885083919938,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,27340.20110935947,20750.753253692194,0.7589831973323895,1.0101968610959935,0.6228889996193548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508427207057972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.57349640306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72396566433923,260.72396566433923,-12.426034335660745,245.01207907093962,276.4358522577466,124673.26450933538,124861.31640191168,-188.05189257628015,0.0,nan,276.4358522577466,3.285852257746626,270.1510976203794,-2.9989023796205743,263.86634298301135,-9.283657016988627,257.5815883456495,-15.568411654350484,251.29683370830918,-21.853166291690798,245.01207907093962,-28.137920929060357,1.0,1.0,26022.012520719443,26022.012520719443,275.63692984198497,2.4869298419849883,275.63692984198497,275.63692984198497,76846.47527642705,76850.28343816927,-3.808161742213997,0.0,8546.071908451686,8546.071908451686,0.8838579658265014,3969.4865318569996,275.63692984198497,2.4869298419849883,1.0,0.002,0.12137947988106153,0.004944878053756049,0.00018749030725680025,0.0018125096929389871,0.09374515362840012,0.09374515362840012,0.0,1.9578739671177736e-13,0.9997158205345241,0.9997158205345241,0.0,0.0921914634949464,2.6206368129119564e-05,0.0,0.0,0.0,1600131.0972620444,266.6444612246805,0.0,1.0,1284399.3359281153,2598.5678230946073,,,,,,,,,,,,,,,,,,,3.0,15332.55130310017,1544.0549748770675,0.3705806602007598,6.173730061729009,2.9113825303380363
3065.0,-29.89514654338059,5.133143854871953,35.037849605133474,24.389849078748398,5.03074274565139,-26.402557614419635,-39.90583468750117,1.5381538161086532,-6.505624211700706,-6.505624211701731,40.074962924055654,41498.276399240756,25804.034344540127,25804.034344540127,67302.31074378088,76855.71210441808,76849.81397047956,25804.034344540127,102653.84831501968,102653.84831501968,102653.84831501968,129994.00626479657,125392.54318330904,4601.463081487533,0.0,90721.30097436366,55364.431088604426,39285.41098417693,27340.15794977688,66625.56893395381,20750.714303005912,1544.0554720526636,0.0,0.8787441835797163,2.728185288930743,0.001494314320929203,1.0,1.0,-6.505624211700706,334317.1126539928,1557767.9527800286,4.659551945796646,1557767.9527800286,4.659551945796646,0.7589829708052311,0.09221732376649841,3.9497348746074796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497348746074796,1.2845374549000332,1.284840676910872,3.0748304454188613,6515.1967443032045,15332.51365725094,6455.0360913749355,0.0003179865123079822,22968.959652862635,2342.1820553259918,19294.534848134917,1967.4950006510805,0.8400265027123346,0.8400265027123346,35664.69259138295,35405.22815468563,1.0091689031274091,0.8,4304.350562961216,4273.035954225843,1.0091689031274091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.978338632095,4632.441516551485,6.220870081267032,5.133143854871953,-3.685651827583586,8.818795682455539,2.911469659661035,3.5,0.8318484741888671,0.6,0.0002360431176645072,1.0002136033915914,0.00023599270882151206,198.83564856706792,0.0,1.0057291602342086e-05,28.50236440103747,0.13480274201945444,7.970012943651386e-05,0.00015634298822799332,0.0006175133530044518,0.09221732379295201,0.09221732379295201,0.09221732379295201,0.09219129876461431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486593.6250032828,596.0216032738749,0.0,0.09221732379295201,0.09221732376649841,0.09221732376649841,0.3705798053414165,0.3705798053414165,0.5,10.238070090792114,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27340.15794977688,20750.714303005912,0.7589829708052311,1.0101573888321753,0.622858116834667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508550544296033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.476671490724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7228442892155,260.7228442892155,-12.427155710784461,245.0100915891263,276.4355969893096,124680.22711196424,124867.71022742464,-187.4831154603956,0.0,nan,276.4355969893096,3.2855969893096244,270.1504959092726,-2.9995040907273847,263.86539482922495,-9.284605170775023,257.5802937491899,-15.5697062508101,251.29519266917015,-21.85480733082983,245.0100915891263,-28.139908410873687,1.0,1.0,26022.012520719443,26022.012520719443,275.63678947188527,2.486789471885288,275.63678947188527,275.63678947188527,76846.01728796939,76849.81397047956,-3.796682510175742,0.0,8546.071908451686,8546.071908451686,0.8838581537246715,3969.483548980517,275.63678947188527,2.486789471885288,1.0,0.002,0.12140563066466796,0.004944752199627089,0.00018753066845447885,0.0018124693330127133,0.09376533422723943,0.09376533422723943,0.0,1.467192253107319e-12,0.999716422242252,0.999716422242252,0.0,0.09219117298459918,2.615078189922592e-05,0.0,0.0,0.0,1600130.9971088178,266.64437578829927,0.0,1.0,1284399.6275776876,2598.566642629385,,,,,,,,,,,,,,,,,,,3.0,15332.51365725094,1544.0554720526636,0.3705798053414165,6.173730061729009,2.911469659661035
