time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3066.0,-29.897193837038035,5.132695038273989,35.03782223170448,24.389589728694432,5.030585516682125,-26.404415901576016,-39.9076312087476,1.5378075804294908,-6.505709354556814,-6.505709354606721,40.07490922340986,41496.868500342964,25803.85798627253,25803.85798627253,67300.72648661549,76855.25053008909,76849.34633841585,25803.85798627253,102653.20432468838,102653.20432468838,102653.20432468838,129993.31934478856,125392.22022209017,4601.099122698388,0.0,90721.57964128048,55363.76151326581,39286.46458668296,27340.115020100166,66626.57960678313,20750.67554009936,1544.0559724127033,0.0,0.8787439270697404,2.7281766320727368,0.001494314320929203,1.0,1.0,-6.505709354556814,334315.9890240912,1557765.6337241982,4.659560669746919,1557765.6337241982,4.659560669746919,0.7589827447632785,0.09221697777707932,3.949732361576117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949732361576117,1.2845391780934876,1.2848423357555907,3.074824364203751,6515.183858938111,15332.476075396975,6455.02714867138,0.00031798872101973996,22969.044820312476,2342.1907399889337,19294.508117795544,1967.4922749150367,0.840022224203795,0.840022224203795,35664.67443796262,35405.22815468563,1.0091682610404882,0.8,4304.3483720357,4273.035954225843,1.0091682610404882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.052554265919,4632.441516551485,6.220716263523581,5.132695038273989,-3.685777403483516,8.818472441757505,2.911556480210384,3.5,0.8318732800601097,0.6,0.00023599270882151206,1.0002129251847742,0.00023594247072733637,198.83733808682666,0.0,1.00230749904525e-05,28.405394522942384,0.1348127650944449,7.968394073711135e-05,0.0001563087680844007,0.0006173777997010536,0.09221697779278047,0.09221697779278047,0.09221697779278047,0.09219100919458838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486597.11919084575,596.0204654805214,0.0,0.09221697779278047,0.09221697777707932,0.09221697777707932,0.37057894968198546,0.37057894968198546,0.5,10.237291032355849,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,27340.115020100166,20750.67554009936,0.7589827447632785,1.0101182873833692,0.6228275373769637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508673487090804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.37970161263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72172638932625,260.72172638932625,-12.428273610673727,245.00811041489024,276.43534236378565,124687.19055569802,124874.09264466626,-186.90208896821727,0.0,nan,276.43534236378565,3.2853423637856736,270.14989597396107,-3.000104026038912,263.86444958423425,-9.285550415765726,257.5790031944207,-15.570996805579284,251.2935568046654,-21.856443195334577,245.00811041489024,-28.141889585109737,1.0,1.0,26022.012520719443,26022.012520719443,275.63664961003235,2.486649610032373,275.63664961003235,275.63664961003235,76845.56300716726,76849.34633841585,-3.783331248589093,0.0,8546.071908451686,8546.071908451686,0.8838583128177204,3969.4810233839976,275.63664961003235,2.486649610032373,1.0,0.002,0.12143172483060634,0.004944626631241031,0.00018757094229600977,0.0018124290577261433,0.09378547114800488,0.09378547114800488,0.0,2.215285246909282e-14,0.9997170351162012,0.9997170351162012,0.0,0.09219088361067836,2.6094166400963444e-05,0.0,0.0,0.0,1600130.8972995756,266.64429064544316,0.0,1.0,1284399.9182251303,2598.565466221098,,,,,,,,,,,,,,,,,,,3.0,15332.476075396975,1544.0559724127033,0.37057894968198546,6.173730061729009,2.911556480210384
3067.0,-29.89923454613952,5.132247685873248,35.03779489965747,24.389330169092887,5.030427241095786,-26.406268367436606,-39.9094230500981,1.5374610614528312,-6.5057943535315985,-6.505794353468382,40.07485567080536,41495.46895919925,25803.682282481434,25803.682282481434,67299.15124168068,76854.7913997624,76848.88007631886,25803.682282481434,102652.56235880029,102652.56235880029,102652.56235880029,129992.63469811846,125391.89875898033,4600.735939138128,0.0,90721.85753728637,55363.09707388729,39287.51162599897,27340.07233931816,66627.58396531714,20750.636971741285,1544.0564800354175,0.0,0.8787436707749098,2.7281679898654074,0.001494314320929203,1.0,1.0,-6.5057943535315985,334314.86729594826,1557763.321065004,4.659569386383324,1557763.321065004,4.659569386383324,0.7589825189269703,0.09221663197066766,3.9497297950470633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497297950470633,1.284540902263583,1.2848439957963524,3.0748182390198373,6515.1708804084,15332.438556395924,6455.018303273218,0.00031799095578765587,22969.13010379875,2342.199436484299,19294.481678308504,1967.489578837677,0.8400179541460948,0.8400179541460948,35664.65589808787,35405.22815468563,1.0091676052847496,0.8,4304.34613446923,4273.035954225843,1.0091676052847496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.126506478059,4632.441516551485,6.22056300408974,5.132247685873248,-3.6859026882973094,8.818150374170557,2.911642993628118,3.5,0.8318979981794623,0.6,0.00023594247072733637,1.0002122438492913,0.00023589240401548952,198.83902219788186,0.0,9.989208916450891e-06,28.309418069221827,0.13482275430336135,7.966779723691609e-05,0.00015627467349042028,0.0006172427340963645,0.09221663198845435,0.09221663198845435,0.09221663198845435,0.09219072057580699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486600.6058306138,596.0193301434617,0.0,0.09221663198845435,0.09221663197066766,0.09221663197066766,0.37057809336283426,0.37057809336283426,0.5,10.236513689998269,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,27340.07233931816,20750.636971741285,0.7589825189269703,1.010079418108769,0.6227971433092881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508796039496208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.28372515891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72061183627346,260.72061183627346,-12.429388163726514,245.00613552911867,276.43508814343437,124694.11430316929,124880.45683538656,-186.3425322172741,0.0,nan,276.43508814343437,3.2850881434343933,270.1492976205519,-3.0007023794480574,263.8635070976883,-9.286492902311693,257.57771657485347,-15.572283425146509,251.29192605199412,-21.858073948005853,245.00613552911867,-28.14386447088131,1.0,1.0,26022.012520719443,26022.012520719443,275.63651005252643,2.486510052526455,275.63651005252643,275.63651005252643,76845.10617736861,76848.88007631886,-3.773898950254079,0.0,8546.071908451686,8546.071908451686,0.8838584752975438,3969.478444022299,275.63651005252643,2.486510052526455,1.0,0.002,0.1214577615196887,0.00494450133676178,0.00018761112739665105,0.0018123888728507106,0.09380556369832553,0.09380556369832553,0.0,2.473615930143058e-13,0.9997176573377722,0.9997176573377722,0.0,0.09219059528129539,2.6036689372281325e-05,0.0,0.0,0.0,1600130.7976588954,266.6442056464684,0.0,1.0,1284400.2083812768,2598.564291802125,,,,,,,,,,,,,,,,,,,3.0,15332.438556395924,1544.0564800354175,0.37057809336283426,6.173730061729009,2.911642993628118
3068.0,-29.901268738445,5.131801800899643,35.037767601569854,24.38907033009457,5.030269973351423,-26.408114867266114,-39.91120640477163,1.537116101420612,-6.505878732291592,-6.505878732252678,40.074801986756576,41494.067227986365,25803.506191150325,25803.506191150325,67297.5734191367,76854.3358427879,76848.41264771919,25803.506191150325,102651.91883886952,102651.91883886952,102651.91883886952,129991.94721293008,125391.57373724975,4600.373475680335,0.0,90722.13837611252,55362.42983504927,39288.56504562583,27340.028374060566,66628.5934196864,20750.59751638491,1544.0569106210964,0.0,0.8787434183329871,2.7281594107394054,0.001494314320929203,1.0,1.0,-6.505878732291592,334313.7537556898,1557761.0027315565,4.659577971984781,1557761.0027315565,4.659577971984781,0.7589822963048745,0.09221628572106161,3.9497276711318094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497276711318094,1.2845426187939895,1.284845648415609,3.074812476708687,6515.158670762531,15332.401101062356,6455.0089356987055,0.0003179929921766495,22969.213558492185,2342.2079464946937,19294.45367800141,1967.4867236009657,0.840013683048711,0.8400136830487109,35664.6405555273,35405.22815468563,1.0091670626181415,0.8,4304.344282784709,4273.035954225843,1.0091670626181415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.200195964695,4632.441516551485,6.220410050665244,5.131801800899643,-3.6860273200672427,8.817829120966886,2.9117292007176845,3.5,0.8319226287764813,0.6,0.00023589240401548952,1.0002115695283207,0.00023584250692754087,198.840700955912,0.0,9.955216028290719e-06,28.213082224175896,0.13483270951938964,7.965173319910012e-05,0.0001562406708163894,0.0006171081008796894,0.09221628574535032,0.09221628574535032,0.09221628574535032,0.09219042989323481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486604.08380040753,596.0181976136055,0.0,0.09221628574535032,0.09221628572106161,0.09221628572106161,0.3705772365047373,0.3705772365047373,0.5,10.235738016266776,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,27340.028374060566,20750.59751638491,0.7589822963048745,1.0100404340706468,0.6227666696581701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508918199712177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.18738931386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71950070560297,260.71950070560297,-12.43049929439701,245.00416692329276,276.4348344879177,124701.03866055196,124886.80900620455,-185.7703456525967,0.0,nan,276.4348344879177,3.284834487917749,270.14870097498226,-3.0012990250177154,263.8625674620493,-9.287432537950679,257.5764339491487,-15.573566050851298,251.29030043622708,-21.859699563772892,245.00416692329276,-28.14583307670722,1.0,1.0,26022.012520719443,26022.012520719443,275.63637097860214,2.4863709786021673,275.63637097860214,275.63637097860214,76844.65284624351,76848.41264771919,-3.759801475680433,0.0,8546.071908451686,8546.071908451686,0.8838586097567052,3969.4763094874684,275.63637097860214,2.4863709786021673,1.0,0.002,0.12148374223550946,0.004944376394532277,0.00018765122626275278,0.0018123487749312696,0.09382561313137638,0.09382561313137638,0.0,1.1940223115791682e-12,0.9997182632707861,0.9997182632707861,0.0,0.0921903050063423,2.5980714719310413e-05,0.0,0.0,0.0,1600130.6987451655,266.6441212677084,0.0,1.0,1284400.4964200868,2598.5631259539064,,,,,,,,,,,,,,,,,,,3.0,15332.401101062356,1544.0569106210964,0.3705772365047373,6.173730061729009,2.9117292007176845
3069.0,-29.90329639952532,5.131357380731158,35.03774034072573,24.38881496144461,5.030113807847579,-26.409955378779987,-39.91298874663187,1.5367727861904548,-6.505962798966323,-6.505962799011711,40.07474846541898,41492.68104861081,25803.33041467462,25803.33041467462,67296.01146328542,76853.87787883736,76847.94724142509,25803.33041467462,102651.27765609972,102651.27765609972,102651.27765609972,129991.26234795031,125391.25056758194,4600.0117803683725,0.0,90722.41184114867,55361.77317683797,39289.59851590078,27339.9846918506,66629.58320775139,20750.558287915967,1544.0573465720668,0.0,0.8787431669603119,2.7281508633655047,0.001494314320929203,1.0,1.0,-6.505962798966323,334312.64433689066,1557758.6914269463,4.659586521224052,1557758.6914269463,4.659586521224052,0.758982074123151,0.09221593961102838,3.9497247451515167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497247451515167,1.2845443272867734,1.2848472932130763,3.0748061092560057,6515.145178894372,15332.363708258299,6455.000520296192,0.00031799536422146224,22969.29981070578,2342.216741772754,19294.428523800136,1967.4841585862794,0.8400094335834817,0.8400094335834817,35664.61941907399,35405.22815468563,1.009166315021552,0.8,4304.341731838715,4273.035954225843,1.009166315021552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.273625653972,4632.441516551485,6.220257568136368,5.131357380731158,-3.6861515309237434,8.817508911654901,2.911815104893769,3.5,0.8319471728267912,0.6,0.00023584250692754087,1.0002108936730998,0.0002357927797221349,198.84237434877016,0.0,9.921571943367023e-06,28.117734887502145,0.13484263109133302,7.963568127638911e-05,0.00015620682565115177,0.0006169739646359228,0.09221593962194048,0.09221593962194048,0.09221593962194048,0.09219014071614375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486607.554348031,596.0170674999885,0.0,0.09221593962194048,0.09221593961102838,0.09221593961102838,0.37057637893377576,0.37057637893377576,0.5,10.234964047241862,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,27339.9846918506,20750.558287915967,0.758982074123151,1.0100019874573747,0.6227366141438467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450903997177609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.09204197719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71839306899494,260.71839306899494,-12.431606931005035,245.00220459376897,276.43458154422655,124707.92426661633,124893.11043740154,-185.18617078523536,0.0,nan,276.43458154422655,3.284581544226569,270.14810615414524,-3.001893845854738,263.86163076402846,-9.288369235971516,257.57515537393243,-15.574844626067545,251.28867998386812,-21.861320016131856,245.00220459376897,-28.147795406231012,1.0,1.0,26022.012520719443,26022.012520719443,275.6362324533388,2.4862324533388005,275.6362324533388,275.6362324533388,76844.20208444628,76847.94724142509,-3.7451569788099732,0.0,8546.071908451686,8546.071908451686,0.8838587949923529,3969.4733688772744,275.6362324533388,2.4862324533388005,1.0,0.002,0.1215096658371743,0.00494425174329665,0.00018769123701334556,0.0018123087623301518,0.09384561850667278,0.09384561850667278,0.0,-6.565026300364707e-13,0.9997188815442147,0.9997188815442147,0.0,0.09219001600848614,2.592360254223978e-05,0.0,0.0,0.0,1600130.6001971783,266.64403720103365,0.0,1.0,1284400.783393421,2598.5619644190087,,,,,,,,,,,,,,,,,,,3.0,15332.363708258299,1544.0573465720668,0.37057637893377576,6.173730061729009,2.911815104893769
3070.0,-29.905317596968747,5.130914422174218,35.037713121822705,24.388563993293815,5.029958808520514,-26.411789956396618,-39.914762671664334,1.5364311671972548,-6.5060465822355695,-6.506046582234026,40.07469515415168,41491.27954562174,25803.15502158639,25803.15502158639,67294.43456720814,76853.41751387416,76847.48449404468,25803.15502158639,102650.63951563108,102650.63951563108,102650.63951563108,129990.58089151522,125390.93001226791,4599.650879247306,0.0,90722.67803686156,55361.0963475329,39290.64632147629,27339.941375884144,66630.58769736043,20750.51934797697,1544.0577919092125,0.0,0.8787429163218432,2.728142344827566,0.001494314320929203,1.0,1.0,-6.5060465822355695,334311.53866104543,1557756.389197127,4.659595045495926,1557756.389197127,4.659595045495926,0.7589818523268842,0.0922155937282329,3.949721031149268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949721031149268,1.2845460275008105,1.2848489299479073,3.0747991481735952,6515.130429196051,15332.326378490041,6454.99303977253,0.0003179980655923371,22969.388805280654,2342.225816693841,19294.406164014315,1967.4818785226673,0.840005205518509,0.840005205518509,35664.59259016865,35405.22815468563,1.0091653660830295,0.8,4304.3384938740655,4273.035954225843,1.0091653660830295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.346796969515,4632.441516551485,6.220105570835188,5.130914422174218,-3.6862753422756236,8.817189764449841,2.911900707811109,3.5,0.831971630803174,0.6,0.0002357927797221349,1.0002102248152511,0.00023574322064712767,198.84404243199833,0.0,9.88787559265515e-06,28.022239429584697,0.13485251896692568,7.961970812575894e-05,0.00015617307159637595,0.0006168400653833864,0.09221559374975587,0.09221559374975587,0.09221559374975587,0.09218985315090912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486611.0174723874,596.0159398053021,0.0,0.09221559374975587,0.0922155937282329,0.0922155937282329,0.370575520810507,0.370575520810507,0.5,10.234191830648038,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27339.941375884144,20750.51934797697,0.7589818523268842,1.0099630949206533,0.6227061921482259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450916135480547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.99654651927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7172889847712,260.7172889847712,-12.43271101522879,245.00024852640226,276.4343294431438,124714.77091360725,124899.3631559155,-184.59224230824015,0.0,nan,276.4343294431438,3.284329443143804,270.1475132598134,-3.002486740186555,263.8606970764563,-9.289302923543687,257.5738808930641,-15.576119106935892,251.2870647097475,-21.862935290252466,245.00024852640226,-28.149751473597718,1.0,1.0,26022.012520719443,26022.012520719443,275.6360945227391,2.4860945227391085,275.6360945227391,275.6360945227391,76843.75368157393,76847.48449404468,-3.7308124707487877,0.0,8546.071908451686,8546.071908451686,0.8838590301154414,3969.4696363050143,275.6360945227391,2.4860945227391085,1.0,0.002,0.121535530715703,0.004944127401599706,0.0001877311571521573,0.0018122688437843028,0.09386557857607865,0.09386557857607865,0.0,9.364601108452497e-13,0.9997195173131755,0.9997195173131755,0.0,0.0921897288507369,2.586487749600731e-05,0.0,0.0,0.0,1600130.5019813175,266.6439534177644,0.0,1.0,1284401.0693991715,2598.5608068011784,,,,,,,,,,,,,,,,,,,3.0,15332.326378490041,1544.0577919092125,0.370575520810507,6.173730061729009,2.911900707811109
3071.0,-29.907332392324875,5.130472922821399,35.0376859492842,24.388312745746248,5.029805043281913,-26.413618648848562,-39.91652807509524,1.5360912986182158,-6.506130036282684,-6.506130036292948,40.074642054363146,41489.8759511888,25802.979916537555,25802.979916537555,67292.85586772635,76852.96079785189,76847.02444676646,25802.979916537555,102650.00436330402,102650.00436330402,102650.00436330402,129989.9028617528,125390.61206569686,4599.290796055935,0.0,90722.94756740554,55360.41712836372,39291.70048782425,27339.898498448772,66631.59898627302,20750.480749270588,1544.0582494491343,0.0,0.8787426666600051,2.728133859783675,0.001494314320929203,1.0,1.0,-6.506130036282684,334310.4373327537,1557754.0961031055,4.659603536555472,1557754.0961031055,4.659603536555472,0.758981630836996,0.0922152481508801,3.949717810622096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949717810622096,1.2845477191862993,1.284850558367993,3.074792591686712,6515.1165367871035,15332.289110621272,6454.984972648166,0.0003180005455146656,22969.4757745532,2342.2346850915656,19294.382050839737,1967.479419663161,0.8400009752166426,0.8400009752166426,35664.56932598406,35405.22815468563,1.0091645432288439,0.8,4304.335686133448,4273.035954225843,1.0091645432288439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.419711183734,4632.441516551485,6.219954033815634,5.130472922821399,-3.686398719282267,8.816871642103667,2.911986010947651,3.5,0.8319960031279002,0.6,0.00023574322064712767,1.0002095623271454,0.00023569382810001722,198.8457052561588,0.0,9.854526813626643e-06,27.927728989817908,0.1348623734937393,7.96038146477075e-05,0.00015613940599942016,0.0006167065928158644,0.09221524816520722,0.09221524816520722,0.09221524816520722,0.09218956754853232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486614.4729651792,596.0148145973094,0.0,0.09221524816520722,0.0922152481508801,0.0922152481508801,0.37057466234251885,0.37057466234251885,0.5,10.233421411122528,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27339.898498448772,20750.480749270588,0.758981630836996,1.0099240734353314,0.6226756761418296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509282352827828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.902036079504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71618850125805,260.71618850125805,-12.433811498741932,244.9982986996767,276.4340783028427,124721.61871756768,124905.60895508881,-183.99023752113834,0.0,nan,276.4340783028427,3.2840783028427154,270.1469223822139,-3.0030776177860616,263.85976646156445,-9.29023353843553,257.57261054093345,-15.577389459066524,251.28545462031698,-21.864545379682994,244.9982986996767,-28.151701300323282,1.0,1.0,26022.012520719443,26022.012520719443,275.6359572372494,2.4859572372494085,275.6359572372494,275.6359572372494,76843.3089202901,76847.02444676646,-3.7155264763568994,0.0,8546.071908451686,8546.071908451686,0.8838592339979766,3969.4663996752065,275.6359572372494,2.4859572372494085,1.0,0.002,0.12156133538318517,0.004944003367184624,0.0001877709843986709,0.0018122290153743874,0.09388549219933545,0.09388549219933545,0.0,-2.2694172929771383e-13,0.9997201691816475,0.9997201691816475,0.0,0.09218944348252546,2.5804668354637594e-05,0.0,0.0,0.0,1600130.4041512895,266.6438699637173,0.0,1.0,1284401.3542809426,2598.559653733428,,,,,,,,,,,,,,,,,,,3.0,15332.289110621272,1544.0582494491343,0.37057466234251885,6.173730061729009,2.911986010947651
3072.0,-29.909340679694346,5.130032877243713,35.03765882704664,24.388056608755164,5.029650381068899,-26.415441573556052,-39.91829260541124,1.5357512740262498,-6.5062133252285435,-6.5062133252196865,40.074589160984324,41488.509472774625,25802.80546405429,25802.80546405429,67291.31493682892,76852.5126215893,76846.56656315859,25802.80546405429,102649.37202721287,102649.37202721287,102649.37202721287,129989.22807861089,125390.29652635659,4598.931552254309,0.0,90723.22707962514,55359.7764420687,39292.72293061826,27339.856051398023,66632.57898201629,20750.442478768953,1544.058722182542,0.0,0.8787424171066143,2.7281253915469605,0.001494314320929203,1.0,1.0,-6.5062133252285435,334309.3381861197,1557751.811924054,4.659612023929791,1557751.811924054,4.659612023929791,0.758981409403137,0.09221490296880594,3.949715837475131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949715837475131,1.2845494112617626,1.284852187391902,3.0747870053480306,6515.10470000578,15332.251903634406,6454.975456736573,0.0003180024919234692,22969.55801701934,2342.243071489177,19294.35360714318,1967.4765192133075,0.8399967292730227,0.8399967292730227,35664.5550725222,35405.22815468563,1.009164039083978,0.8,4304.333965891603,4273.035954225843,1.009164039083978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.492369767107,4632.441516551485,6.219803042690143,5.130032877243713,-3.6865217865627073,8.816554663806421,2.9120710160131744,3.5,0.8320202902894784,0.6,0.00023569382810001722,1.0002088887904268,0.00023564460458359518,198.84736273361773,0.0,9.821495864574256e-06,27.834119280203442,0.13487219498960387,7.958793196090955e-05,0.00015610589613910766,0.0006165739303038814,0.09221490299552783,0.09221490299552783,0.09221490299552783,0.09218928343260067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486617.920617092,596.0136919437801,0.0,0.09221490299552783,0.09221490296880594,0.09221490296880594,0.3705738037254751,0.3705738037254751,0.5,10.232652827013746,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27339.856051398023,20750.442478768953,0.758981409403137,1.0098860942331291,0.6226460105044428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509402969509466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.80842636989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.715091473862,260.715091473862,-12.434908526137974,244.9963550948825,276.4338278528572,124728.46739023444,124911.8797953859,-183.4124051514755,0.0,nan,276.4338278528572,3.2838278528572005,270.1463333012272,-3.003666698772804,263.85883874964577,-9.291161250354207,257.57134419807204,-15.578655801927937,251.2838496464871,-21.866150353512865,244.9963550948825,-28.15364490511749,1.0,1.0,26022.012520719443,26022.012520719443,275.6358203700691,2.4858203700691206,275.6358203700691,275.6358203700691,76842.86294011427,76846.56656315859,-3.7036230443191016,0.0,8546.071908451686,8546.071908451686,0.8838593589123597,3969.4644166625067,275.6358203700691,2.4858203700691206,1.0,0.002,0.1215870785732027,0.004943879631110921,0.0001878107167334735,0.001812189284910005,0.09390535836673675,0.09390535836673675,0.0,1.643478322183034e-12,0.9997208348411205,0.9997208348411205,0.0,0.0921891597807676,2.5743188038343537e-05,0.0,0.0,0.0,1600130.3065147065,266.64378667477143,0.0,1.0,1284401.6385989846,2598.5585029481317,,,,,,,,,,,,,,,,,,,3.0,15332.251903634406,1544.058722182542,0.3705738037254751,6.173730061729009,2.9120710160131744
3073.0,-29.911342439896682,5.129594286393886,35.0376317467247,24.387805011961632,5.02949464480492,-26.417258731374673,-39.920048614125676,1.5354109355690007,-6.506296098963617,-6.506296098936704,40.07453612613242,41487.1223577737,25802.630896165516,25802.630896165516,67289.75325393921,76852.0608058744,76846.10690127197,25802.630896165516,102648.73779743748,102648.73779743748,102648.73779743748,129988.5502031483,125389.9771169253,4598.573086222997,0.0,90723.4952708318,55359.10743285132,39293.76426442275,27339.812405710814,66633.57667013357,20750.40337610868,1544.0591246675922,0.0,0.8787421708763246,2.7281169757137524,0.001494314320929203,1.0,1.0,-6.506296098963617,334308.2458414176,1557749.5216384223,4.659620398287622,1557749.5216384223,4.659620398287622,0.7589811908063524,0.09221455755654198,3.9497125354286875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497125354286875,1.2845511044602247,1.2848538177560471,3.074780381811573,6515.090665526829,15332.214759864359,6454.967551628831,0.00031800501239668064,22969.645121524016,2342.2519536767413,19294.32997824713,1967.4741097364677,0.8399925151724315,0.8399925151724316,35664.53121945896,35405.22815468563,1.0091631954013782,0.8,4304.3310870795685,4273.035954225843,1.0091631954013782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.564773407485,4632.441516551485,6.219652411253578,5.129594286393886,-3.6866442781619333,8.81623856455582,2.9121557238019413,3.5,0.8320444925148404,0.6,0.00023564460458359518,1.0002082132255576,0.00023559555047410392,198.84901484830925,0.0,9.787966424998534e-06,27.739096848445847,0.13488198295602888,7.957212888618448e-05,0.0001560724756974107,0.0006164414136974523,0.09221455757660307,0.09221455757660307,0.09221455757660307,0.09218899724187453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486621.35903886706,596.0125722790541,0.0,0.09221455757660307,0.09221455755654198,0.09221455755654198,0.37057294513024963,0.37057294513024963,0.5,10.231886017690671,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,27339.812405710814,20750.40337610868,0.7589811908063524,1.0098475365813546,0.6226158707216599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509523198492331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.713403938134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71399776996265,260.71399776996265,-12.436002230037332,244.99441769843673,276.43357784149237,124735.2358131323,124918.09256422553,-182.85675109323876,0.0,nan,276.43357784149237,3.283577841492388,270.1457458128594,-3.004254187140589,263.8579137842628,-9.292086215737186,257.57008175567324,-15.579918244326734,251.28224972705118,-21.867750272948797,244.99441769843673,-28.155582301563243,1.0,1.0,26022.012520719443,26022.012520719443,275.63568381001704,2.485683810017065,275.63568381001704,275.63568381001704,76842.41327186704,76846.10690127197,-3.693629404922831,0.0,8546.071908451686,8546.071908451686,0.8838595679556087,3969.461098105831,275.63568381001704,2.485683810017065,1.0,0.002,0.12161276226421432,0.004943756233097717,0.00018785035734788193,0.0018121496433071381,0.09392517867394096,0.09392517867394096,0.0,6.550198751453795e-13,0.9997214790026884,0.9997214790026884,0.0,0.09218887386600469,2.5683690537298456e-05,0.0,0.0,0.0,1600130.2094819876,266.64370390103636,0.0,1.0,1284401.921158159,2598.557359282635,,,,,,,,,,,,,,,,,,,3.0,15332.214759864359,1544.0591246675922,0.37057294513024963,6.173730061729009,2.9121557238019413
3074.0,-29.91333058690049,5.129156936968357,35.03760457021185,24.387382703740172,5.029163592436645,-26.419081168939226,-39.92180912811307,1.534914174924616,-6.506390160207218,-6.506390160197875,40.074479189953074,41485.87529519891,25802.48193318597,25802.48193318597,67288.35722838488,76851.74563733864,76845.55736563714,25802.48193318597,102648.0392988231,102648.0392988231,102648.0392988231,129987.80077782032,125389.58605819847,4598.214719621849,0.0,90723.84647814676,55358.52290219157,39294.803973283546,27339.76147899722,66634.56545228077,20750.358327713424,1544.059449582545,0.0,0.8787418784169747,2.7281074122735345,0.001494314320929203,1.0,1.0,-6.506390160207218,334307.0045416511,1557747.0628789228,4.659630344912034,1557747.0628789228,4.659630344912034,0.7589809568621926,0.09221421187891012,3.949715319150482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949715319150482,1.2845535288151197,1.2848561796663482,3.074776745811227,6515.082961278404,15332.177679912314,6454.955125373958,0.0003180058863773139,22969.71785238941,2342.2593701610044,19294.29283533975,1967.4703222139826,0.8399882383985259,0.8399882383985259,35664.55132828965,35405.22815468563,1.0091639066505023,0.8,4304.3335140024,4273.035954225843,1.0091639066505023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.6369244304005,4632.441516551485,6.2195083356754814,5.129156936968357,-3.686775186863255,8.815932123831612,2.9122401370243165,3.5,0.8320686105783761,0.6,0.00023559555047410392,1.000206800479774,0.00023554683927473266,198.85065575154874,0.0,9.75436134659815e-06,27.643860056259157,0.13489173731737547,7.955628817863872e-05,0.0001560392622954652,0.0006163106646773391,0.09221421187149402,0.09221421187149402,0.09221421187149402,0.09218866278977804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.77698800614,596.0114590716272,0.0,0.09221421187149402,0.09221421187891012,0.09221421187891012,0.3705720863312211,0.3705720863312211,0.5,10.231119545013366,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27339.76147899722,20750.358327713424,0.7589809568621926,1.0098116011062201,0.6225879168508771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509643038609705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.61816714595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7128920850132,260.7128920850132,-12.437107914986768,244.99248613909924,276.43329803092604,124740.24223116608,124925.10209879706,-184.85986763100416,0.0,nan,276.43329803092604,3.283298030926062,270.1451356525509,-3.004864347449086,263.8569732741914,-9.293026725808602,257.5688108958435,-15.581189104156465,251.2806485174683,-21.86935148253167,244.99248613909924,-28.157513860900735,1.0,1.0,26022.012520719443,26022.012520719443,275.6355254460399,2.485525446039901,275.6355254460399,275.6355254460399,76841.5260737232,76845.55736563714,-4.03129191393964,0.0,8546.071908451686,8546.071908451686,0.8838593917260333,3969.4638957462344,275.6355254460399,2.485525446039901,1.0,0.002,0.12163843678610416,0.004943630807040054,0.0001878899794264755,0.0018121100203539982,0.09394498971323775,0.09394498971323775,0.0,-2.1952622011878198e-13,0.9997215773860633,0.9997215773860633,0.0,0.09218853735699667,2.567452191344209e-05,0.0,0.0,0.0,1600130.0992172046,266.64360983979276,0.0,1.0,1284402.2422485778,2598.5560596618107,,,,,,,,,,,,,,,,,,,4.0,15332.177679912314,1544.059449582545,0.3705720863312211,6.173730061729009,2.9122401370243165
3075.0,-29.915318406763102,5.128721693413785,35.03757658470577,24.387255717907124,5.02913918566386,-26.420872647471967,-39.92354233106596,1.5346934261074414,-6.506436517173711,-6.506436517178807,40.07440148953355,41484.42088610999,25802.229224421695,25802.229224421695,67286.65011053169,76851.20505495257,76844.85924107536,25802.229224421695,102647.08846549706,102647.08846549706,102647.08846549706,129986.67408848042,125388.82286348785,4597.85122499257,0.0,90724.06128167144,55357.82368127727,39295.81955599353,27339.585622983366,66635.40517897689,20750.2257248469,1544.0526882861334,0.0,0.8787419228220342,2.7281026990553605,0.001494314320929203,1.0,1.0,-6.506436517173711,334306.39278313814,1557743.7074312544,4.659628834683248,1557743.7074312544,4.659628834683248,0.7589809886292849,0.09221380904161074,3.9497088171094594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497088171094594,1.2845546617085664,1.2848572502512574,3.074768972350318,6515.066490247527,15332.140805952675,6454.949102808355,0.0003180090493133968,22969.810049963788,2342.268771697143,19294.274833488133,1967.4684865359866,0.8399840830864228,0.8399840830864228,35664.50435935236,35405.22815468563,1.009162245359855,0.8,4304.327845349259,4273.035954225843,1.009162245359855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.708769918577,4632.441516551485,6.219339716373511,5.128721693413785,-3.6868696407591863,8.815591334172971,2.9123241937582716,3.5,0.8320926267880776,0.6,0.00023554683927473266,1.0002067698142505,0.0002354981453669588,198.8522964086403,0.0,9.686253937418673e-06,27.45084365864452,0.13490142357131288,7.954069605743344e-05,0.00015600614321729922,0.0006161788393886079,0.09221380904596486,0.09221380904596486,0.09221380904596486,0.0921881044933156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486628.1170606716,596.0103701457638,0.0,0.09221380904596486,0.09221380904161074,0.09221380904161074,0.37057122157903577,0.37057122157903577,0.5,10.230348407845183,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27339.585622983366,20750.2257248469,0.7589809886292849,1.0097732568715627,0.6225582447452139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509762065611107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.425150748335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71180450401283,260.71180450401283,-12.438195495987145,244.99056219979457,276.4330468082255,124748.56444836417,124930.39751344243,-181.83306507827206,0.0,nan,276.4330468082255,3.2830468082255493,270.14454988654,-3.005450113459972,263.85605296486784,-9.293947035132135,257.56755604317476,-15.582443956825216,251.27905912147418,-21.8709408785258,244.99056219979457,-28.15943780020541,1.0,1.0,26022.012520719443,26022.012520719443,275.63539739953313,2.4853973995331557,275.63539739953313,275.63539739953313,76841.43908426347,76844.85924107536,-3.420156811887864,0.0,8546.071908451686,8546.071908451686,0.883859803351882,3969.457361195007,275.63539739953313,2.4853973995331557,1.0,0.002,0.12166425865693613,0.004943513502003067,0.00018792984752065707,0.0018120701522924122,0.09396492376032853,0.09396492376032853,0.0,-1.8693076600517777e-13,0.9997199782603502,0.9997199782603502,0.0,0.09218798717038316,2.582187122756676e-05,0.0,0.0,0.0,1600130.0448744695,266.64356348282627,0.0,1.0,1284402.400494115,2598.55541915972,,,,,,,,,,,,,,,,,,,3.0,15332.140805952675,1544.0526882861334,0.37057122157903577,6.173730061729009,2.9123241937582716
3076.0,-29.917308241814208,5.128287563816662,35.03754938520028,24.387075297441356,5.02905565978304,-26.42267185158796,-39.9252841603942,1.534419268815056,-6.506535760544523,-6.506535760527929,40.07436820186303,41483.0018574186,25802.09554559757,25802.09554559757,67285.09740301617,76850.70264144562,76844.62913223366,25802.09554559757,102646.72467783123,102646.72467783123,102646.72467783123,129986.36517380584,125388.86916127005,4597.496012535789,0.0,90724.2944258789,55357.14065755195,39296.83752036328,27339.64049597461,66636.47801633789,20750.256870140853,1544.0581873898138,0.0,0.8787415125145822,2.7280926087778266,0.001494314320929203,1.0,1.0,-6.506535760544523,334305.0831021027,1557742.2699234025,4.65964278936088,1557742.2699234025,4.65964278936088,0.7589806044887841,0.09221349402591274,3.949703125041251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949703125041251,1.284556044331738,1.2848585706468088,3.074761231687635,6515.050088712155,15332.103872275198,6454.943001189961,0.0003180121922231945,22969.902180921858,2342.278166440309,19294.256595342435,1967.4666267627003,0.8399799199566331,0.8399799199566331,35664.46324142086,35405.22815468563,1.0091607910196492,0.8,4304.322882850533,4273.035954225843,1.0091607910196492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.7805345381685,4632.441516551485,6.219199914480363,5.128287563816662,-3.687003950416626,8.815291514233287,2.9124081568475892,3.5,0.8321166162421684,0.6,0.0002354981453669588,1.0002069828236588,0.00023544941138296192,198.853938752869,0.0,9.682895381945714e-06,27.441325512434155,0.13491110646669482,7.95250291784317e-05,0.00015597311618852707,0.0006160475044322475,0.09221349404818995,0.09221349404818995,0.09221349404818995,0.0921880488017587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486631.63430142903,596.0092258318194,0.0,0.09221349404818995,0.09221349402591274,0.09221349402591274,0.37057033082472346,0.37057033082472346,0.5,10.22958505144914,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27339.64049597461,20750.256870140853,0.7589806044887841,1.0097336985084844,0.6225269265768792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509881074890745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.41563260212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71072617767305,260.71072617767305,-12.439273822326925,244.98864360952348,276.4328087458045,124755.96848272756,124936.2542614123,-180.28577868470862,0.0,nan,276.4328087458045,3.282808745804516,270.1439757185869,-3.00602428141309,263.8551426912781,-9.294857308721873,257.56630966406226,-15.583690335937717,251.27747663678343,-21.872523363216544,244.98864360952348,-28.1613563904765,1.0,1.0,26022.012520719443,26022.012520719443,275.63527123049886,2.4852712304988813,275.63527123049886,275.63527123049886,76841.16933551023,76844.62913223366,-3.459796723429463,0.0,8546.071908451686,8546.071908451686,0.8838601637005548,3969.4516406664575,275.63527123049886,2.4852712304988813,1.0,0.002,0.12168982978457285,0.00494338756885413,0.0001879693078614368,0.0018120306929070836,0.09398465393071839,0.09398465393071839,0.0,7.68520230093328e-13,0.9997226964765829,0.9997226964765829,0.0,0.09218792289911275,2.5571126799991866e-05,0.0,0.0,0.0,1600129.9285346535,266.64346423945545,0.0,1.0,1284402.7392741353,2598.5540479413326,,,,,,,,,,,,,,,,,,,3.0,15332.103872275198,1544.0581873898138,0.37057033082472346,6.173730061729009,2.9124081568475892
3077.0,-29.919284327148983,5.127854661173755,35.03752260582616,24.386809835582994,5.028885339863417,-26.424467360427062,-39.92701795706523,1.5340683721738964,-6.506628955894712,-6.506628955797987,40.07432592765885,41481.64392156897,25801.948311452656,25801.948311452656,67283.59223302163,76850.2731074056,76844.28711508372,25801.948311452656,102646.23542653637,102646.23542653637,102646.23542653637,129985.88417430826,125388.74190001923,4597.142274289023,0.0,90724.57241791284,55356.48636355475,39297.87339373121,27339.648747771887,66637.5221415031,20750.254733966918,1544.061303167866,0.0,0.8787411690476992,2.728083133441846,0.001494314320929203,1.0,1.0,-6.506628955894712,334303.8532384147,1557740.444340506,4.659654470777446,1557740.444340506,4.659654470777446,0.758980297274595,0.09221316896239876,3.9497008173418227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497008173418227,1.2845577859112598,1.2848602500316129,3.0747552664903446,6515.037449174902,15332.066831966114,6454.934142606347,0.00031801435217047836,22969.985984652667,2342.286712042611,19294.230116443196,1967.4639266664149,0.8399757026118598,0.8399757026118597,35664.44657123303,35405.22815468563,1.0091602013956429,0.8,4304.320870935466,4273.035954225843,1.0091602013956429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.851965541819,4632.441516551485,6.219057350262207,5.127854661173755,-3.6871335978104685,8.814988258984224,2.9124917305748137,3.5,0.8321404944499468,0.6,0.00023544941138296192,1.0002055557678957,0.00023540102334484485,198.85556977219255,0.0,9.690944668896693e-06,27.46413719165323,0.13492079741136373,7.950943738224009e-05,0.00015593997400072183,0.0006159162427669135,0.09221316897287375,0.09221316897287375,0.09221316897287375,0.09218787860422999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486635.08574072405,596.0081024527925,0.0,0.09221316897287375,0.09221316896239876,0.09221316896239876,0.3705694639234388,0.3705694639234388,0.5,10.2288263384078,-9.674749890109524e-11,-9.674749890109524e-11,-9.674749890109524e-11,-9.674749890109524e-11,-9.674749890109524e-11,-9.674749890109524e-11,27339.648747771887,20750.254733966918,0.758980297274595,1.0096952898420595,0.6224967944258754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451000020668457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.43844428134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.709648782909,260.709648782909,-12.44035121709095,244.98673098164844,276.4325665841571,124762.42451965857,124942.55454614609,-180.13002648752018,0.0,nan,276.4325665841571,3.2825665841571094,270.14339946368244,-3.006600536317535,263.8542323431406,-9.295767656859368,257.56506522267273,-15.584934777327248,251.2758981021528,-21.87410189784717,244.98673098164844,-28.163269018351542,1.0,1.0,26022.012520719443,26022.012520719443,275.63513801483657,2.4851380148365934,275.63513801483657,275.63513801483657,76840.67316284696,76844.28711508372,-3.61395223675936,0.0,8546.071908451686,8546.071908451686,0.8838603097944291,3969.4493214285317,275.63513801483657,2.4851380148365934,1.0,0.002,0.1217152443730207,0.004943263397445278,0.0001880085287236675,0.0018119914705655063,0.09400426436183375,0.09400426436183375,0.0,-7.108263630484224e-13,0.9997243930578482,0.9997243930578482,0.0,0.09218775437287491,2.5414589523852594e-05,0.0,0.0,0.0,1600129.8192846105,266.64337104410527,0.0,1.0,1284403.0574082856,2598.5527602884376,,,,,,,,,,,,,,,,,,,3.0,15332.066831966114,1544.061303167866,0.3705694639234388,6.173730061729009,2.9124917305748137
3078.0,-29.92125428513598,5.127423273293716,35.03749578336979,24.38655715612697,5.028729028550985,-26.42625595384287,-39.928746794443555,1.5337306959347978,-6.50670623688643,-6.506706236887205,40.07427112556521,41480.2902954792,25801.766539814133,25801.766539814133,67282.05683529333,76849.83559295774,76843.8125788866,25801.766539814133,102645.57911870073,102645.57911870073,102645.57911870073,129985.17043897981,125388.38271061744,4596.787728362371,0.0,90724.84498866127,55355.84103451603,39298.89328238359,27339.591320279076,66638.48460266268,20750.20603205914,1544.0609093354951,0.0,0.8787409592333574,2.728075276166448,0.001494314320929203,1.0,1.0,-6.50670623688643,334302.83339316485,1557738.0777504204,4.659661606631988,1557738.0777504204,4.659661606631988,0.7589801101623537,0.09221282000901065,3.9496983451246974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496983451246974,1.2845594649557426,1.284861867310898,3.074749322921207,6515.024855465107,15332.030000781848,6454.925352263842,0.0003180165064565542,22970.069372676855,2342.295215254634,19294.203841521197,1967.4612473700192,0.8399715093795869,0.8399715093795869,35664.4287126123,35405.22815468563,1.00915956973688,0.8,4304.318715589138,4273.035954225843,1.00915956973688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.923093662021,4632.441516551485,6.218906920504126,5.127423273293716,-3.687251018371238,8.814674291664954,2.912574950883898,3.5,0.8321642716811137,0.6,0.00023540102334484485,1.0002049216364401,0.0002353527944650623,198.85719575759867,0.0,9.622230889928603e-06,27.26940234205766,0.13493041964225366,7.949389299825425e-05,0.00015590713034659061,0.0006157861347230694,0.09221282003064302,0.09221282003064302,0.09221282003064302,0.09218756756479285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486638.47114268213,596.0069999121728,0.0,0.09221282003064302,0.09221282000901065,0.09221282000901065,0.3705686083697345,0.3705686083697345,0.5,10.2280687653872,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27339.591320279076,20750.20603205914,0.7589801101623537,1.0096576660839154,0.6224674907121428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510118517128392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.24370943174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7085739808523,260.7085739808523,-12.441426019147684,244.98482441780487,276.4323235438912,124769.04236999553,124948.73891247952,-179.69654248395761,0.0,nan,276.4323235438912,3.2823235438912093,270.14282371870377,-3.0071762812962106,263.8533238934636,-9.296676106536381,257.56382406823616,-15.586175931763819,251.27432424301435,-21.87567575698563,244.98482441780487,-28.165175582195104,1.0,1.0,26022.012520719443,26022.012520719443,275.63500520692725,2.4850052069272692,275.63500520692725,275.63500520692725,76840.21811105583,76843.8125788866,-3.594467830771464,0.0,8546.071908451686,8546.071908451686,0.8838604663034354,3969.446836850321,275.63500520692725,2.4850052069272692,1.0,0.002,0.12174061786382252,0.004943142323096724,0.00018804769224022282,0.0018119523085113056,0.09402384612011142,0.09402384612011142,0.0,7.515281799652662e-13,0.9997248377150693,0.9997248377150693,0.0,0.09218744651875707,2.5373490253586536e-05,0.0,0.0,0.0,1600129.7286903854,266.64329376311355,0.0,1.0,1284403.3212166354,2598.5516925207708,,,,,,,,,,,,,,,,,,,3.0,15332.030000781848,1544.0609093354951,0.3705686083697345,6.173730061729009,2.912574950883898
