time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3079.0,-29.92322349749746,5.126992844690147,35.03746867793898,24.386205709911906,5.028469228547801,-26.428054224830795,-39.930484572518594,1.5332999559072662,-6.506813499905093,-6.506813499838126,40.07420931437646,41479.00619244806,25801.651430241483,25801.651430241483,67280.65762268954,76849.47237047814,76843.14822985194,25801.651430241483,102644.79966009343,102644.79966009343,102644.79966009343,129984.32946097733,125387.89685748001,4596.432603497323,0.0,90725.16050377816,55355.23536755735,39299.91681802312,27339.5298008839,66639.44661890702,20750.152544049044,1544.0610411115647,0.0,0.8787406138867845,2.7280643706027172,0.001494314320929203,1.0,1.0,-6.506813499905093,334301.4178915872,1557735.4084808647,4.659673351986898,1557735.4084808647,4.659673351986898,0.7589798615840928,0.09221247456216855,3.949698729579402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949698729579402,1.2845615788901652,1.2848639197867775,3.074744562259024,6515.014768193206,15331.99322647927,6454.914787020946,0.0003180180096969066,22970.14702016003,2342.303133094383,19294.172261303156,1967.4580270839845,0.8399672951317808,0.8399672951317808,35664.43148980814,35405.22815468563,1.0091596679661903,0.8,4304.319050767254,4273.035954225843,1.0091596679661903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.993994862363,4632.441516551485,6.218772903067897,5.126992844690147,-3.6873910713440354,8.814383916034181,2.9126579066420426,3.5,0.8321879733262979,0.6,0.0002353527944650623,1.0002048473701235,0.00023530459293802096,198.85882115099037,0.0,9.590659788089267e-06,27.17992983944498,0.13494001030204175,7.947827105766085e-05,0.00015587452340740142,0.0006156574070760081,0.09221247456990823,0.09221247456990823,0.09221247456990823,0.09218717068008489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486641.83011030185,596.0059056138043,0.0,0.09221247456990823,0.09221247456216855,0.09221247456216855,0.37056775016113197,0.37056775016113197,0.5,10.227309648924413,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,27339.5298008839,20750.152544049044,0.7589798615840928,1.009622093764515,0.6224392352723948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510236462554191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.154236929135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7074919598829,260.7074919598829,-12.442508040117104,244.9829220034522,276.4320619163123,124774.55793511942,124955.46141417017,-180.90347905076396,0.0,nan,276.4320619163123,3.2820619163123297,270.14223393376363,-3.007766066236343,263.8524059511886,-9.29759404881139,257.5625779685726,-15.587422031427366,251.27274998600808,-21.877250013991898,244.9829220034522,-28.16707799654779,1.0,1.0,26022.012520719443,26022.012520719443,275.6348202066203,2.484820206620327,275.6348202066203,275.6348202066203,76839.63950952626,76843.14822985194,-3.5087203256844077,0.0,8546.071908451686,8546.071908451686,0.8838604419647069,3969.4472232272988,275.6348202066203,2.484820206620327,1.0,0.002,0.12176604855087805,0.004943015511336779,0.00018808693250203917,0.0018119130677224865,0.09404346625101959,0.09404346625101959,0.0,2.2452569317654714e-13,0.9997242164136567,0.9997242164136567,0.0,0.0921870438752282,2.5430686940343427e-05,0.0,0.0,0.0,1600129.6029489764,266.6431865000949,0.0,1.0,1284403.6873721895,2598.5502105025175,,,,,,,,,,,,,,,,,,,3.0,15331.99322647927,1544.0610411115647,0.37056775016113197,6.173730061729009,2.9126579066420426
3080.0,-29.925179720373972,5.126564339858419,35.03744115584151,24.386015894729667,5.028375066125993,-26.429824241730877,-39.93219930035991,1.5330195869529417,-6.506868073485691,-6.506868073486727,40.07414307863867,41477.62914730249,25801.420576229895,25801.420576229895,67279.04972353239,76848.99242230914,76842.58369388108,25801.420576229895,102644.00427011098,102644.00427011098,102644.00427011098,129983.41088848983,125387.33597310688,4596.074915382954,0.0,90725.40171061087,55354.5758046988,39300.91767323563,27339.406618378853,66640.32429161448,20750.057610909043,1544.0569756066702,0.0,0.8787405703084106,2.728058822052533,0.001494314320929203,1.0,1.0,-6.506868073485691,334300.69771051867,1557732.5481446784,4.6596748341027014,1557732.5481446784,4.6596748341027014,0.7589798089092346,0.09221209268569981,3.949693936330324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949693936330324,1.2845629895597546,1.284865268867268,3.074737454240343,6514.9997071545595,15331.95640144879,6454.907773599373,0.0003180208064262019,22970.23596590479,2342.3122030361837,19294.151297716737,1967.4558893930891,0.8399631299545837,0.8399631299545837,35664.39686468136,35405.22815468563,1.0091584432769216,0.8,4304.314871881271,4273.035954225843,1.0091584432769216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.064528089396,4632.441516551485,6.218611545217688,5.126564339858419,-3.687490977468013,8.814055317326432,2.9127404328021225,3.5,0.8322115522291779,0.6,0.00023530459293802096,1.0002034992720261,0.000235256718367094,198.8604358460084,0.0,9.585298845117493e-06,27.164736927062975,0.13494959560088687,7.946285911150712e-05,0.00015584173382651384,0.000615527151121786,0.09221209269832567,0.09221209269832567,0.09221209269832567,0.09218673588305336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486645.1753476608,596.0048155568612,0.0,0.09221209269832567,0.09221209268569981,0.09221209268569981,0.3705668785490801,0.3705668785490801,0.5,10.226548944897159,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27339.406618378853,20750.057610909043,0.7589798089092346,1.0095846687228422,0.6224103737220518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510354365167195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.13904401675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70642027136654,260.70642027136654,-12.443579728633438,244.98102673355208,276.43181380916855,124781.92234993567,124961.09834877671,-179.17599884103598,0.0,nan,276.43181380916855,3.2818138091685682,270.14165639408196,-3.0083436059180144,263.8514989789374,-9.298501021062577,257.5613415637974,-15.588658436202593,251.27118414866175,-21.87881585133823,244.98102673355208,-28.168973266447892,1.0,1.0,26022.012520719443,26022.012520719443,275.63469957502406,2.484699575024081,275.63469957502406,275.63469957502406,76839.32991346526,76842.58369388108,-3.2537804158200743,0.0,8546.071908451686,8546.071908451686,0.8838607454115799,3969.4424060119754,275.63469957502406,2.484699575024081,1.0,0.002,0.12179152268224751,0.0049428981699543946,0.00018812626022702197,0.0018118737401646495,0.09406313011351099,0.09406313011351099,0.0,3.9167150425734043e-13,0.9997237441385519,0.9997237441385519,0.0,0.09218661855459899,2.5474131100818434e-05,0.0,0.0,0.0,1600129.5389738446,266.6431319265143,0.0,1.0,1284403.873665759,2598.549456477911,,,,,,,,,,,,,,,,,,,3.0,15331.95640144879,1544.0569756066702,0.3705668785490801,6.173730061729009,2.9127404328021225
3081.0,-29.927131772001555,5.126137188376275,35.03741404829052,24.38578954841944,5.028243762504085,-26.43159421848965,-39.933910116646416,1.5327062083678331,-6.506952623977725,-6.50695262397689,40.07409999799826,41476.2679185424,25801.25817345254,25801.25817345254,67277.52609199494,76848.5409916913,76842.25356653245,25801.25817345254,102643.511739985,102643.511739985,102643.511739985,129982.9186102335,125387.19660118836,4595.722009045123,0.0,90725.65970936307,55353.922758312016,39301.92994561228,27339.406870248487,66641.33681586076,20750.050150790874,1544.059514680048,0.0,0.8787402766562163,2.728050225737497,0.001494314320929203,1.0,1.0,-6.506952623977725,334299.5819410928,1557730.687744341,4.65968482131943,1557730.687744341,4.65968482131943,0.7589795290464645,0.0922117578832687,3.9496904722584762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496904722584762,1.2845645539280273,1.2848667721024845,3.074731013074313,6514.986059096661,15331.919771000581,6454.899838283793,0.00031802324105385555,22970.321433184396,2342.320918273253,19294.127578527434,1967.4534707089,0.8399589720435476,0.8399589720435476,35664.37184116389,35405.22815468563,1.0091575581963534,0.8,4304.311851807813,4273.035954225843,1.0091575581963534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.134943391389,4632.441516551485,6.2184668673039845,5.126137188376275,-3.6876133465821166,8.813750534958391,2.912822821919035,3.5,0.8322350919768671,0.6,0.000235256718367094,1.0002030685567664,0.00023520895482409936,198.86204712105047,0.0,9.520358040472814e-06,26.980694686699955,0.13495911595892734,7.94474850757863e-05,0.0001558092332913077,0.0006153982442205762,0.09221175791066295,0.09221175791066295,0.09221175791066295,0.09218656618242357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486648.60862386524,596.0036980276953,0.0,0.09221175791066295,0.0922117578832687,0.0922117578832687,0.3705659933419701,0.3705659933419701,0.5,10.225793196669045,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27339.406870248487,20750.050150790874,0.7589795290464645,1.0095464663005194,0.6223804908528031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510471491872006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.95500177639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7053540393481,260.7053540393481,-12.444645960651883,244.97913769196467,276.43157038673434,124788.77358458911,124967.0373038737,-178.26371928457365,0.0,nan,276.43157038673434,3.2815703867343586,270.14108384779155,-3.0089161522084282,263.8505973088411,-9.299402691158889,257.5601107698496,-15.58988923015039,251.26962423090734,-21.880375769092637,244.97913769196467,-28.17086230803531,1.0,1.0,26022.012520719443,26022.012520719443,275.63457639540087,2.484576395400893,275.63457639540087,275.63457639540087,76838.91963344207,76842.25356653245,-3.3339330903836526,0.0,8546.071908451686,8546.071908451686,0.8838609647120137,3969.438924619769,275.63457639540087,2.484576395400893,1.0,0.002,0.12181683642770928,0.00494277601842097,0.00018816532860800426,0.0018118346734003236,0.09408266430400213,0.09408266430400213,0.0,2.00832796573569e-12,0.9997254824765726,0.9997254824765726,0.0,0.0921864441398637,2.531374340500584e-05,0.0,0.0,0.0,1600129.4398575085,266.64304737602225,0.0,1.0,1284404.1622890574,2598.548288273583,,,,,,,,,,,,,,,,,,,3.0,15331.919771000581,1544.059514680048,0.3705659933419701,6.173730061729009,2.912822821919035
3082.0,-29.929076318843475,5.125711485594234,35.03738714464302,24.385554156638705,5.02810356134387,-26.43335833091182,-39.93561625303698,1.5323855722841688,-6.507031585273239,-6.507031585237258,40.074051667441694,41474.925738466685,25801.08432930874,25801.08432930874,67276.01006777542,76848.1002770964,76841.86362143599,25801.08432930874,102642.94795074472,102642.94795074472,102642.94795074472,129982.32628545866,125386.95617378692,4595.370111671749,0.0,90725.92397760718,55353.283397906474,39302.933977445224,27339.378334713936,66642.31231215916,20750.022246118573,1544.0605389268394,0.0,0.8787400331720188,2.7280421976998137,0.001494314320929203,1.0,1.0,-6.507031585273239,334298.53993206983,1557728.600633033,4.659693102307796,1557728.600633033,4.659693102307796,0.758979300556056,0.09221141592274341,3.9496875952926342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496875952926342,1.284566152010714,1.2848683092025255,3.074724948271634,6514.97320850754,15331.883158908962,6454.891338288661,0.0003180254684705182,22970.40507348917,2342.329447210737,19294.102171473165,1967.450879910384,0.8399548074901414,0.8399548074901414,35664.35105873798,35405.22815468563,1.0091568231231005,0.8,4304.309343589175,4273.035954225843,1.0091568231231005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.20509644616,4632.441516551485,6.218319829841058,5.125711485594234,-3.6877313015495043,8.813442787143739,2.9129049051216853,3.5,0.8322585443204815,0.6,0.00023520895482409936,1.0002022909955952,0.00023516138379364618,198.8636522243219,0.0,9.49835593767115e-06,26.91834072736004,0.134968614314865,7.943215583393631e-05,0.00015577679899016303,0.0006152696906058411,0.0922114159452857,0.0922114159452857,0.0922114159452857,0.09218633050629342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486652.00117340585,596.0025934702388,0.0,0.0922114159452857,0.09221141592274341,0.09221141592274341,0.3705651207604545,0.3705651207604545,0.5,10.225040635778138,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,27339.378334713936,20750.022246118573,0.758979300556056,1.0095089400957151,0.6223512405180968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451058837062713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.89264781705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70429214513473,260.70429214513473,-12.445707854865248,244.97725496162997,276.43132932863824,124795.49125571974,124973.02973247357,-177.53847675383815,0.0,nan,276.43132932863824,3.2813293286382645,270.14051445523154,-3.009485544768438,263.8496995818158,-9.300300418184179,257.5588847084517,-15.591115291548249,251.26806983504122,-21.88193016495876,244.97725496162997,-28.17274503837001,1.0,1.0,26022.012520719443,26022.012520719443,275.6344518055639,2.4844518055639355,275.6344518055639,275.6344518055639,76838.49075662426,76841.86362143599,-3.3728648117248667,0.0,8546.071908451686,8546.071908451686,0.8838611468444311,3969.4360332690976,275.6344518055639,2.4844518055639355,1.0,0.002,0.12184204245604678,0.0049426553390293235,0.0001882042327514615,0.001811795768608453,0.09410211637573075,0.09410211637573075,0.0,1.3599143512676992e-12,0.9997266496040591,0.9997266496040591,0.0,0.09218620989569067,2.5206027052752622e-05,0.0,0.0,0.0,1600129.3472931492,266.64296841472674,0.0,1.0,1284404.4318328372,2598.547197294404,,,,,,,,,,,,,,,,,,,3.0,15331.883158908962,1544.0605389268394,0.3705651207604545,6.173730061729009,2.9129049051216853
3083.0,-29.931015789016968,5.125287248536773,35.03736038222817,24.385318485461198,5.027962740360555,-26.43511793599325,-39.93731784923,1.5320648865443174,-6.507109076312304,-6.507109076313688,40.07400193604269,41473.58700324739,25800.908442224445,25800.908442224445,67274.49544547184,76847.66139776874,76841.45539406581,25800.908442224445,102642.36383629026,102642.36383629026,102642.36383629026,129981.70627470824,125386.68691986742,4595.01935484081,0.0,90726.18788529253,55352.64595759993,39303.935475214,27339.342438417978,66643.27791363197,20749.9891100153,1544.061176116285,0.0,0.8787398029596644,2.728034319162048,0.001494314320929203,1.0,1.0,-6.507109076312304,334297.517327699,1557726.4530299308,4.6597009319185325,1557726.4530299308,4.6597009319185325,0.7589790850586391,0.09221107283977015,3.949684736520629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949684736520629,1.2845677499319013,1.284869846388185,3.074718898033999,6514.96038878,15331.84663209483,6454.882857292284,0.0003180276903447966,22970.488516816506,2342.3379560621115,19294.076821207447,1967.4482949026883,0.8399506526420808,0.8399506526420808,35664.33040773643,35405.22815468563,1.0091560926984262,0.8,4304.306851232066,4273.035954225843,1.0091560926984262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.275013773323,4632.441516551485,6.218172658254647,5.125287248536773,-3.687847941987145,8.813135190523917,2.91298671342973,3.5,0.83228191812278,0.6,0.00023516138379364618,1.0002017660259794,0.00023511394578715238,198.86525315986276,0.0,9.4601488559943e-06,26.81006185788785,0.134978074463721,7.941687010818614e-05,0.00015574451368546003,0.0006151417285002896,0.09221107285246545,0.09221107285246545,0.09221107285246545,0.09218607816541857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486655.3738521654,596.0014952971385,0.0,0.09221107285246545,0.09221107283977015,0.09221107283977015,0.37056425376104113,0.37056425376104113,0.5,10.224290794704556,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27339.342438417978,20749.9891100153,0.7589790850586391,1.009471585906352,0.6223221351296094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510704801821572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.78436894758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7032342052475,260.7032342052475,-12.44676579475248,244.975378266334,276.4310901441561,124802.15708049505,124979.0344379241,-176.87735742905156,0.0,nan,276.4310901441561,3.28109014415611,270.13994776858203,-3.0100522314179443,263.8488053929971,-9.301194607002856,257.55766301750697,-15.59233698249301,251.2665206419091,-21.88347935809088,244.975378266334,-28.174621733665987,1.0,1.0,26022.012520719443,26022.012520719443,275.63432654665047,2.484326546650493,275.63432654665047,275.63432654665047,76838.06350116724,76841.45539406581,-3.3918928985658567,0.0,8546.071908451686,8546.071908451686,0.883861327825029,3969.433160203232,275.63432654665047,2.484326546650493,1.0,0.002,0.12186715717058326,0.004942535312446075,0.0001882429964026359,0.0018117570035971703,0.09412149820131795,0.09412149820131795,0.0,-1.938553484404082e-16,0.9997276388422143,0.9997276388422143,0.0,0.09218595812521084,2.5114714559303865e-05,0.0,0.0,0.0,1600129.2564522482,266.6428909236877,0.0,1.0,1284404.6963576043,2598.5461266303328,,,,,,,,,,,,,,,,,,,3.0,15331.84663209483,1544.061176116285,0.37056425376104113,6.173730061729009,2.91298671342973
3084.0,-29.93295519277353,5.1248645111764715,35.03733377244983,24.385118681844347,5.027857108571072,-26.436873962634696,-39.93901511477304,1.5317758771789778,-6.507184120879572,-6.507184120895703,40.073952816132554,41472.21409079549,25800.72847699108,25800.72847699108,67272.94256778657,76847.19403381764,76841.06077659044,25800.72847699108,102641.78925358152,102641.78925358152,102641.78925358152,129981.09589094322,125386.42595668585,4594.6699342573675,0.0,90726.43162955217,55351.98403382795,39304.94177302691,27339.30663736171,66644.24841038862,20749.956200950346,1544.0617572192548,0.0,0.8787395836557449,2.7280266893749507,0.001494314320929203,1.0,1.0,-6.507184120879572,334296.52701034414,1557724.3318356902,4.659708390531648,1557724.3318356902,4.659708390531648,0.7589788752211293,0.09221073072014256,3.9496802765167183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496802765167183,1.2845691994453152,1.2848712353019116,3.0747119565238012,6514.94568055285,15331.810142165059,6454.875752019051,0.0003180304050067526,22970.57616763987,2342.3468939586783,19294.05558307027,1967.446129215407,0.8399465229893123,0.8399465229893123,35664.29818985949,35405.22815468563,1.0091549531542803,0.8,4304.302962875636,4273.035954225843,1.0091549531542803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.3447018335,4632.441516551485,6.218024852355682,5.1248645111764715,-3.687962515809273,8.812827026985744,2.9130682543933863,3.5,0.8323052155409675,0.6,0.00023511394578715238,1.000201762320467,0.000235066518220972,198.8668540632955,0.0,9.433771170787668e-06,26.73530749801225,0.1349875082348918,7.940162599442295e-05,0.00015571231979272942,0.0006150138782960072,0.09221073074543955,0.09221073074543955,0.09221073074543955,0.09218583202607182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486658.7356089113,596.0004006995717,0.0,0.09221073074543955,0.09221073072014256,0.09221073072014256,0.3705633904995535,0.3705633904995535,0.5,10.223543834740118,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27339.30663736171,20749.956200950346,0.7589788752211293,1.0094335846287366,0.622292472043705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510820930823396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.7096145877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7021827056833,260.7021827056833,-12.447817294316678,244.97350684014833,276.4308585712221,124809.10556398048,124984.9061489212,-175.80058494071505,0.0,nan,276.4308585712221,3.2808585712220975,270.139388224949,-3.010611775050961,263.84791787877566,-9.302082121224316,257.55644753264363,-15.593552467356346,251.2649771863613,-21.88502281363867,244.97350684014833,-28.176493159851645,1.0,1.0,26022.012520719443,26022.012520719443,275.6342053267636,2.484205326763629,275.6342053267636,275.6342053267636,76837.72557599522,76841.06077659044,-3.335200595218339,0.0,8546.071908451686,8546.071908451686,0.8838616101749536,3969.428677899302,275.6342053267636,2.484205326763629,1.0,0.002,0.12189217497942959,0.004942416149698799,0.00018828161130218668,0.0018117183898157222,0.09414080565109334,0.09414080565109334,0.0,1.1179087169854718e-12,0.9997286887552754,0.9997286887552754,0.0,0.09218571291201391,2.5017808128644045e-05,0.0,0.0,0.0,1600129.1684792072,266.6428158791204,0.0,1.0,1284404.95253094,2598.545089769283,,,,,,,,,,,,,,,,,,,3.0,15331.810142165059,1544.0617572192548,0.3705633904995535,6.173730061729009,2.9130682543933863
3085.0,-29.93487595295362,5.1244429465369645,35.03730736105758,24.384748690668516,5.027571840903473,-26.438631173568538,-39.94071255493907,1.53132706154399,-6.507276536234031,-6.507276536245766,40.073905322325544,41470.97489823779,25800.58775755416,25800.58775755416,67271.56265579196,76846.86390906488,76840.63451833792,25800.58775755416,102641.22227589207,102641.22227589207,102641.22227589207,129980.51350836354,125386.19107281191,4594.322435551627,0.0,90726.75190203366,55351.390028716625,39305.95763701893,27339.29123247147,66645.2488694904,20749.9370183748,1544.063722416247,0.0,0.8787392642265233,2.7280172935217095,0.001494314320929203,1.0,1.0,-6.507276536234031,334295.3074644808,1557722.2808645903,4.659719254450199,1557722.2808645903,4.659719254450199,0.7589786012349014,0.09221040118635054,3.949680942264666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949680942264666,1.2845713962878864,1.2848733717337513,3.074707216491297,6514.935636992761,15331.773588916836,6454.865261665172,0.0003180319029233751,22970.65338397,2342.354767833052,19294.02422670051,1967.4429317555444,0.8399423344294066,0.8399423344294066,35664.3029990453,35405.22815468563,1.0091551232548435,0.8,4304.303543293415,4273.035954225843,1.0091551232548435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.414171480665,4632.441516551485,6.217886836865831,5.1244429465369645,-3.68809010943127,8.812533055968235,2.913149540703923,3.5,0.832328440201121,0.6,0.000235066518220972,1.0001998257349303,0.00023501955526561804,198.8684395995606,0.0,9.43177088217208e-06,26.729638680075674,0.13499694000577397,7.938638301782514e-05,0.00015568013520314686,0.0006148868631010557,0.09221040117764315,0.09221040117764315,0.09221040117764315,0.09218559833858696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486662.09138613887,595.9993081214575,0.0,0.09221040117764315,0.09221040118635054,0.09221040118635054,0.37056253164859804,0.37056253164859804,0.5,10.222799747854845,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27339.29123247147,20749.9370183748,0.7589786012349014,1.0093977259733555,0.6222645365080606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510937057622741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.70394576976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70112183991836,260.70112183991836,-12.44887816008162,244.97164131225566,276.43060236758436,124814.1864170772,124991.55295001705,-177.36653293987905,0.0,nan,276.43060236758436,3.280602367584379,270.13881015647064,-3.011189843529337,263.84701794543935,-9.30298205456063,257.5552257344402,-15.59477426555975,251.26343352331963,-21.886566476680343,244.97164131225566,-28.17835868774432,1.0,1.0,26022.012520719443,26022.012520719443,275.6340630337321,2.4840630337321272,275.6340630337321,275.6340630337321,76836.93600148895,76840.63451833792,-3.698516848962754,0.0,8546.071908451686,8546.071908451686,0.8838615680283831,3969.4293469759896,275.6340630337321,2.4840630337321272,1.0,0.002,0.12191709983828457,0.004942294189522841,0.00018832007589018223,0.0018116799232211751,0.0941600379450911,0.0941600379450911,0.0,-8.88642458229949e-13,0.9997296957911507,0.9997296957911507,0.0,0.09218547632681019,2.492485954035541e-05,0.0,0.0,0.0,1600129.0601426759,266.64272346376595,0.0,1.0,1284405.2680013264,2598.5438129043755,,,,,,,,,,,,,,,,,,,3.0,15331.773588916836,1544.063722416247,0.37056253164859804,6.173730061729009,2.913149540703923
3086.0,-29.93679510288295,5.124023328955858,35.03728034090633,24.38458859631794,5.0275048259016,-26.440365110001952,-39.94238750366492,1.531074832504863,-6.507326272701619,-6.507326272683395,40.073834930838686,41469.58241968543,25800.35410690655,25800.35410690655,67269.93652659198,76846.37325251811,76840.0126763994,25800.35410690655,102640.36678330596,102640.36678330596,102640.36678330596,129979.51184242763,125385.54123555234,4593.970606875279,0.0,90726.97467948674,55350.7104424928,39306.960263326604,27339.145059121674,66646.10532244827,20749.82577667594,1544.0584387852991,0.0,0.8787392625927619,2.7280122368341044,0.001494314320929203,1.0,1.0,-6.507326272701619,334294.6511258186,1557719.241085739,4.659719310015103,1557719.241085739,4.659719310015103,0.758978590288901,0.09221001653593602,3.9496750667706446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496750667706446,1.2845726728214708,1.2848745882369519,3.074699587136218,6514.919471304846,15331.737344514802,6454.859323140479,0.0003180350044055315,22970.743958861265,2342.3640039015636,19294.006476052797,1967.441121693218,0.8399382497409223,0.8399382497409223,35664.2605560362,35405.22815468563,1.0091536220488018,0.8,4304.298420871859,4273.035954225843,1.0091536220488018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.483340560851,4632.441516551485,6.217726880527574,5.124023328955858,-3.688185092503962,8.81220842145982,2.913230476222966,3.5,0.8323515646351332,0.6,0.00023501955526561804,1.0001996613356998,0.00023497264031439996,198.87002382886124,0.0,9.339449650225338e-06,26.46800030873861,0.1350062794554242,7.937134466560724e-05,0.0001556482106000108,0.000614759856594329,0.09221001654317948,0.09221001654317948,0.09221001654317948,0.09218511184152388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486665.3512173478,595.9982455918763,0.0,0.09221001654317948,0.09221001653593602,0.09221001653593602,0.3705616772034175,0.3705616772034175,0.5,10.222052606301963,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,27339.145059121674,20749.82577667594,0.758978590288901,1.0093603549843682,0.622235646314914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451105206983875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.44230739843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7000732983892,260.7000732983892,-12.449926701610764,244.96978287248373,276.4303637243007,124821.64757698741,124996.95361637438,-175.3060393869648,0.0,nan,276.4303637243007,3.2803637243007415,270.13824755389163,-3.0117524461083462,263.84613138358793,-9.303868616412046,257.5540152132351,-15.595984786764859,251.2618990428361,-21.888100957163886,244.96978287248373,-28.180217127516244,1.0,1.0,26022.012520719443,26022.012520719443,275.63394053381376,2.4839405338137794,275.63394053381376,275.63394053381376,76836.72213838946,76840.0126763994,-3.2905380099400645,0.0,8546.071908451686,8546.071908451686,0.8838619399888203,3969.423442104498,275.63394053381376,2.4839405338137794,1.0,0.002,0.12194211908156555,0.00494217965589739,0.0001883587027784332,0.001811641297102146,0.0941793513892166,0.0941793513892166,0.0,-1.1942096617145737e-13,0.9997286710862907,0.9997286710862907,0.0,0.09218499729231622,2.5019243619811192e-05,0.0,0.0,0.0,1600129.0018376356,266.64267372729836,0.0,1.0,1284405.4377823838,2598.543125716714,,,,,,,,,,,,,,,,,,,3.0,15331.737344514802,1544.0584387852991,0.3705616772034175,6.173730061729009,2.913230476222966
3087.0,-29.938708556184967,5.123604919367603,35.03725382645599,24.384370108041935,5.0273797055100955,-26.442099730071046,-39.94406629409639,1.530770878751028,-6.507415179010536,-6.507415178941521,40.07379548472075,41468.256596127205,25800.20914625912,25800.20914625912,67268.46574238632,76845.93111982377,76839.70925600282,25800.20914625912,102639.91840226194,102639.91840226194,102639.91840226194,129979.08045869849,125385.45578037667,4593.624678321818,0.0,90727.22958081063,55350.07999256015,39307.94398694497,27339.162056436544,66647.10604338151,20749.83021817422,1544.0618703687578,0.0,0.8787389315740174,2.7280031977822774,0.001494314320929203,1.0,1.0,-6.507415179010536,334293.4778916783,1557717.5376494657,4.659730568103443,1557717.5376494657,4.659730568103443,0.7589782808756211,0.09220969396453521,3.949671732693774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949671732693774,1.2845741911544537,1.2848760466579183,3.0746933574495863,6514.906271346415,15331.70106834612,6454.851236495915,0.00031803733251609297,22970.82788673488,2342.3725621629083,19293.982304531037,1967.438656883955,0.839934128611571,0.8399341286115709,35664.23647154433,35405.22815468563,1.0091527701823333,0.8,4304.295514128842,4273.035954225843,1.0091527701823333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.552410383286,4632.441516551485,6.217588451636404,5.123604919367603,-3.6883095257671523,8.811914445134756,2.913311296496894,3.5,0.8323746561419697,0.6,0.00023497264031439996,1.0001990717447096,0.00023492587321094241,198.8716033778294,0.0,9.32997746666954e-06,26.441156140541477,0.13501560943289087,7.935627446372068e-05,0.00015561636585067928,0.0006146335613449607,0.09220969397602904,0.09220969397602904,0.09220969397602904,0.09218497654320307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486668.73354968394,595.9971447745726,0.0,0.09220969397602904,0.09220969396453521,0.09220969396453521,0.37056080342393266,0.37056080342393266,0.5,10.221311082660971,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,27339.162056436544,20749.83021817422,0.7589782808756211,1.009323130978866,0.6222064101198175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451116698737366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.41546323023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6990300758878,260.6990300758878,-12.4509699241122,244.96793068783802,276.4301294639467,124828.3755618791,125002.79230997835,-174.4167480992269,0.0,nan,276.4301294639467,3.2801294639467073,270.13768970868216,-3.0123102913178172,263.84524995351194,-9.304750046488039,257.55281019829874,-15.597189801701234,251.26037044304945,-21.889629556950524,244.96793068783802,-28.182069312161957,1.0,1.0,26022.012520719443,26022.012520719443,275.6338161234784,2.483816123478448,275.6338161234784,275.6338161234784,76836.34556150877,76839.70925600282,-3.3636944940517424,0.0,8546.071908451686,8546.071908451686,0.883862151059492,3969.420091357243,275.6338161234784,2.483816123478448,1.0,0.002,0.12196695746906369,0.004942058709600966,0.00018839703513085423,0.0018116029647511347,0.09419851756542712,0.09419851756542712,0.0,-1.1801106966635722e-13,0.999730631491088,0.999730631491088,0.0,0.09218485557676476,2.4838387770460143e-05,0.0,0.0,0.0,1600128.897614505,266.64258482098944,0.0,1.0,1284405.741274,2598.541897337137,,,,,,,,,,,,,,,,,,,3.0,15331.70106834612,1544.0618703687578,0.37056080342393266,6.173730061729009,2.913311296496894
3088.0,-29.94061600306958,5.123187889409461,35.03722750326873,24.384142679069214,5.027241015109604,-26.443830301204425,-39.94574068402869,1.530455312492637,-6.5074945325584395,-6.507494532554416,40.073747975533365,41466.93230234061,25800.043589968293,25800.043589968293,67266.9758923089,76845.49618404938,76839.31847434794,25800.043589968293,102639.36206431623,102639.36206431623,102639.36206431623,129978.49679245177,125385.21740866982,4593.279383781943,0.0,90727.48189800777,55349.441207280375,39308.93410080821,27339.134728135545,66648.06882894375,20749.803221556183,1544.0629499320999,0.0,0.8787386828453674,2.727995129973946,0.001494314320929203,1.0,1.0,-6.5074945325584395,334292.4307213463,1557715.486021485,4.659739027474237,1557715.486021485,4.659739027474237,0.7589780520815796,0.0922093586771462,3.9496678260616114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496678260616114,1.2845757634928137,1.2848775592867387,3.074686552798026,6514.891853106295,15331.664842328206,6454.844050063833,0.0003180399793024615,22970.914490415806,2342.3813932806625,19293.960823804624,1967.4364664594561,0.839930026810847,0.839930026810847,35664.20825105889,35405.22815468563,1.0091517720263001,0.8,4304.292108215218,4273.035954225843,1.0091517720263001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.6211931911375,4632.441516551485,6.217445494133783,5.123187889409461,-3.688426574648657,8.811614464058119,2.913391781819363,3.5,0.8323976519483894,0.6,0.00023492587321094241,1.000198449892421,0.00023487926144677635,198.87317799053255,0.0,9.300648849938482e-06,26.35803884072566,0.1350249100817408,7.934124639922406e-05,0.00015558462681171837,0.0006145075947480467,0.0922093586869653,0.0922093586869653,0.0922093586869653,0.09218474227476811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486672.06231772475,595.9960609624288,0.0,0.0922093586869653,0.0922093586771462,0.0922093586771462,0.37055994505396544,0.37055994505396544,0.5,10.220572588734184,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27339.134728135545,20749.803221556183,0.7589780520815796,1.0092861964981101,0.6221775518922832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511281565527856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.332345930416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69799051774726,260.69799051774726,-12.45200948225272,244.96608453511496,276.4298965003943,124834.87716559733,125008.68127254702,-173.8041069497063,0.0,nan,276.4298965003943,3.2798965003943295,270.13713410731157,-3.01286589268841,263.8443717142631,-9.305628285736873,257.55160932122385,-15.598390678776127,251.25884692817573,-21.89115307182425,244.96608453511496,-28.18391546488502,1.0,1.0,26022.012520719443,26022.012520719443,275.6336910434009,2.4836910434009383,275.6336910434009,275.6336910434009,76835.93197967598,76839.31847434794,-3.386494671955006,0.0,8546.071908451686,8546.071908451686,0.8838623983769327,3969.4161651919194,275.6336910434009,2.4836910434009383,1.0,0.002,0.12199169268042379,0.0049419399470501685,0.00018843521179752592,0.0018115647876724944,0.09421760589876296,0.09421760589876296,0.0,-5.299797059543643e-13,0.9997317494383151,0.9997317494383151,0.0,0.09218462346488845,2.473521225774802e-05,0.0,0.0,0.0,1600128.804589795,266.64250546744154,0.0,1.0,1284406.0121560758,2598.5408009450975,,,,,,,,,,,,,,,,,,,3.0,15331.664842328206,1544.0629499320999,0.37055994505396544,6.173730061729009,2.913391781819363
3089.0,-29.942517256187887,5.122772277688418,35.037201287021794,24.383910500351362,5.027098668412106,-26.445555663731188,-39.94740665713323,1.5301370754131474,-6.507571315939401,-6.507571315965808,40.073698415438606,41465.60623288206,25799.87340197889,25799.87340197889,67265.47963486095,76845.06807687004,76838.90366356591,25799.87340197889,102638.7770655448,102638.7770655448,102638.7770655448,129977.87371761177,125384.93871135551,4592.935006256263,0.0,90727.73913404992,55348.79868745739,39309.93382954725,27339.096652066983,66649.03048161423,20749.768603458277,1544.0634558749935,0.0,0.878738455806666,2.7279873234903094,0.001494314320929203,1.0,1.0,-6.507571315939401,334291.4174700758,1557713.3458292827,4.659746749163017,1557713.3458292827,4.659746749163017,0.758977842886754,0.09220902057101577,3.949664488444779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949664488444779,1.2845773480045226,1.2848790842911761,3.074680161984978,6514.878311740324,15331.628672857078,6454.8362603638425,0.00031804239936592443,22970.999030293555,2342.3900139490606,19293.93753987007,1967.4340921588994,0.8399259220039027,0.8399259220039027,35664.18414098643,35405.22815468563,1.0091509192553612,0.8,4304.289198384895,4273.035954225843,1.0091509192553612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.689734962613,4632.441516551485,6.217301786349416,5.122772277688418,-3.6885414903488027,8.811313768037222,2.913471985980936,3.5,0.8324205674231245,0.6,0.00023487926144677635,1.0001978085172294,0.00023483280951692897,198.87474751210272,0.0,9.269829671450498e-06,26.270697288890712,0.13503417991141226,7.93262964890534e-05,0.00015555296495772296,0.0006143820217658134,0.09220902058245373,0.09220902058245373,0.09220902058245373,0.0921844848655963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486675.3695094443,595.9949840571455,0.0,0.09220902058245373,0.09220902057101577,0.09220902057101577,0.3705590917695796,0.3705590917695796,0.5,10.21983651645216,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,27339.096652066983,20749.768603458277,0.758977842886754,1.0092491841035374,0.6221486784315752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511395785735226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.24500437858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69695418837426,260.69695418837426,-12.453045811625714,244.9642443541924,276.42966402257383,124841.32515475804,125014.58944247187,-173.26428771382345,0.0,nan,276.42966402257383,3.2796640225738543,270.1365800888525,-3.01341991114748,263.8434961551976,-9.306503844802364,257.55041222155137,-15.599587778448608,251.25732828787744,-21.892671712122535,244.9642443541924,-28.185755645807575,1.0,1.0,26022.012520719443,26022.012520719443,275.63356572180885,2.4835657218088727,275.63356572180885,275.63356572180885,76835.51051949835,76838.90366356591,-3.393144067566027,0.0,8546.071908451686,8546.071908451686,0.8838626096716496,3969.412810887003,275.63356572180885,2.4835657218088727,1.0,0.002,0.12201634635454536,0.0049418220015438824,0.00018847326350043703,0.0018115267363392482,0.09423663175021851,0.09423663175021851,0.0,-1.6031490371326562e-13,0.9997326327211578,0.9997326327211578,0.0,0.09218436689610099,2.4653674914781115e-05,0.0,0.0,0.0,1600128.7145779596,266.6424286840606,0.0,1.0,1284406.2742644828,2598.539740065009,,,,,,,,,,,,,,,,,,,3.0,15331.628672857078,1544.0634558749935,0.3705590917695796,6.173730061729009,2.913471985980936
3090.0,-29.944412455420533,5.122358091380287,35.037175151665345,24.38367811208593,5.026956817431203,-26.447275528085065,-39.94907179204745,1.5298198894765658,-6.507647175965815,-6.507647175899228,40.073648317402096,41464.30560529646,25799.702352401524,25799.702352401524,67264.00795769799,76844.64302481728,76838.4820288536,25799.702352401524,102638.18438125512,102638.18438125512,102638.18438125512,129977.23970893396,125384.6481095753,4592.591599358664,0.0,90727.99829466382,55348.18051715232,39310.90864167944,27339.05532767884,66649.96396935827,20749.731695826293,1544.0637839334072,0.0,0.878738235804592,2.727979610900464,0.001494314320929203,1.0,1.0,-6.507647175965815,334290.4164059764,1557711.1824094665,4.659754231535361,1557711.1824094665,4.659754231535361,0.7589776401241879,0.09220868213148933,3.94966145569642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94966145569642,1.2845789272740988,1.2848806042574328,3.074674021064379,6514.865299866465,15331.592563886172,6454.828119107952,0.0003180446832868864,22971.082284485645,2342.398503514008,19293.9132051114,1967.4316107041038,0.8399218184918629,0.8399218184918629,35664.16223320069,35405.22815468563,1.009150144379216,0.8,4304.286554347248,4273.035954225843,1.009150144379216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.758047623462,4632.441516551485,6.217158218941666,5.122358091380287,-3.688655511042985,8.811013602423271,2.9135519229274367,3.5,0.8324434065506962,0.6,0.00023483280951692897,1.0001971816675408,0.00023478651392059804,198.87631205780409,0.0,9.238115819847294e-06,26.180820233447232,0.1350434180272321,7.931135670278504e-05,0.00015552145281414392,0.0006142570877139338,0.09220868214287678,0.09220868214287678,0.09220868214287678,0.09218422074730245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486678.66336246335,595.9939114564733,0.0,0.09220868214287678,0.09220868213148933,0.09220868213148933,0.37055824116156055,0.37055824116156055,0.5,10.219102673809372,-6.656364348600619e-11,-6.656364348600619e-11,-6.656364348600619e-11,-6.656364348600619e-11,-6.656364348600619e-11,-6.656364348600619e-11,27339.05532767884,20749.731695826293,0.7589776401241879,1.0092129680463446,0.6221204504230385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511509636760673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.15512732314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6959210961297,260.6959210961297,-12.454078903870254,244.9624101094861,276.42943208280366,124847.76362022442,125020.48668904044,-172.72306881604317,0.0,nan,276.42943208280366,3.2794320828036803,270.1360276880803,-3.0139723119197015,263.84262329345637,-9.307376706543607,257.5492188987953,-15.600781101204689,251.25581450415677,-21.894185495843203,244.9624101094861,-28.18758989051389,1.0,1.0,26022.012520719443,26022.012520719443,275.63344052520745,2.4834405252074703,275.63344052520745,275.63344052520745,76835.0921390329,76838.4820288536,-3.3898898206971353,0.0,8546.071908451686,8546.071908451686,0.8838628016660155,3969.409762974902,275.63344052520745,2.4834405252074703,1.0,0.002,0.12204092522333367,0.004941704539994802,0.00018851120000063754,0.0018114887998439484,0.09425560000031877,0.09425560000031877,0.0,-1.5541387621276215e-13,0.9997334430025788,0.9997334430025788,0.0,0.0921841032620442,2.4578869445133308e-05,0.0,0.0,0.0,1600128.625648475,266.64235282403416,0.0,1.0,1284406.5332208064,2598.538691943542,,,,,,,,,,,,,,,,,,,3.0,15331.592563886172,1544.0637839334072,0.37055824116156055,6.173730061729009,2.9135519229274367
3091.0,-29.94630156700394,5.121945324526675,35.037149094662766,24.38344551427292,5.026815628515427,-26.448989847354323,-39.9507284752093,1.5295039081230726,-6.507722813967973,-6.507722813956268,40.073598307923454,41463.00019734033,25799.532017578967,25799.532017578967,67262.5322149193,76844.22115010276,76838.06054073022,25799.532017578967,102637.59255830919,102637.59255830919,102637.59255830919,129976.6064556741,125384.35723960838,4592.249216065725,0.0,90728.25969502558,55347.55662041292,39311.89230512518,27339.01389736492,66650.90620249009,20749.6947316418,1544.0641002980447,0.0,0.8787380166665657,2.7279719209006306,0.001494314320929203,1.0,1.0,-6.507722813967973,334289.41827409354,1557709.022815249,4.659761684523434,1557709.022815249,4.659761684523434,0.758977438233124,0.09220834446328181,3.9496587681100968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496587681100968,1.2845805005911475,1.2848821184704506,3.074668163102674,6514.852887548547,15331.55651281967,6454.819574657328,0.00031804681273889013,22971.164098421305,2342.406846213672,19293.88766517669,1967.4290063555538,0.8399177152063733,0.8399177152063733,35664.14281877295,35405.22815468563,1.009149457692988,0.8,4304.284211231497,4273.035954225843,1.009149457692988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.826135051082,4632.441516551485,6.217015165928485,5.121945324526675,-3.688769167201248,8.810714491727923,2.9136315971872975,3.5,0.8324661706249421,0.6,0.00023478651392059804,1.0001965512756814,0.00023474037540035915,198.87787159955627,0.0,9.20709746281289e-06,26.09291420961173,0.13505262512469493,7.929649532804371e-05,0.00015549001859255433,0.0006141325152876841,0.09220834447468548,0.09220834447468548,0.09220834447468548,0.09218395678488218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486681.94699472166,595.9928421781016,0.0,0.09220834447468548,0.09220834446328181,0.09220834446328181,0.3705573924831209,0.3705573924831209,0.5,10.218371042135548,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27339.01389736492,20749.6947316418,0.758977438233124,1.009176559589018,0.6220920698568275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511623126964117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.0672212993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69489126606794,260.69489126606794,-12.455108733932036,244.96058177918343,276.4292007529824,124854.19570505244,125026.3733687273,-172.1776636748827,0.0,nan,276.4292007529824,3.279200752982433,270.135476958168,-3.0145230418319784,263.8417531634423,-9.308246836557657,257.54802936867725,-15.601970631322729,251.25430557395447,-21.89569442604551,244.96058177918343,-28.18941822081655,1.0,1.0,26022.012520719443,26022.012520719443,275.63331556763524,2.483315567635259,275.63331556763524,275.63331556763524,76834.6770002353,76838.06054073022,-3.383540494920453,0.0,8546.071908451686,8546.071908451686,0.8838629718091707,3969.4070619506474,275.63331556763524,2.483315567635259,1.0,0.002,0.12206543003931312,0.004941587431534205,0.00018854902218899062,0.0018114509775663224,0.0942745110944953,0.0942745110944953,0.0,-2.446870830952186e-13,0.999734245133491,0.999734245133491,0.0,0.09218383964700795,2.4504816273858864e-05,0.0,0.0,0.0,1600128.5369791843,266.642277186032,0.0,1.0,1284406.791419119,2598.5376468907193,,,,,,,,,,,,,,,,,,,3.0,15331.55651281967,1544.0641002980447,0.3705573924831209,6.173730061729009,2.9136315971872975
