time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3092.0,-29.948184554987353,5.121533968750997,35.0371231139286,24.38321270691233,5.026673064968221,-26.450698793092858,-39.95238054832441,1.5291873021812743,-6.507798367625583,-6.507798367614222,40.073548395006036,41461.700479921696,25799.36268849394,25799.36268849394,67261.06316841564,76843.80132387643,76837.63898402719,25799.36268849394,102637.00167252113,102637.00167252113,102637.00167252113,129975.97411360321,125384.06626386193,4591.907849741288,0.0,90728.51965327084,55346.93491455433,39312.871931907226,27338.97244108208,66651.8443729893,20749.65776197678,1544.0644117699726,0.0,0.8787377976173852,2.727964239493097,0.001494314320929203,1.0,1.0,-6.507798367625583,334288.4212575764,1557706.86739418,4.6597691344921985,1557706.86739418,4.6597691344921985,0.7589772368619245,0.09220800761750124,3.9496559337501007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496559337501007,1.2845820765085123,1.2848836354860371,3.0746621846735134,6514.840219974548,15331.520520535769,6454.811242113652,0.00031804901035197437,22971.24640098115,2342.4152387391364,19293.862758646028,1967.4264665962412,0.8399136216579849,0.8399136216579849,35664.12234408733,35405.22815468563,1.0091487335056541,0.8,4304.281740153851,4273.035954225843,1.0091487335056541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.893997747011,4632.441516551485,6.216872696628031,5.121533968750997,-3.6888825646541266,8.810416533405125,2.9137110093387584,3.5,0.8324888598110738,0.6,0.00023474037540035915,1.0001959171139914,0.0002346943947518694,198.8794261074723,0.0,9.175930703863793e-06,26.00458761474999,0.1350618010553988,7.928167787170023e-05,0.0001554586975286589,0.0006140083671471297,0.09220800764263826,0.09220800764263826,0.09220800764263826,0.09218369283004357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486685.220545135,595.9917761773188,0.0,0.09220800764263826,0.09220800761750124,0.09220800761750124,0.37055654568063645,0.37055654568063645,0.5,10.217641600619809,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27338.97244108208,20749.65776197678,0.7589772368619245,1.0091403141377018,0.6220638133867467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511736254307461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.978894704436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69386453677333,260.69386453677333,-12.456135463226644,244.95875933313206,276.4289697404482,124860.58285912803,125032.24210154907,-171.6592424210006,0.0,nan,276.4289697404482,3.2789697404482467,270.1349276589072,-3.0150723410927753,263.8408855774983,-9.309114422501693,257.5468434960456,-15.60315650395438,251.25280141460865,-21.897198585391322,244.95875933313206,-28.191240666867913,1.0,1.0,26022.012520719443,26022.012520719443,275.6331906864374,2.4831906864374105,275.6331906864374,275.6331906864374,76834.25881114275,76837.63898402719,-3.380172884440981,0.0,8546.071908451686,8546.071908451686,0.8838631512441146,3969.404213418851,275.6331906864374,2.4831906864374105,1.0,0.002,0.12208986152028307,0.004941470653541522,0.0001885867311209857,0.0018114132705108821,0.09429336556049285,0.09429336556049285,0.0,1.6318678179583213e-12,0.9997350395076605,0.9997350395076605,0.0,0.09218357613840526,2.4431479095975952e-05,0.0,0.0,0.0,1600128.4484086868,266.6422016323744,0.0,1.0,1284407.0493294073,2598.536603004298,,,,,,,,,,,,,,,,,,,3.0,15331.520520535769,1544.0644117699726,0.37055654568063645,6.173730061729009,2.9137110093387584
3093.0,-29.950061475185123,5.121124024991242,35.03709719783502,24.382984404824697,5.026531238488844,-26.452402203756407,-39.95402797646818,1.5288719665596207,-6.50787333212827,-6.507873332134185,40.07349829904014,41460.39817120988,25799.193246686667,25799.193246686667,67259.59141789655,76843.37868956404,76837.21491321657,25799.193246686667,102636.40815990324,102636.40815990324,102636.40815990324,129975.33764486616,125383.77022143958,4591.567423426582,0.0,90728.7715119594,55346.30534418412,39313.8512975281,27338.92948496292,66652.78078249101,20749.61974818835,1544.064636575855,0.0,0.8787375824494597,2.7279566180007917,0.001494314320929203,1.0,1.0,-6.50787333212827,334287.4320179401,1557704.7040704954,4.6597764524599254,1557704.7040704954,4.6597764524599254,0.7589770389364057,0.09220767093106427,3.949652195573904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949652195573904,1.2845836461627007,1.2848851464396418,3.074655517663079,6514.826093379456,15331.4845879576,6454.803987525724,0.00031805158963501846,22971.331909587563,2342.423958190367,19293.841074197233,1967.4242553978406,0.83990955118038,0.83990955118038,35664.09534046209,35405.22815468563,1.0091477783906169,0.8,4304.278481102362,4273.035954225843,1.0091477783906169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.961635580865,4632.441516551485,6.216730541672969,5.121124024991242,-3.6889953208355606,8.810119345826802,2.91379015922064,3.5,0.8325114740630399,0.6,0.0002346943947518694,1.0001952887312433,0.00023464857053024252,198.88097562742277,0.0,9.144604983689623e-06,25.91581052377639,0.1350709456603825,7.926690462507739e-05,0.00015542749012679202,0.0006138845276318254,0.0922076709468005,0.0922076709468005,0.0922076709468005,0.09218342613292525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486688.4831083208,595.9907137346152,0.0,0.0922076709468005,0.09220767093106427,0.09220767093106427,0.3705557006917223,0.3705557006917223,0.5,10.21691425668332,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27338.92948496292,20749.61974818835,0.7589770389364057,1.0091040557990483,0.6220355352690866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511849016621563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.89011761346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6928409631269,260.6928409631269,-12.457159036873065,244.9569427563063,276.42873916996564,124866.92695140366,125038.05860390564,-171.13165250197608,0.0,nan,276.42873916996564,3.278739169965661,270.13437988719755,-3.0156201128024236,263.8400206044944,-9.309979395505593,257.5456613217521,-15.60433867824787,251.25130203904544,-21.898697960954536,244.9569427563063,-28.193057243693687,1.0,1.0,26022.012520719443,26022.012520719443,275.6330661001947,2.483066100194719,275.6330661001947,275.6330661001947,76833.8427856339,76837.21491321657,-3.372127582668327,0.0,8546.071908451686,8546.071908451686,0.8838633878969574,3969.4004565517735,275.6330661001947,2.483066100194719,1.0,0.002,0.12211422268577173,0.004941354272028765,0.00018862433165653955,0.001811375668798634,0.09431216582826978,0.09431216582826978,0.0,4.551732254998164e-13,0.9997358010981539,0.9997358010981539,0.0,0.0921833097656625,2.4361165401778034e-05,0.0,0.0,0.0,1600128.3605287683,266.6421266678717,0.0,1.0,1284407.305228439,2598.5355672589717,,,,,,,,,,,,,,,,,,,3.0,15331.4845879576,1544.064636575855,0.3705557006917223,6.173730061729009,2.91379015922064
3094.0,-29.951933271612006,5.12071548764417,35.03707134679177,24.382755858264886,5.026390202543603,-26.45410092422087,-39.9556708644144,1.5285578543890928,-6.507948058199702,-6.507948058206315,40.073448344175254,41459.1029379536,25799.024477180526,25799.024477180526,67258.12741513412,76842.95881441062,76836.79194451451,25799.024477180526,102635.81642169504,102635.81642169504,102635.81642169504,129974.70305529107,125383.4750860892,4591.2279692018765,0.0,90729.02564640391,55345.68262285629,39314.825581719575,27338.886633596037,66653.71221531561,20749.58183120964,1544.0648593474552,0.0,0.8787373680347104,2.727949020766087,0.001494314320929203,1.0,1.0,-6.507948058199702,334286.44592696166,1557702.5468421136,4.659783744814041,1557702.5468421136,4.659783744814041,0.7589768416432521,0.09220733495094753,3.9496488079995062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496488079995062,1.2845852097758437,1.284886651551593,3.0746491380581196,6514.812575762079,15331.448714171138,6454.796323399366,0.0003180540120249821,22971.415955424676,2342.432528480641,19293.818165610668,1967.421919372127,0.8399054809268061,0.8399054809268061,35664.07086948983,35405.22815468563,1.0091469128553727,0.8,4304.275527715256,4273.035954225843,1.0091469128553727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.029050811483,4632.441516551485,6.2165888868021,5.12071548764417,-3.689107701308726,8.809823188952896,2.913869049467699,3.5,0.8325340141336283,0.6,0.00023464857053024252,1.0001947585539523,0.00023460287961265608,198.88252093856389,0.0,9.113565904521122e-06,25.82784577341286,0.13508005922628702,7.925217462693273e-05,0.00015539639590330978,0.0006137611898469268,0.09220733496420674,0.09220733496420674,0.09220733496420674,0.0921831602131284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486691.73623340623,595.9896543625778,0.0,0.09220733496420674,0.09220733495094753,0.09220733495094753,0.37055485716604,0.37055485716604,0.5,10.216189013963774,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27338.886633596037,20749.58183120964,0.7589768416432521,1.009067990059819,0.6220074105404017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451196141723265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.8021528631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6918205090012,260.6918205090012,-12.45817949099876,244.95513187371037,276.4285091443176,124873.26362767858,125043.87372279682,-170.6100951182162,0.0,nan,276.4285091443176,3.2785091443176384,270.13383369016725,-3.0161663098327267,263.83915823607276,-9.310841763927215,257.5444827819065,-15.605517218093496,251.2498073278329,-21.900192672167066,244.95513187371037,-28.194868126289606,1.0,1.0,26022.012520719443,26022.012520719443,275.6329418813607,2.4829418813607163,275.6329418813607,275.6329418813607,76833.42950475022,76836.79194451451,-3.3624397642852273,0.0,8546.071908451686,8546.071908451686,0.883863602354211,3969.3970520395037,275.6329418813607,2.4829418813607163,1.0,0.002,0.12213851346755467,0.00494123823369358,0.00018866182355445278,0.0018113381765699887,0.09433091177722638,0.09433091177722638,0.0,1.2444125591093425e-13,0.9997365634530122,0.9997365634530122,0.0,0.09218304416902111,2.4290781926424565e-05,0.0,0.0,0.0,1600128.2729282805,266.6420519418003,0.0,1.0,1284407.5603134527,2598.5345348089613,,,,,,,,,,,,,,,,,,,3.0,15331.448714171138,1544.0648593474552,0.37055485716604,6.173730061729009,2.913869049467699
3095.0,-29.953798052385213,5.120308351851584,35.03704556204526,24.382527102157496,5.026250171499411,-26.45579322997163,-39.957305195834465,1.528245348383128,-6.508022508061742,-6.508022508108647,40.073398555383186,41457.80744079949,25798.856290686224,25798.856290686224,67256.66373148572,76842.54285144484,76836.37055220407,25798.856290686224,102635.22684289029,102635.22684289029,102635.22684289029,129974.07079797372,125383.18130453292,4590.889493440804,0.0,90729.28287751753,55345.05830600706,39315.80507945608,27338.843955083423,66654.6490345395,20749.54406272869,1544.0650823990998,0.0,0.8787371544825635,2.7279414516295293,0.001494314320929203,1.0,1.0,-6.508022508061742,334285.46348312846,1557700.3967879273,4.659791007832876,1557700.3967879273,4.659791007832876,0.7589766449824771,0.09220699971069662,3.949645866764973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949645866764973,1.2845867656058056,1.2848881490496438,3.074643124555574,6514.799833871785,15331.41288046688,6454.788120764035,0.0003180562335230565,22971.49818948982,2342.4409140215894,19293.79364738474,1967.4194192088778,0.8399014068752493,0.8399014068752493,35664.04962275935,35405.22815468563,1.0091461613612795,0.8,4304.2729634599755,4273.035954225843,1.0091461613612795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.096244012697,4632.441516551485,6.2164477095937185,5.120308351851584,-3.6892196782748,8.809528030126383,2.9139476807429845,3.5,0.8325564802122812,0.6,0.00023460287961265608,1.0001940314804119,0.00023455736809928227,198.88406047879678,0.0,9.087124873587204e-06,25.752911891746134,0.1350891463511606,7.923752385670475e-05,0.00015536535575595134,0.0006136381351999628,0.09220699972360744,0.09220699972360744,0.09220699972360744,0.09218289535008128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486694.979992589,595.988598038994,0.0,0.09220699972360744,0.09220699971069662,0.09220699971069662,0.3705540151381519,0.3705540151381519,0.5,10.215465882518568,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,27338.843955083423,20749.54406272869,0.7589766449824771,1.0090318485756975,0.6219792323760739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451207351265885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.72721898143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6908033363755,260.6908033363755,-12.459196663624482,244.95332687100358,276.4282798017634,124879.60648044258,125049.66794160732,-170.06146116473002,0.0,nan,276.4282798017634,3.2782798017634036,270.13328921561015,-3.0167107843898293,263.83829862949733,-9.311701370502647,257.5433080432376,-15.606691956762404,251.24831745714067,-21.901682542859305,244.95332687100358,-28.196673128996395,1.0,1.0,26022.012520719443,26022.012520719443,275.6328181231545,2.482818123154516,275.6328181231545,275.6328181231545,76833.0200994571,76836.37055220407,-3.3504527469631284,0.0,8546.071908451686,8546.071908451686,0.8838637885549934,3969.394096098798,275.6328181231545,2.482818123154516,1.0,0.002,0.12216273352359557,0.004941122545421103,0.00018869920630115502,0.001811300793800745,0.09434960315057751,0.09434960315057751,0.0,1.0189982538322262e-13,0.9997373295295658,0.9997373295295658,0.0,0.0921827796547053,2.4220055991330813e-05,0.0,0.0,0.0,1600128.1856515096,266.64197749193823,0.0,1.0,1284407.8144554943,2598.53350617619,,,,,,,,,,,,,,,,,,,3.0,15331.41288046688,1544.0650823990998,0.3705540151381519,6.173730061729009,2.9139476807429845
3096.0,-29.955657792290573,5.119902609875347,35.037019844482025,24.382298136502527,5.026108909875272,-26.457481122142877,-39.9589388287626,1.5279322391328922,-6.508096842136126,-6.508096842100694,40.07334892473681,41456.52909427801,25798.68903233126,25798.68903233126,67255.21812660927,76842.12839268924,76835.95013351904,25798.68903233126,102634.6391658503,102634.6391658503,102634.6391658503,129973.44071888606,125382.88871716222,4590.552001723841,0.0,90729.53865652539,55344.44872552434,39316.76659000116,27338.801553035762,66655.56814303693,20749.50650792326,1544.0653145287765,0.0,0.8787369409555646,2.727933894281428,0.001494314320929203,1.0,1.0,-6.508096842136126,334284.4825695047,1557698.2535647827,4.659798269998682,1557698.2535647827,4.659798269998682,0.7589764484617354,0.09220666529552528,3.9496427920499904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496427920499904,1.2845883238901104,1.2848896492329431,3.074637001284048,6514.786859394195,15331.377124916336,6454.780123124897,0.00031805851787636605,22971.58083236025,2342.449341249076,19293.769741906155,1967.4169815284686,0.839897344580085,0.8398973445800851,35664.027411796655,35405.22815468563,1.0091453757625382,0.8,4304.270282832083,4273.035954225843,1.0091453757625382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.163215942368,4632.441516551485,6.216307092026792,5.119902609875347,-3.6893313745042153,8.809233984379564,2.914026053924961,3.5,0.8325788725499889,0.6,0.00023455736809928227,1.0001935098760857,0.00023451198771359921,198.8855958782776,0.0,9.051514578319662e-06,25.651992314957923,0.1350981978657389,7.922288185027879e-05,0.0001553344862490035,0.0006135157339701649,0.0922066653081821,0.0922066653081821,0.0922066653081821,0.09218263143004289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486698.2143319908,595.9875447810047,0.0,0.0922066653081821,0.09220666529552528,0.09220666529552528,0.37055317466839505,0.37055317466839505,0.5,10.21474486556951,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,27338.801553035762,20749.50650792326,0.7589764484617354,1.0089962474295553,0.6219514775617242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512185189585811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.62629940465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6897891950092,260.6897891950092,-12.460210804990766,244.95152753860097,276.4280508514331,124885.90177660869,125055.45644285744,-169.55466624876553,0.0,nan,276.4280508514331,3.278050851433136,270.1327461888622,-3.0172538111377776,263.8374415263296,-9.312558473670379,257.542136863675,-15.607863136324966,251.24683220115458,-21.903167798845402,244.95152753860097,-28.198472461399007,1.0,1.0,26022.012520719443,26022.012520719443,275.6326945947852,2.4826945947852437,275.6326945947852,275.6326945947852,76832.6072909558,76835.95013351904,-3.3428425632446306,0.0,8546.071908451686,8546.071908451686,0.883863983206002,3969.3910060102403,275.6326945947852,2.4826945947852437,1.0,0.002,0.1221868827757455,0.004941007176767925,0.0001887364797138142,0.0018112635201622271,0.0943682398569071,0.0943682398569071,0.0,-1.239585691037437e-13,0.9997380964562338,0.9997380964562338,0.0,0.09218251604312551,2.4149252399762557e-05,0.0,0.0,0.0,1600128.0985103953,266.64190315786385,0.0,1.0,1284408.0682021785,2598.5324791442235,,,,,,,,,,,,,,,,,,,3.0,15331.377124916336,1544.0653145287765,0.37055317466839505,6.173730061729009,2.914026053924961
3097.0,-29.957509285785488,5.119497877552891,35.03699395213108,24.381974979210668,5.025866600121791,-26.45917169721545,-39.960572810936696,1.527529011309507,-6.508191805040838,-6.508191805031492,40.0732924455263,41455.31213386844,25798.567877141442,25798.567877141442,67253.88001100988,76841.78740397957,76835.37013896013,25798.567877141442,102633.93801610157,102633.93801610157,102633.93801610157,129972.68513558611,125382.47087056219,4590.214265023918,0.0,90729.83286997638,55343.86461983972,39317.74250015185,27338.74711948454,66656.48961963638,20749.45900720643,1544.0654660437833,0.0,0.8787366418689228,2.7279242396788614,0.001494314320929203,1.0,1.0,-6.508191805040838,334283.2294407926,1557695.8145996067,4.6598084420968595,1557695.8145996067,4.6598084420968595,0.7589762221553353,0.09220633115128622,3.9496420924039977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496420924039977,1.2845903033665764,1.2848915708754958,3.074631718807946,6514.775666461214,15331.34140819182,6454.770863107076,0.00031806033936104003,22971.65939275084,2342.457352179474,19293.74206309321,1967.4141590750369,0.8398932673179775,0.8398932673179775,35664.022357730624,35405.22815468563,1.0091451970009246,0.8,4304.269672859856,4273.035954225843,1.0091451970009246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.229966608996,4632.441516551485,6.216177918984216,5.119497877552891,-3.689458599061494,8.808956476614384,2.914104169015216,3.5,0.8326011911472045,0.6,0.00023451198771359921,1.0001926546649953,0.00023446681658759704,198.88712449029043,0.0,9.025505047759928e-06,25.578281305351634,0.13510722337078665,7.920823921574447e-05,0.00015530374849785476,0.0006133942221752512,0.09220633115599798,0.09220633115599798,0.09220633115599798,0.09218228285114781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486701.4176573358,595.986501261672,0.0,0.09220633115599798,0.09220633115128622,0.09220633115128622,0.37055233578979474,0.37055233578979474,0.5,10.214023416426032,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27338.74711948454,20749.45900720643,0.7589762221553353,1.0089622240052305,0.6219246223499908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451229656626251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.55258839504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68876909720825,260.68876909720825,-12.461230902791726,244.94973335131692,276.4278048431107,124891.13044283765,125061.68096262933,-170.5505197916572,0.0,nan,276.4278048431107,3.2778048431107436,270.13219054475286,-3.017809455247118,263.8365762463948,-9.31342375360515,257.5409619479965,-15.609038052003484,251.24534764967754,-21.904652350322436,244.94973335131692,-28.200266648683055,1.0,1.0,26022.012520719443,26022.012520719443,275.6325317650537,2.48253176505375,275.6325317650537,275.6325317650537,76832.03503754563,76835.37013896013,-3.3351014145009685,0.0,8546.071908451686,8546.071908451686,0.8838640274984939,3969.3903028660175,275.6325317650537,2.48253176505375,1.0,0.002,0.12221105029652357,0.004940887956130519,0.00018877377332968272,0.0018112262267485004,0.09438688666484137,0.09438688666484137,0.0,7.818311970053671e-14,0.9997378973820835,0.9997378973820835,0.0,0.092182163630503,2.416752078322619e-05,0.0,0.0,0.0,1600127.9871861914,266.64180819495914,0.0,1.0,1284408.3923672526,2598.5311670968094,,,,,,,,,,,,,,,,,,,3.0,15331.34140819182,1544.0654660437833,0.37055233578979474,6.173730061729009,2.914104169015216
3098.0,-29.959355552018327,5.119094961808156,35.036967667267284,24.38180388361218,5.025784665245461,-26.460841530234593,-39.96218475569037,1.5272706432576995,-6.508242536701744,-6.5082425368055725,40.073229333009884,41453.985152521826,25798.349886404605,25798.349886404605,67252.33503892642,76841.33426717143,76834.83179706537,25798.349886404605,102633.18168346997,102633.18168346997,102633.18168346997,129971.81057310167,125381.93641705741,4589.874156044262,0.0,90730.06223457798,55343.21861847292,39318.71512900563,27338.6288896317,66657.34401863732,20749.368003959968,1544.0615217870045,0.0,0.8787366072039833,2.7279190819494326,0.001494314320929203,1.0,1.0,-6.508242536701744,334282.55998826446,1557693.0891893758,4.659809621070454,1557693.0891893758,4.659809621070454,0.7589761757155737,0.09220596268747955,3.949637326398649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949637326398649,1.2845916049463293,1.2848928147310306,3.074624893382879,6514.761204204526,15331.305794679063,6454.764003880563,0.00031806301529922873,22971.74518484392,2342.4661005383,19293.721560406142,1967.4120683827957,0.8398892380686676,0.8398892380686676,35663.98792930641,35405.22815468563,1.0091439792725092,0.8,4304.2655177137885,4273.035954225843,1.0091439792725092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.296398977179,4632.441516551485,6.216025894623451,5.119094961808156,-3.689552081577178,8.808647043385335,2.9141819124477344,3.5,0.8326234035564956,0.6,0.00023446681658759704,1.00019211360626,0.00023442178097386827,198.88864880724987,0.0,8.983955360562155e-06,25.46052949183315,0.1351162073261472,7.919379651717135e-05,0.00015527302007042567,0.0006132721158527998,0.0922059626917502,0.0922059626917502,0.0922059626917502,0.09218186944849688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486704.5954293917,595.9854657174006,0.0,0.0922059626917502,0.09220596268747955,0.09220596268747955,0.3705514883114725,0.3705514883114725,0.5,10.213300617693523,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,27338.6288896317,20749.368003959968,0.7589761757155737,1.008926113529557,0.6218967431545328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512407450696982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.434836581524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6877591807684,260.6877591807684,-12.462240819231567,244.94794573451773,276.4275726270365,124898.13372315936,125066.98202639532,-168.84830323596265,0.0,nan,276.4275726270365,3.277572627036534,270.13164724850924,-3.0183527514907382,263.83572187002176,-9.31427812997822,257.5397964914996,-15.610203508500376,251.24387111302562,-21.906128886974358,244.94794573451773,-28.202054265482246,1.0,1.0,26022.012520719443,26022.012520719443,275.6324180403748,2.482418040374796,275.6324180403748,275.6324180403748,76831.76727267877,76834.83179706537,-3.0645243866019882,0.0,8546.071908451686,8546.071908451686,0.8838643292199826,3969.3855130306424,275.6324180403748,2.482418040374796,1.0,0.002,0.12223525485883036,0.0049407766757040535,0.00018881114131272562,0.0018111888581140419,0.0944055706563628,0.0944055706563628,0.0,-5.73232433742632e-13,0.9997374945972487,0.9997374945972487,0.0,0.0921817581241082,2.4204563371348227e-05,0.0,0.0,0.0,1600127.9277138447,266.64175746329823,0.0,1.0,1284408.565544616,2598.530466167546,,,,,,,,,,,,,,,,,,,3.0,15331.305794679063,1544.0615217870045,0.3705514883114725,6.173730061729009,2.9141819124477344
3099.0,-29.961196311717263,5.118693312006687,35.036941798330986,24.381596885528438,5.0256621722475145,-26.462510463333228,-39.963800297677494,1.5269763231102644,-6.508322213065412,-6.508322213080296,40.07318876666432,41452.70126474948,25798.197971950485,25798.197971950485,67250.89923669996,76840.90902470906,76834.52269891191,25798.197971950485,102632.7206708624,102632.7206708624,102632.7206708624,129971.35095578845,125381.81217848016,4589.538777308289,0.0,90730.30289256552,55342.59903178405,39319.67095642386,27338.630284926046,66658.30124134991,20749.361787754988,1544.0639743175614,0.0,0.878736330352691,2.7279109815180314,0.001494314320929203,1.0,1.0,-6.508322213065412,334281.5085849705,1557691.337400205,4.659819036936821,1557691.337400205,4.659819036936821,0.7589759096012851,0.09220564019204486,3.9496330389115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496330389115,1.2845930743873735,1.2848942266611785,3.074618038708556,6514.746679972174,15331.270224169339,6454.757209932265,0.00031806570859238954,22971.831053340175,2342.4748566880817,19293.70125284003,1967.4099975873546,0.8398852145499593,0.8398852145499593,35663.95695757024,35405.22815468563,1.0091428838069043,0.8,4304.2617797533485,4273.035954225843,1.0091428838069043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.362722497732,4632.441516551485,6.215889958751571,5.118693312006687,-3.6896672577995613,8.808360569806247,2.9142595293273272,3.5,0.8326455798078077,0.6,0.00023442178097386827,1.000191543460081,0.0002343768876138517,198.89016859840422,0.0,8.957072362719645e-06,25.384343075947474,0.13512516439850994,7.917932403086783e-05,0.00015524245694300043,0.0006131507369838705,0.09220564020521908,0.09220564020521908,0.09220564020521908,0.09218171309407773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486707.8581562047,595.984403672215,0.0,0.09220564020521908,0.09220564019204486,0.09220564019204486,0.3705506285509967,0.3705506285509967,0.5,10.212582804342187,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27338.630284926046,20749.361787754988,0.7589759096012851,1.0088900854704417,0.621868551895158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512518023685952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.35865016563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6867544079294,260.6867544079294,-12.463245592070564,244.94616407596436,276.4273447399073,124904.56644522936,125072.55477731347,-167.98833208408678,0.0,nan,276.4273447399073,3.2773447399073348,270.1311086070833,-3.0188913929166574,263.8348724743237,-9.315127525676303,257.53863634154135,-15.611363658458629,251.2424002087563,-21.907599791243683,244.94616407596436,-28.203835924035616,1.0,1.0,26022.012520719443,26022.012520719443,275.6323021956525,2.482302195652551,275.6323021956525,275.6323021956525,76831.38766113298,76834.52269891191,-3.1350377789349295,0.0,8546.071908451686,8546.071908451686,0.8838646006478733,3969.381204106058,275.6323021956525,2.482302195652551,1.0,0.002,0.12225929785207447,0.004940660781183694,0.0001888482484845997,0.001811151751658121,0.09442412424229986,0.09442412424229986,0.0,1.4272047085817086e-13,0.9997392459595512,0.9997392459595512,0.0,0.09218159719881261,2.4042993232242595e-05,0.0,0.0,0.0,1600127.8343097665,266.64167778693457,0.0,1.0,1284408.837527386,2598.529365327443,,,,,,,,,,,,,,,,,,,3.0,15331.270224169339,1544.0639743175614,0.3705506285509967,6.173730061729009,2.9142595293273272
3100.0,-29.963031178735047,5.118293040047071,35.036916120483575,24.381380702275806,5.0255313820574665,-26.464174922630153,-39.96540756253523,1.5266751254124415,-6.508395422172157,-6.508395422138658,40.073142543534466,41451.41616108833,25798.032631026177,25798.032631026177,67249.4487921145,76840.49389300134,76834.15071304503,25798.032631026177,102632.1833440712,102632.1833440712,102632.1833440712,129970.78384722641,125381.57952133684,4589.2043258895665,0.0,90730.55049387424,55341.9749600245,39320.63948205527,27338.600503155212,66659.23998521047,20749.33345016647,1544.0647773025873,0.0,0.8787361099655291,2.7279035386079453,0.001494314320929203,1.0,1.0,-6.508395422172157,334280.5425254062,1557689.3413347965,4.659826532429443,1557689.3413347965,4.659826532429443,0.7589756998633393,0.09220530958305831,3.9496294527196834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496294527196834,1.2845945757024673,1.2848956706554624,3.074611653688378,6514.733150880598,15331.234702431637,6454.749723913473,0.00031806814411932684,22971.91460110211,2342.483376188822,19293.678876628896,1967.4077158488267,0.8398811858591557,0.8398811858591557,35663.93105181122,35405.22815468563,1.0091419675243243,0.8,4304.258653202681,4273.035954225843,1.0091419675243243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.428797824351,4632.441516551485,6.215751163963942,5.118293040047071,-3.689777362684814,8.808070402731886,2.9143368565735646,3.5,0.8326676733067327,0.6,0.0002343768876138517,1.0001909331024375,0.00023433214585024369,198.8916835447486,0.0,8.92884794264369e-06,25.304355069452217,0.1351340932464526,7.916492811979123e-05,0.00015521195949406047,0.0006130297266320758,0.09220530960200941,0.09220530960200941,0.09220530960200941,0.09218148640237595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486711.0785172985,595.9833551122103,0.0,0.09220530960200941,0.09220530958305831,0.09220530958305831,0.37054978189572796,0.37054978189572796,0.5,10.211868110058592,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,27338.600503155212,20749.33345016647,0.7589756998633393,1.0088541184543205,0.6218405155877124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451262826848982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.27866215914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6857536249582,260.6857536249582,-12.464246375041796,244.94438823474505,276.42711901518453,124910.87420295876,125078.19546900343,-167.32126604465634,0.0,nan,276.42711901518453,3.277119015184553,270.1305728590368,-3.0194271409631597,263.83402670301507,-9.315973296984907,257.5374805469354,-15.612519453064579,251.24093439083265,-21.909065609167328,244.94438823474505,-28.20561176525493,1.0,1.0,26022.012520719443,26022.012520719443,275.63218545947774,2.482185459477762,275.63218545947774,275.63218545947774,76830.98873525778,76834.15071304503,-3.1619777872547274,0.0,8546.071908451686,8546.071908451686,0.8838648276788353,3969.377599983282,275.63218545947774,2.482185459477762,1.0,0.002,0.12228323524646448,0.004940546516773145,0.0001888851950415332,0.0018111148060077982,0.0944425975207666,0.0944425975207666,0.0,1.0493311948522877e-12,0.9997403902945485,0.9997403902945485,0.0,0.09218137218979638,2.393739326191928e-05,0.0,0.0,0.0,1600127.7484871312,266.6416045778278,0.0,1.0,1284409.0874334557,2598.528353842552,,,,,,,,,,,,,,,,,,,3.0,15331.234702431637,1544.0647773025873,0.37054978189572796,6.173730061729009,2.9143368565735646
3101.0,-29.9648602946065,5.11789416558307,35.03689057728717,24.38116434440019,5.025400612867998,-26.46583420382574,-39.96701402412725,1.5263745212752293,-6.50846701539831,-6.508467015348984,40.07309507379043,41450.154101408385,25797.8649313752,25797.8649313752,67248.01903278359,76840.08141180815,76833.76309947227,25797.8649313752,102631.62803084747,102631.62803084747,102631.62803084747,129970.19200473555,125381.32098481977,4588.871019915778,0.0,90730.79910939618,55341.37233363745,39321.58530639858,27338.563973888078,66660.14928028666,20749.30033182229,1544.0652193354426,0.0,0.8787359030526393,2.7278962599941496,0.001494314320929203,1.0,1.0,-6.50846701539831,334279.5977909418,1557687.2914375395,4.659833569656608,1557687.2914375395,4.659833569656608,0.7589755025772604,0.09220497803777943,3.949626046835272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949626046835272,1.2845960739319287,1.2848971117580064,3.074605416429573,6514.719934877641,15331.199237385323,6454.742040111001,0.0003180704997432444,22971.99735709063,2342.4918149511436,19293.655909229106,1967.4053738258333,0.8398771604104267,0.8398771604104268,35663.90644854374,35405.22815468563,1.0091410973108175,0.8,4304.2556838489445,4273.035954225843,1.0091410973108175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.49465561156,4632.441516551485,6.215612131073564,5.11789416558307,-3.6898860470891206,8.80778021267219,2.914413930052425,3.5,0.8326896943006928,0.6,0.00023433214585024369,1.0001903374471666,0.00023428755215566346,198.8931937629473,0.0,8.898764688759652e-06,25.219099127944855,0.13514299201114136,7.915054182130775e-05,0.00015518160402893592,0.0006129093052623627,0.0922049780521459,0.0922049780521459,0.0922049780521459,0.09218124512693297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486714.2798147692,595.9823126824265,0.0,0.0922049780521459,0.09220497803777943,0.09220497803777943,0.3705489409101179,0.3705489409101179,0.5,10.211156122579858,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,27338.563973888078,20749.30033182229,0.7589755025772604,1.0088189084309593,0.621813100464604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512738161967078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.19340621763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68475663118727,260.68475663118727,-12.465243368812708,244.94261814675244,276.42689511561804,124917.15040842468,125083.83816266876,-166.6877542440796,0.0,nan,276.42689511561804,3.2768951156180606,270.13003972182656,-3.0199602781734143,263.83318432806243,-9.316815671937547,257.53632893432945,-15.61367106567053,251.2394735405347,-21.910526459465274,244.94261814675244,-28.20738185324754,1.0,1.0,26022.012520719443,26022.012520719443,275.63206851050904,2.482068510509066,275.63206851050904,275.63206851050904,76830.59245893729,76833.76309947227,-3.1706405349832494,0.0,8546.071908451686,8546.071908451686,0.8838650432950516,3969.3741770694483,275.63206851050904,2.482068510509066,1.0,0.002,0.12230708173844057,0.004940432927442577,0.0001889220018021308,0.0018110779985506598,0.09446100090106539,0.09446100090106539,0.0,3.5279071330940326e-13,0.9997413752252727,0.9997413752252727,0.0,0.09218113154610567,2.3846491673753342e-05,0.0,0.0,0.0,1600127.6645587075,266.64153298460167,0.0,1.0,1284409.3318234785,2598.527364684214,,,,,,,,,,,,,,,,,,,3.0,15331.199237385323,1544.0652193354426,0.3705489409101179,6.173730061729009,2.914413930052425
3102.0,-29.966683431900677,5.117496676002108,35.036865156786924,24.380943236779444,5.025265801349051,-26.46748850864906,-39.96861217366529,1.5260708773739073,-6.508538723559354,-6.508538723561309,40.073047528353,41448.88843997839,25797.698745458547,25797.698745458547,67246.58718543695,76839.67543837415,76833.37177577616,25797.698745458547,102631.07052123471,102631.07052123471,102631.07052123471,129969.597352748,125381.05841725373,4588.538935494261,0.0,90731.05190412485,55340.7637170616,39322.54243007027,27338.52683151328,66661.06926158356,20749.266771743867,1544.065633148501,0.0,0.87873569580515,2.727888969710797,0.001494314320929203,1.0,1.0,-6.508538723559354,334278.65154192655,1557685.238274197,4.659840618265824,1557685.238274197,4.659840618265824,0.7589753061538804,0.09220464776095932,3.949623109790739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949623109790739,1.284597586075254,1.2848985669677593,3.074599510853637,6514.707421670882,15331.163826391406,6454.733877018269,0.0003180726738924595,22972.078444449853,2342.50008356063,19293.631509198654,1967.4028857151684,0.8398731336328026,0.8398731336328026,35663.88523205631,35405.22815468563,1.0091403468872817,0.8,4304.2531232436795,4273.035954225843,1.0091403468872817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.560302894503,4632.441516551485,6.215473782531924,5.117496676002108,-3.6899946207762793,8.807491296778387,2.9144907579891965,3.5,0.8327116451397705,0.6,0.00023428755215566346,1.00018971809624,0.0002342431119983978,198.8946990650274,0.0,8.86938233674953e-06,25.135829542348166,0.1351518613934781,7.913623235773906e-05,0.0001551513197979244,0.0006127892381884157,0.09220464776774961,0.09220464776774961,0.09220464776774961,0.09218100173728698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486717.46819927404,595.9812744418529,0.0,0.09220464776774961,0.09220464776095932,0.09220464776095932,0.3705481039708942,0.3705481039708942,0.5,10.210446739945665,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27338.52683151328,20749.266771743867,0.7589753061538804,1.0087835063304456,0.6217855323821693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512847712579409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.110136632036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68376291365036,260.68376291365036,-12.466237086349622,244.9408537618387,276.4266720654508,124923.36276620066,125089.50276281514,-166.13999661449628,0.0,nan,276.4266720654508,3.276672065450839,270.12950840473445,-3.0204915952655256,263.83234474398887,-9.317655256011108,257.5351810833167,-15.614818916683305,251.2380174225725,-21.911982577427466,244.9408537618387,-28.20914623816128,1.0,1.0,26022.012520719443,26022.012520719443,275.6319510124063,2.4819510124063413,275.6319510124063,275.6319510124063,76830.18798574855,76833.37177577616,-3.183790027615032,0.0,8546.071908451686,8546.071908451686,0.8838652292304136,3969.371225339693,275.6319510124063,2.4819510124063413,1.0,0.002,0.1223308410563253,0.004940319684176735,0.00018895867385356125,0.0018110413255062181,0.09447933692678062,0.09447933692678062,0.0,-6.402205154909524e-13,0.9997423197276958,0.9997423197276958,0.0,0.09218088844221657,2.3759318742758418e-05,0.0,0.0,0.0,1600127.5804954767,266.6414612764406,0.0,1.0,1284409.5766057316,2598.52637393886,,,,,,,,,,,,,,,,,,,3.0,15331.163826391406,1544.065633148501,0.3705481039708942,6.173730061729009,2.9144907579891965
3103.0,-29.968500648989718,5.117100575453411,35.03683982993812,24.380721954535716,5.025131111514889,-26.469137473019483,-39.970205643307395,1.5257679348781903,-6.508609640756845,-6.508609640749111,40.07299939009653,41447.63136969479,25797.532061714006,25797.532061714006,67245.1634314088,76839.27224810331,76832.9724126578,25797.532061714006,102630.5044743718,102630.5044743718,102630.5044743718,129968.99058003208,125380.78268487577,4588.207895156322,0.0,90731.30592265283,55340.162149010146,39323.4930818252,27338.486105660282,66661.97918748549,20749.230676502037,1544.0658553102653,0.0,0.8787354950869617,2.727881759856666,0.001494314320929203,1.0,1.0,-6.508609640756845,334277.715732402,1557683.159513126,4.659847444811702,1557683.159513126,4.659847444811702,0.7589751164826213,0.09220431737718747,3.9496203829108625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496203829108625,1.2845990946246089,1.284900018779809,3.0745937774968133,6514.695273375756,15331.128474197792,6454.725479900317,0.0003180747547047293,22972.158619402315,2342.5082591305204,19293.60640965116,1967.4003262736167,0.8398691097908298,0.8398691097908298,35663.86553374384,35405.22815468563,1.0091396501614354,0.8,4304.250745866048,4273.035954225843,1.0091396501614354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.625738418977,4632.441516551485,6.215335635522898,5.117100575453411,-3.690102397140806,8.807202972594217,2.914567338908245,3.5,0.8327335254023557,0.6,0.0002342431119983978,1.000189104792875,0.0002341988238783167,198.89619949898892,0.0,8.83891170575557e-06,25.049475774111283,0.13516070030518385,7.91219671780205e-05,0.0001551211448203773,0.0006126696354030299,0.09220431739405827,0.09220431739405827,0.09220431739405827,0.09218075030883262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486720.6422975813,595.9802408113752,0.0,0.09220431739405827,0.09220431737718747,0.09220431737718747,0.3705472706950236,0.3705472706950236,0.5,10.209739728422191,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27338.486105660282,20749.230676502037,0.7589751164826213,1.0087483787765006,0.6217581877238322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512956906690233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.0237828638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6827724259593,260.6827724259593,-12.467227574040692,244.93909506676582,276.4264497851361,124929.5571715736,125095.1571719456,-165.600000372021,0.0,nan,276.4264497851361,3.276449785136151,270.12897884148595,-3.0210211585140314,263.8315078977648,-9.318492102235155,257.53403695414994,-15.615963045850037,251.23656601045334,-21.913433989546633,244.93909506676582,-28.21090493323416,1.0,1.0,26022.012520719443,26022.012520719443,275.6318333646126,2.481833364612612,275.6318333646126,275.6318333646126,76829.78635714368,76832.9724126578,-3.18605551411747,0.0,8546.071908451686,8546.071908451686,0.8838654018608709,3969.368484825417,275.6318333646126,2.481833364612612,1.0,0.002,0.12235452085066763,0.0049402069277853155,0.0001889952233652037,0.0018110047773506294,0.09449761168260186,0.09449761168260186,0.0,7.158332086809605e-13,0.9997431812902823,0.9997431812902823,0.0,0.09218063758336825,2.367979381921253e-05,0.0,0.0,0.0,1600127.4973594171,266.64139035924313,0.0,1.0,1284409.8186878632,2598.525394122662,,,,,,,,,,,,,,,,,,,3.0,15331.128474197792,1544.0658553102653,0.3705472706950236,6.173730061729009,2.914567338908245
3104.0,-29.97031198671357,5.116705856669546,35.03681459034368,24.380505142640345,5.024996779820188,-26.470781110148593,-39.97179453782735,1.5254659021732024,-6.508680379655914,-6.50868037966514,40.072951254507906,41446.37001140979,25797.366249811774,25797.366249811774,67243.73626122157,76838.86595822618,76832.5716609826,25797.366249811774,102629.93791079438,102629.93791079438,102629.93791079438,129968.38288016236,125380.50494995045,4587.877930211913,0.0,90731.55113162486,55339.55059303615,39324.445042876345,27338.444969367985,66662.89001224433,20749.19430127256,1544.0660524083466,0.0,0.8787352953226448,2.727874568144407,0.001494314320929203,1.0,1.0,-6.508680379655914,334276.7822777228,1557681.0808686577,4.659854238917826,1557681.0808686577,4.659854238917826,0.758974927963953,0.0922039878954909,3.9496166545053857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496166545053857,1.2846005986084925,1.2849014662205014,3.0745872754408623,6514.681496299422,15331.093179834379,6454.718281901939,0.00031807726136578773,22972.242389176186,2342.5168012701774,19293.58489435232,1967.398132323711,0.8398651105754857,0.8398651105754857,35663.838600651296,35405.22815468563,1.0091386975428458,0.8,4304.2474953271085,4273.035954225843,1.0091386975428458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.690965233346,4632.441516551485,6.215198015437288,5.116705856669546,-3.690209840163001,8.806915696832547,2.914643676369392,3.5,0.8327553361055405,0.6,0.0002341988238783167,1.0001884957128475,0.0002341546867237261,198.8976950983588,0.0,8.80873876708814e-06,24.963965665927788,0.13516950904395092,7.910774532311456e-05,0.00015509107855520213,0.0006125503068268295,0.09220398790086527,0.09220398790086527,0.09220398790086527,0.0921804980972291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486723.80525715376,595.9792107975488,0.0,0.09220398790086527,0.0922039878954909,0.0922039878954909,0.37054644017015276,0.37054644017015276,0.5,10.20903503211388,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27338.444969367985,20749.19430127256,0.758974927963953,1.0087131873351207,0.6217307711051397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513065747780354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.938272755615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68178514786825,260.68178514786825,-12.468214852131723,244.9373420457999,276.4262282499246,124935.69845526284,125100.7618346899,-165.06337942706963,0.0,nan,276.4262282499246,3.2762282499246,270.12845100911414,-3.021548990885833,263.83067376825613,-9.319326231743844,257.5328965274792,-15.617103472520796,251.23511928663567,-21.91488071336431,244.9373420457999,-28.21265795420007,1.0,1.0,26022.012520719443,26022.012520719443,275.6317157326117,2.4817157326117467,275.6317157326117,275.6317157326117,76829.38638644089,76832.5716609826,-3.1852745417127153,0.0,8546.071908451686,8546.071908451686,0.8838656378948335,3969.3647377779125,275.6317157326117,2.4817157326117467,1.0,0.002,0.12237812311908168,0.004940094523206115,0.0001890316531848666,0.0018109683459272582,0.0945158265924333,0.0945158265924333,0.0,-8.878752767726983e-13,0.9997440211639685,0.9997440211639685,0.0,0.09218038562599196,2.360226949894625e-05,0.0,0.0,0.0,1600127.4144323044,266.64131962034406,0.0,1.0,1284410.0601612604,2598.524416770822,,,,,,,,,,,,,,,,,,,3.0,15331.093179834379,1544.0660524083466,0.37054644017015276,6.173730061729009,2.914643676369392
