time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3105.0,-29.972117488814465,5.1163125125651145,35.036789434581074,24.3802880862728,5.024863010738847,-26.47241943883188,-39.973378787375964,1.5251649601445114,-6.50875093722334,-6.50875093722575,40.07290319467634,41445.1180004365,25797.20128843028,25797.20128843028,67242.31928886678,76838.46266751844,76832.17070225146,25797.20128843028,102629.37199068174,102629.37199068174,102629.37199068174,129967.77562395342,125380.22659583036,4587.549028123066,0.0,90731.79835162009,55338.94741259819,39325.38993224656,27338.403633271682,66663.79356551824,20749.157800789006,1544.0662339805185,0.0,0.8787350962508126,2.7278673948822343,0.001494314320929203,1.0,1.0,-6.50875093722334,334275.85121789284,1557679.005499023,4.659861009474096,1557679.005499023,4.659861009474096,0.7589747404101035,0.09220365934169135,3.9496132404227287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496132404227287,1.284602097183121,1.2849029084444792,3.0745810310316726,6514.668265145658,15331.057942680345,6454.7107189481385,0.0003180796275038888,22972.324840066878,2342.525208921179,19293.562288177298,1967.3958271353927,0.8398611121207326,0.8398611121207326,35663.81393814574,35405.22815468563,1.0091378252346632,0.8,4304.244518823963,4273.035954225843,1.0091378252346632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.755983449025,4632.441516551485,6.2150609169258795,5.1163125125651145,-3.6903169491243917,8.806629461689507,2.9147197704953482,3.5,0.8327770772843852,0.6,0.0002341546867237261,1.0001878911585727,0.00023411069939318285,198.89918589906299,0.0,8.778778316269717e-06,24.879057748308377,0.13517828782226718,7.909356739729267e-05,0.00015506111932643343,0.0006124314499664501,0.09220365934296308,0.09220365934296308,0.09220365934296308,0.09218024565488571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486726.95758886385,595.978184237991,0.0,0.09220365934296308,0.09220365934169135,0.09220365934169135,0.3705456121947492,0.3705456121947492,0.5,10.208332618304068,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27338.403633271682,20749.157800789006,0.7589747404101035,1.0086782598530035,0.6217035632648715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513174238280708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.853364837996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68080107752934,260.68080107752934,-12.469198922470639,244.93559468041383,276.42600747462046,124941.83067963553,125106.35775890034,-164.52707926483453,0.0,nan,276.42600747462046,3.276007474620485,270.1279249158278,-3.0220750841721724,263.8298423569367,-9.320157643063283,257.53175979811573,-15.618240201884248,251.23367723926165,-21.916322760738325,244.93559468041383,-28.21440531958615,1.0,1.0,26022.012520719443,26022.012520719443,275.63159825773806,2.481598257738085,275.63159825773806,275.63159825773806,76828.98939181882,76832.17070225146,-3.181310432642931,0.0,8546.071908451686,8546.071908451686,0.8838658540299485,3969.361306624842,275.63159825773806,2.481598257738085,1.0,0.002,0.1224016489456913,0.00493998247753377,0.00018906796498841544,0.0018109320336339516,0.09453398249420772,0.09453398249420772,0.0,-1.3776328168513263e-12,0.9997448492975152,0.9997448492975152,0.0,0.09218013351323864,2.352582845270449e-05,0.0,0.0,0.0,1600127.3317176937,266.64124906277664,0.0,1.0,1284410.3010155773,2598.5234419252283,,,,,,,,,,,,,,,,,,,3.0,15331.057942680345,1544.0662339805185,0.3705456121947492,6.173730061729009,2.9147197704953482
3106.0,-29.973917198949767,5.115920536313765,35.03676436098937,24.380070820357673,5.024729888090253,-26.474052490220373,-39.97495846180243,1.5248651788443979,-6.50882130536354,-6.508821305363183,40.07285525456427,41443.87536604068,25797.03714606914,25797.03714606914,67240.91251210982,76838.06239761261,76831.77022668162,25797.03714606914,102628.80737275076,102628.80737275076,102628.80737275076,129967.16964843134,125379.94846543742,4587.221182993922,0.0,90732.04772447929,55338.35275213207,39326.327747052455,27338.36227568059,66664.69002273305,20749.121304553926,1544.0664083307624,0.0,0.8787348977484771,2.7278602408931114,0.001494314320929203,1.0,1.0,-6.50882130536354,334274.92265972996,1557676.9353003232,4.6598677606633885,1557676.9353003232,4.6598677606633885,0.7589745536078341,0.09220333174337139,3.949610159259425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949610159259425,1.2846035900231936,1.2849043451249011,3.0745750595233154,6514.65561223601,15331.022762055367,6454.7027674690535,0.0003180818446792047,22972.405899799505,2342.533474713537,19293.5385206742,1967.3934035245675,0.8398571140013935,0.8398571140013936,35663.79168056523,35405.22815468563,1.0091370379883566,0.8,4304.241832569793,4273.035954225843,1.0091370379883566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.820793213969,4632.441516551485,6.21492433213301,5.115920536313765,-3.690423719444794,8.806344255758559,2.9147956214516273,3.5,0.8327987489861792,0.6,0.00023411069939318285,1.0001872911215404,0.00023406686074831787,198.90067193695972,0.0,8.749044234925412e-06,24.794791361778618,0.1351870368665021,7.907943275459e-05,0.00015503126663859285,0.0006123130657186431,0.09220333175335162,0.09220333175335162,0.09220333175335162,0.09217999349246131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486730.09958855767,595.9771610387575,0.0,0.09220333175335162,0.09220333174337139,0.09220333174337139,0.37054478665968427,0.37054478665968427,0.5,10.207632469683325,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27338.36227568059,20749.121304553926,0.7589745536078341,1.008643593620255,0.6216765629887138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513282380796275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.76909845146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67982021699345,260.67982021699345,-12.470179783006529,244.93385294858547,276.4257874853778,124947.95522520463,125111.94565520853,-163.99043000386888,0.0,nan,276.4257874853778,3.275787485377805,270.12740057807963,-3.022599421920347,263.82901367069735,-9.320986329302627,257.53062676328693,-15.619373236713045,251.23223985593367,-21.917760144066307,244.93385294858547,-28.21614705141451,1.0,1.0,26022.012520719443,26022.012520719443,275.6314810288236,2.481481028823623,275.6314810288236,275.6314810288236,76828.59544351131,76831.77022668162,-3.1747831703105476,0.0,8546.071908451686,8546.071908451686,0.8838660490889345,3969.3582100557223,275.6314810288236,2.481481028823623,1.0,0.002,0.12242509890654936,0.004939870791345316,0.00018910415966888982,0.0018108958401375785,0.0945520798344449,0.0945520798344449,0.0,-1.9353182251213852e-13,0.9997456712168632,0.9997456712168632,0.0,0.09217988178220794,2.3449961163450654e-05,0.0,0.0,0.0,1600127.2492250798,266.64117869463644,0.0,1.0,1284410.5412231674,2598.522469697741,,,,,,,,,,,,,,,,,,,3.0,15331.022762055367,1544.0664083307624,0.37054478665968427,6.173730061729009,2.9147956214516273
3107.0,-29.97571107002462,5.115529919508826,35.03673936716783,24.37985341474416,5.024595378561981,-26.475680425146503,-39.97652971940113,1.5245647329911722,-6.508891577034262,-6.508891577025565,40.07280740949908,41442.62186591841,25796.874012371452,25796.874012371452,67239.49587828986,76837.66404017454,76831.3696051257,25796.874012371452,102628.24361749715,102628.24361749715,102628.24361749715,129966.56453614248,125379.67015281791,4586.8943833245785,0.0,90732.29558705262,55337.74379005036,39327.27977444696,27338.32091864534,66665.6006930923,20749.084821792698,1544.0665789555053,0.0,0.8787346994064813,2.727853096726349,0.001494314320929203,1.0,1.0,-6.508891577034262,334273.9953765733,1557674.8692082274,4.6598745064013825,1557674.8692082274,4.6598745064013825,0.7589743672824238,0.09220300511311322,3.9496069195099044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496069195099044,1.2846050856675473,1.2849057848011414,3.074568957865743,6514.642683555792,15330.987637279362,6454.695041235147,0.0003180841352829393,22972.487499670304,2342.54179558466,19293.515426444013,1967.3910485684728,0.8398531254711058,0.8398531254711058,35663.76827739239,35405.22815468563,1.0091362102228043,0.8,4304.239008054765,4273.035954225843,1.0091362102228043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.885394732791,4632.441516551485,6.214788306395076,5.115529919508826,-3.690530223415569,8.806060142924395,2.9148712294700787,3.5,0.8328203512771654,0.6,0.00023406686074831787,1.0001866861566746,0.0002340231718617902,198.9021531729734,0.0,8.719535920449974e-06,24.711164798555227,0.13519575640242254,7.906537574075614e-05,0.00015500148500756172,0.0006121949377201765,0.0922030051259557,0.0922030051259557,0.0922030051259557,0.09217974145641428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486733.2312656058,595.9761411956182,0.0,0.0922030051259557,0.09220300511311322,0.09220300511311322,0.3705439635172935,0.3705439635172935,0.5,10.20693455954974,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27338.32091864534,20749.084821792698,0.7589743672824238,1.0086085654255121,0.6216492679141579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513390177927141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.685471888246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6788423873969,260.6788423873969,-12.471157612603065,244.93211682200868,276.4255679527595,124954.03397546521,125117.51765909205,-163.4836836268525,0.0,nan,276.4255679527595,3.275567952759502,270.1268777266533,-3.0231222733467007,263.8281875004799,-9.321812499520092,257.52949727432525,-15.620502725674726,251.2308070481547,-21.919192951845275,244.93211682200868,-28.217883177991297,1.0,1.0,26022.012520719443,26022.012520719443,275.631363879302,2.481363879302023,275.631363879302,275.631363879302,76828.19851474739,76831.3696051257,-3.1710903783096,0.0,8546.071908451686,8546.071908451686,0.8838662541875018,3969.354954107454,275.631363879302,2.481363879302023,1.0,0.002,0.12244847391900925,0.004939759436996966,0.00018914023860723642,0.0018108597615796996,0.09457011930361821,0.09457011930361821,0.0,1.869359701756057e-13,0.999746483184839,0.999746483184839,0.0,0.09217963010090867,2.3375012204545062e-05,0.0,0.0,0.0,1600127.1668454872,266.6411084229657,0.0,1.0,1284410.7811013542,2598.5214988040107,,,,,,,,,,,,,,,,,,,3.0,15330.987637279362,1544.0665789555053,0.3705439635172935,6.173730061729009,2.9148712294700787
3108.0,-29.97749907807545,5.115140662681464,35.03671444193892,24.379640479479008,5.024461644053427,-26.47730300584025,-39.978100173734106,1.5242655712524116,-6.508961269262727,-6.508961269255063,40.072759401417564,41441.38043000698,25796.71081521847,25796.71081521847,67238.09124522546,76837.26281992081,76830.96669935502,25796.71081521847,102627.67751457349,102627.67751457349,102627.67751457349,129965.95560482352,125379.38705167737,4586.5685531461495,0.0,90732.53539825759,55337.14169900801,39328.21522138842,27338.278090250034,66666.49331163845,20749.04731639149,1544.0666642140548,0.0,0.8787345048173161,2.727846011483145,0.001494314320929203,1.0,1.0,-6.508961269262727,334273.0757415521,1557672.7960783243,4.659881124505106,1557672.7960783243,4.659881124505106,0.7589741843979363,0.09220267878372561,3.9496027786646484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496027786646484,1.2846065750003883,1.2849072183566514,3.0745621698717014,6514.628300610955,15330.952569488865,6454.688388219945,0.00031808680627170107,22972.572302304805,2342.5504430467904,19293.495540136355,1967.3890207294394,0.8398491595214467,0.8398491595214467,35663.73836491469,35405.22815468563,1.0091351522246355,0.8,4304.2353979356,4273.035954225843,1.0091351522246355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.949787793026,4632.441516551485,6.214652581700836,5.115140662681464,-3.6906360951529606,8.805776757834424,2.9149465942944452,3.5,0.8328418840841272,0.6,0.0002340231718617902,1.0001860786712928,0.00023397963324252685,198.9036295871272,0.0,8.689813600080408e-06,24.626931742627878,0.13520444621602262,7.905132822151668e-05,0.00015497184364027353,0.0006120772242564078,0.09220267879880509,0.09220267879880509,0.09220267879880509,0.09217948670894849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486736.35180853534,595.9751249596208,0.0,0.09220267879880509,0.09220267878372561,0.09220267878372561,0.3705431426820882,0.3705431426820882,0.5,10.206238797445106,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27338.278090250034,20749.04731639149,0.7589741843979363,1.0085739912989726,0.6216223228704346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451349762683769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.601238832314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6778676411271,260.6778676411271,-12.472132358872898,244.93038630127703,276.4253489809653,124960.07038993215,125123.03857030514,-162.9681803729877,0.0,nan,276.4253489809653,3.2753489809653047,270.12635644505093,-3.0236435549490466,263.82736390907974,-9.322636090920241,257.528371373167,-15.621628626833001,251.22937883722233,-21.92062116277765,244.93038630127703,-28.219613698722952,1.0,1.0,26022.012520719443,26022.012520719443,275.63124704193086,2.481247041930885,275.63124704193086,275.63124704193086,76827.80360528751,76830.96669935502,-3.163094067509519,0.0,8546.071908451686,8546.071908451686,0.883866516331628,3969.3507925579715,275.63124704193086,2.481247041930885,1.0,0.002,0.1224717769210843,0.004939648492491419,0.00018917620652952804,0.0018108237939617785,0.09458810326476402,0.09458810326476402,0.0,4.913066481426753e-13,0.9997472632909302,0.9997472632909302,0.0,0.09217937578212239,2.33030016032167e-05,0.0,0.0,0.0,1600127.0851451054,266.64103873073725,0.0,1.0,1284411.01900148,2598.520535916918,,,,,,,,,,,,,,,,,,,3.0,15330.952569488865,1544.0666642140548,0.3705431426820882,6.173730061729009,2.9149465942944452
3109.0,-29.979282229146197,5.114752759682247,35.0366895856102,24.37942729974168,5.024328608058281,-26.478921145433286,-39.97966612279413,1.523967523724119,-6.509030741200263,-6.509030741204521,40.07271153938919,41440.14477211465,25796.54835589252,25796.54835589252,67236.69312800717,76836.8641755994,76830.56482936829,25796.54835589252,102627.11318526081,102627.11318526081,102627.11318526081,129965.34861023533,125379.10488673906,4586.243723496265,0.0,90732.77726638885,55336.545142032905,39329.14680483993,27338.23542497453,66667.38222981447,20749.009948430205,1544.0667507546134,0.0,0.8787343108643856,2.727838948650207,0.001494314320929203,1.0,1.0,-6.509030741200263,334272.1590153914,1557670.729258604,4.6598877209719465,1557670.729258604,4.6598877209719465,0.7589740020116729,0.0922023533210751,3.9495989586741267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495989586741267,1.2846080588152384,1.2849086465857937,3.074555644868632,6514.6144749124305,15330.917559358579,6454.681362327194,0.0003180893338031856,22972.65575967431,2342.558953330068,19293.47453927275,1967.3868792373287,0.8398451942652658,0.8398451942652658,35663.71077020943,35405.22815468563,1.0091341762057968,0.8,4304.232067547015,4273.035954225843,1.0091341762057968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.013974473913,4632.441516551485,6.214517347935908,5.114752759682247,-3.690741606863636,8.805494366545883,2.915021718350706,3.5,0.8328633481002017,0.6,0.00023397963324252685,1.0001855758708935,0.00023393622032470658,198.90510200996997,0.0,8.659989398695584e-06,24.542409955903285,0.13521310620542132,7.90373232988297e-05,0.00015494230994369715,0.00061195998600819,0.09220235333211445,0.09220235333211445,0.09220235333211445,0.09217923286212419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486739.4627131289,595.9741118599283,0.0,0.09220235333211445,0.0922023533210751,0.0922023533210751,0.370542323812693,0.370542323812693,0.5,10.205545182958474,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27338.23542497453,20749.009948430205,0.7589740020116729,1.0085395718138472,0.6215954997192331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513604726077736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.51671704559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6768959226603,260.6768959226603,-12.473104077339656,244.92866121244722,276.425130632868,124966.09744953476,125128.55941710049,-162.46196756572454,0.0,nan,276.425130632868,3.275130632868013,270.12583674879585,-3.024163251204129,263.8265428647195,-9.323457135280478,257.5272489806052,-15.622751019394798,251.22795509652616,-21.922044903473818,244.92866121244722,-28.221338787552753,1.0,1.0,26022.012520719443,26022.012520719443,275.63113054603974,2.481130546039765,275.63113054603974,275.63113054603974,76827.41111620901,76830.56482936829,-3.153713159277686,0.0,8546.071908451686,8546.071908451686,0.8838667581633947,3969.3469534674973,275.63113054603974,2.481130546039765,1.0,0.002,0.12249500799424001,0.004939537889801188,0.00018921206342210095,0.001810787936586952,0.09460603171105048,0.09460603171105048,0.0,9.053088140253962e-15,0.9997480425096081,0.9997480425096081,0.0,0.0921791222475241,2.3231073551001947e-05,0.0,0.0,0.0,1600127.0037029032,266.6409692587997,0.0,1.0,1284411.2561495272,2598.519576074307,,,,,,,,,,,,,,,,,,,3.0,15330.917559358579,1544.0667507546134,0.370542323812693,6.173730061729009,2.915021718350706
3110.0,-29.981058649269787,5.114366205475028,35.036664799073996,24.37921391045677,5.02419657263932,-26.48053312708438,-39.98122358517719,1.5236710496453973,-6.5090999362670345,-6.509099936256138,40.07266384091277,41438.90769394762,25796.386500881803,25796.386500881803,67235.29419482942,76836.46930077607,76830.16445942914,25796.386500881803,102626.55096031094,102626.55096031094,102626.55096031094,129964.74385570336,125378.82395954643,4585.919896156927,0.0,90733.02216819447,55335.945917217556,39330.08472330768,27338.192895392418,66668.2776187001,20748.9727027158,1544.066835672154,0.0,0.8787341177874008,2.727831913979608,0.001494314320929203,1.0,1.0,-6.5090999362670345,334271.24594468484,1557668.669503,4.659894287649148,1557668.669503,4.659894287649148,0.7589738203293179,0.09220202871327711,3.949595575388118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949595575388118,1.2846095350149878,1.28491006735941,3.0745494780575777,6514.601408179803,15330.882586929527,6454.673808836179,0.00031809166472915773,22972.737445220155,2342.5672829376144,19293.451961382627,1967.3845769332675,0.839841225164785,0.839841225164785,35663.68633014951,35405.22815468563,1.0091333117662487,0.8,4304.229117890701,4273.035954225843,1.0091333117662487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.0779551334645,4632.441516551485,6.214382572358221,5.114366205475028,-3.690846716621559,8.805212922096587,2.9150966020504114,3.5,0.8328847434429747,0.6,0.00023393622032470658,1.0001848779991407,0.00023389297865879908,198.90656889390186,0.0,8.635050847591189e-06,24.47173410207343,0.1352217412562689,7.902339655115246e-05,0.00015491282377355411,0.0006118430033469086,0.09220202872938298,0.09220202872938298,0.09220202872938298,0.09217897996203309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486742.5640399152,595.97310187775,0.0,0.09220202872938298,0.09220202871327711,0.09220202871327711,0.3705415069279175,0.3705415069279175,0.5,10.204853721072078,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27338.192895392418,20748.9727027158,0.7589738203293179,1.008505043123692,0.6215685956513181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45137115358944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.44604119176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6759273842877,260.6759273842877,-12.47407261571226,244.92694173961684,276.4249130289565,124972.13059100127,125134.06087086794,-161.93027986666542,0.0,nan,276.4249130289565,3.2749130289565187,270.1253187711032,-3.0246812288967817,263.8257245131998,-9.324275486800161,257.5261302553538,-15.623869744646186,251.22653599749606,-21.92346400250392,244.92694173961684,-28.22305826038314,1.0,1.0,26022.012520719443,26022.012520719443,275.6310145025713,2.481014502571327,275.6310145025713,275.6310145025713,76827.02239677352,76830.16445942914,-3.1420626556209754,0.0,8546.071908451686,8546.071908451686,0.8838669723487215,3969.3435532650587,275.6310145025713,2.481014502571327,1.0,0.002,0.12251816695564646,0.004939427645576399,0.00018924780902465142,0.0018107521917424907,0.0946239045123257,0.0946239045123257,0.0,7.671419922916645e-13,0.9997488237410573,0.9997488237410573,0.0,0.09217886975263799,2.31589606391251e-05,0.0,0.0,0.0,1600126.9225852087,266.64090006373294,0.0,1.0,1284411.49235236,2598.5186200579083,,,,,,,,,,,,,,,,,,,3.0,15330.882586929527,1544.066835672154,0.3705415069279175,6.173730061729009,2.9150966020504114
3111.0,-29.982829414088243,5.113980994686278,35.0366400846411,24.37900024177509,5.024065511421889,-26.48213992155861,-39.98277640258891,1.5233760182735903,-6.509168875446733,-6.5091688754432395,40.07261634870291,41437.680301528555,25796.225290608847,25796.225290608847,67233.9055921374,76836.07748305329,76829.7660907085,25796.225290608847,102625.99138131735,102625.99138131735,102625.99138131735,129964.1421261456,125378.54504222552,4585.597083920074,0.0,90733.2697347709,55335.35628213914,39331.014947368625,27338.150744828254,66669.16569219688,20748.93575298696,1544.0669312715374,0.0,0.8787339253105638,2.7278249053378323,0.001494314320929203,1.0,1.0,-6.509168875446733,334270.3362525108,1557666.6186567133,4.659900833916767,1557666.6186567133,4.659900833916767,0.7589736389507684,0.09220170506535301,3.949592608280317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949592608280317,1.2846110041170031,1.2849114812535078,3.074543652220331,6514.589063929759,15330.847689905413,6454.665772255612,0.00031809380970488027,22972.817384899063,2342.5754345162786,19293.427939505502,1967.3821273835106,0.8398372570613751,0.8398372570613751,35663.66489645933,35405.22815468563,1.0091325536614595,0.8,4304.226531071366,4273.035954225843,1.0091325536614595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.14173040784,4632.441516551485,6.214248263711877,5.113980994686278,-3.690951441228499,8.804932435914777,2.915171246130704,3.5,0.8329060703230583,0.6,0.00023389297865879908,1.00018429205575,0.0002338498819833115,198.90803112693843,0.0,8.601051398917192e-06,24.375379664531323,0.1352303423076678,7.900951359709565e-05,0.00015488346506170342,0.0006117265887525467,0.09220170507756063,0.09220170507756063,0.09220170507756063,0.0921787286422316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486745.655917678,595.9720949733567,0.0,0.09220170507756063,0.09220170506535301,0.09220170506535301,0.3705406920681916,0.3705406920681916,0.5,10.204164427897611,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27338.150744828254,20748.93575298696,0.7589736389507684,1.008470780968639,0.6215419057865684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513817944023462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.34968675422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6749620505522,260.6749620505522,-12.475037949447767,244.92522784735473,276.4246962537535,124978.16222295436,125139.55672392869,-161.39450097432027,0.0,nan,276.4246962537535,3.2746962537535182,270.12480257249086,-3.025197427509113,263.82490889115456,-9.325091108845413,257.5250152099085,-15.624984790091503,251.22512152865082,-21.92487847134916,244.92522784735473,-28.224772152645244,1.0,1.0,26022.012520719443,26022.012520719443,275.63089894913554,2.4808989491355646,275.63089894913554,275.63089894913554,76826.63678358763,76829.7660907085,-3.129307120863814,0.0,8546.071908451686,8546.071908451686,0.8838671601870758,3969.340571321719,275.63089894913554,2.4808989491355646,1.0,0.002,0.12254125327683121,0.00493931775104438,0.0001892834425128186,0.0018107165576305869,0.0946417212564093,0.0946417212564093,0.0,1.434052529503127e-13,0.9997496106910844,0.9997496106910844,0.0,0.09217861874414085,2.3086321212156742e-05,0.0,0.0,0.0,1600126.841767424,266.64083112455324,0.0,1.0,1284411.7276816124,2598.517667577783,,,,,,,,,,,,,,,,,,,3.0,15330.847689905413,1544.0669312715374,0.3705406920681916,6.173730061729009,2.915171246130704
3112.0,-29.984594407352493,5.113597119778756,35.036615443328195,24.378791148215555,5.023933307256437,-26.48374163593084,-39.98432467980308,1.523080535134517,-6.509237681214017,-6.5092376812296715,40.07256903005573,41436.44445970942,25796.064985014968,25796.064985014968,67232.50944472439,76835.68170186582,76829.36890640736,25796.064985014968,102625.43389142232,102625.43389142232,102625.43389142232,129963.54278926582,125378.26750048489,4585.275288780931,0.0,90733.50577799417,55334.75060557987,39331.95019157144,27338.108897843504,66670.05908941495,20748.899038145562,1544.0670367142673,0.0,0.8787337328956515,2.7278179102734454,0.001494314320929203,1.0,1.0,-6.509237681214017,334269.4283227239,1557664.5753076875,4.659907378080128,1557664.5753076875,4.659907378080128,0.7589734577354869,0.09220138240053889,3.9495882717696635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495882717696635,1.284612475035686,1.2849128971508368,3.074536756043838,6514.574451759288,15330.812846961908,6454.659392557918,0.0003180965468916413,22972.90237226167,2342.5841008154334,19293.408870162166,1967.3801828516534,0.8398333200361197,0.8398333200361197,35663.63357051864,35405.22815468563,1.0091314456702047,0.8,4304.2227503621925,4273.035954225843,1.0091314456702047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.205300839026,4632.441516551485,6.21411448376238,5.113597119778756,-3.6910558749079025,8.80465299468666,2.9152456512185565,3.5,0.8329273289195875,0.6,0.0002338498819833115,1.0001836939871651,0.0002338069330555517,198.9094886129027,0.0,8.572274869350048e-06,24.293826979738036,0.13523891458253717,7.899567347958732e-05,0.00015485420850372417,0.0006116103657404831,0.09220138240968284,0.09220138240968284,0.09220138240968284,0.09217847837543827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486748.7381754881,595.9710912007075,0.0,0.09220138240968284,0.09220138240053889,0.09220138240053889,0.3705398793186166,0.3705398793186166,0.5,10.203477306095893,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27338.108897843504,20748.899038145562,0.7589734577354869,1.0084363260358762,0.6215150402692261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513924014880668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.268134069425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6739997595317,260.6739997595317,-12.476000240468295,244.92351950752717,276.4244800115333,124984.11225078187,125144.99803585651,-160.88578507465022,0.0,nan,276.4244800115333,3.274480011533342,270.1242879107475,-3.0257120892524654,263.82409580990696,-9.325904190093013,257.52390370913736,-15.62609629086262,251.22371160833785,-21.926288391662126,244.92351950752717,-28.226480492472803,1.0,1.0,26022.012520719443,26022.012520719443,275.6307836676928,2.480783667692833,275.6307836676928,275.6307836676928,76826.2471658509,76829.36890640736,-3.1217405564530054,0.0,8546.071908451686,8546.071908451686,0.883867434718021,3969.3362131285116,275.6307836676928,2.480783667692833,1.0,0.002,0.122564266887203,0.00493920818864888,0.00018931896373000932,0.0018106810360821795,0.09465948186500465,0.09465948186500465,0.0,-1.87811138169236e-13,0.9997503984180589,0.9997503984180589,0.0,0.09217836878963456,2.3013610904330308e-05,0.0,0.0,0.0,1600126.7611059716,266.64076231878596,0.0,1.0,1284411.962555366,2598.5167169417723,,,,,,,,,,,,,,,,,,,3.0,15330.812846961908,1544.0670367142673,0.3705398793186166,6.173730061729009,2.9152456512185565
3113.0,-29.98635368606947,5.113214581924377,35.03659086658565,24.378577095363312,5.023802062661315,-26.485338111248932,-39.98586831204591,1.5227864871218362,-6.509305881368334,-6.509305881327059,40.07252161089395,41435.23175933407,25795.904538559855,25795.904538559855,67231.13629789393,76835.29506266079,76828.97048725269,25795.904538559855,102624.87502581255,102624.87502581255,102624.87502581255,129962.94083508351,125377.98638993672,4584.954445146799,0.0,90733.75496928285,55334.172093382964,39332.86986211098,27338.065809270967,66670.93567138194,20748.861468766354,1544.067067060373,0.0,0.8787335441377905,2.7278109767921115,0.001494314320929203,1.0,1.0,-6.509305881368334,334268.528386255,1557662.52761962,4.659913797866442,1557662.52761962,4.659913797866442,0.7589732797310751,0.0922010600577538,3.949585609525033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949585609525033,1.284613938940565,1.2849143062224042,3.0745311799919426,6514.56263677443,15330.778060616378,6454.65102880407,0.0003180985572191933,22972.980950321584,2342.5921135476015,19293.38387034221,1967.3776335794805,0.8398293591965103,0.8398293591965103,35663.614339081476,35405.22815468563,1.0091307654588542,0.8,4304.220429331465,4273.035954225843,1.0091307654588542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.268666403649,4632.441516551485,6.213980980640193,5.113214581924377,-3.69115965959162,8.804374241515998,2.9153198172792645,3.5,0.832948519222647,0.6,0.0002338069330555517,1.0001831018267047,0.00023376413041625442,198.9109413986864,0.0,8.542949257176796e-06,24.21071819483904,0.13524745753179435,7.898187711492549e-05,0.0001548250559406262,0.0006114948129370054,0.0922010600768102,0.0922010600768102,0.0922010600768102,0.09217822609020665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486751.8098136262,595.9700908712279,0.0,0.0922010600768102,0.0922010600577538,0.0922010600577538,0.3705390687105154,0.3705390687105154,0.5,10.202792288211224,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,27338.065809270967,20748.861468766354,0.7589732797310751,1.008402471344833,0.6214886793184735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514029741488284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.185025284525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67304056477536,260.67304056477536,-12.476959435224614,244.92181670640258,276.4242644231491,124990.10277075709,125150.47089358563,-160.36812282852964,0.0,nan,276.4242644231491,3.274264423149134,270.1237748798092,-3.026225120190759,263.8232853364278,-9.326714663572204,257.52279579310516,-15.627204206894817,251.22230624975828,-21.9276937502417,244.92181670640258,-28.228183293597397,1.0,1.0,26022.012520719443,26022.012520719443,275.63066884744535,2.480668847445372,275.63066884744535,275.63066884744535,76825.86188584867,76828.97048725269,-3.108601404019282,0.0,8546.071908451686,8546.071908451686,0.8838676032563907,3969.3335375726583,275.63066884744535,2.480668847445372,1.0,0.002,0.12258720995395489,0.004939099039101214,0.00018935437620763563,0.0018106456248221294,0.09467718810381781,0.09467718810381781,0.0,1.0297648150858763e-12,0.999751162668245,0.999751162668245,0.0,0.09217811699198405,2.2943065769750144e-05,0.0,0.0,0.0,1600126.6811544173,266.64069411863164,0.0,1.0,1284412.1953617148,2598.5157746739287,,,,,,,,,,,,,,,,,,,3.0,15330.778060616378,1544.067067060373,0.3705390687105154,6.173730061729009,2.9153198172792645
3114.0,-29.988107294870154,5.1128333761943425,35.03656635671972,24.37837222767996,5.023671811310484,-26.486929384210754,-39.98740736916659,1.5224939001869293,-6.509373802102516,-6.509373802075792,40.07247438743216,41434.00221378368,25795.744683586945,25795.744683586945,67229.74689737063,76834.89961070105,76828.57401123962,25795.744683586945,102624.31869482656,102624.31869482656,102624.31869482656,129962.34177174448,125377.70717941487,4584.634592329614,0.0,90733.98602792177,55333.56742993315,39333.798442209576,27338.02307691791,66671.8215191275,20748.824179366162,1544.067106623826,0.0,0.8787333561475453,2.727804071731473,0.001494314320929203,1.0,1.0,-6.509373802102516,334267.63213876943,1557660.488384179,4.659920191547366,1557660.488384179,4.659920191547366,0.7589731020779205,0.09220073861494445,3.949580825885415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949580825885415,1.2846153957132354,1.2849157083479037,3.0745239696372746,6514.547358898108,15330.743329919169,6454.6451819546655,0.000318101471030434,22973.06727672324,2342.600916390739,19293.36639371807,1967.375851459782,0.8398254426071563,0.8398254426071562,35663.57978317287,35405.22815468563,1.0091295432248308,0.8,4304.2162587993835,4273.035954225843,1.0091295432248308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.331829312215,4632.441516551485,6.2138479274158005,5.1128333761943425,-3.691263042245197,8.804096418439538,2.915393746892825,3.5,0.8329696419693785,0.6,0.00023376413041625442,1.0001825142865288,0.00023372147290838007,198.91238952096424,0.0,8.513913276967921e-06,24.128430226927087,0.13525597144507132,7.896812385853859e-05,0.00015479600655771584,0.0006113793394239874,0.09220073862822746,0.09220073862822746,0.09220073862822746,0.09217797539623869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486754.87218102807,595.969093561154,0.0,0.09220073862822746,0.09220073861494445,0.09220073861494445,0.37053825999410256,0.37053825999410256,0.5,10.202109391415298,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,27338.02307691791,20748.824179366162,0.7589731020779205,1.008368233618502,0.6214619800344988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514135127246814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.102737316614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67208450905457,260.67208450905457,-12.477915490945406,244.92011942534268,276.42404959276865,124996.01297214165,125155.85627903146,-159.84330688982294,0.0,nan,276.42404959276865,3.2740495927686766,270.12326355927456,-3.026736440725415,263.8224775257444,-9.327522474255602,257.521691492348,-15.62830850765198,251.22090545884924,-21.929094541150732,244.92011942534268,-28.2298805746573,1.0,1.0,26022.012520719443,26022.012520719443,275.63055453391905,2.4805545339190758,275.63055453391905,275.63055453391905,76825.47746210024,76828.57401123962,-3.096549139372655,0.0,8546.071908451686,8546.071908451686,0.8838679060935893,3969.3287300148418,275.63055453391905,2.4805545339190758,1.0,0.002,0.1226100819719575,0.004938990235224495,0.00018938967903864978,0.0018106103212388357,0.09469483951932489,0.09469483951932489,0.0,2.7748549985551207e-13,0.9997519323775115,0.9997519323775115,0.0,0.09217786659692455,2.2872018019895086e-05,0.0,0.0,0.0,1600126.6015303638,266.64062619789746,0.0,1.0,1284412.427214154,2598.514836267456,,,,,,,,,,,,,,,,,,,3.0,15330.743329919169,1544.067106623826,0.37053825999410256,6.173730061729009,2.915393746892825
3115.0,-29.98985527861151,5.112453497446048,35.03654191673268,24.378162365779303,5.023542575837297,-26.488515493153415,-39.988938079308696,1.5222027897725303,-6.509441457670562,-6.509441457671257,40.072427384378926,41432.78020619115,25795.585445878583,25795.585445878583,67228.36565206974,76834.51328993437,76828.1798252139,25795.585445878583,102623.76527109247,102623.76527109247,102623.76527109247,129961.74600540685,125377.43026268168,4584.315742725165,0.0,90734.23032039382,55332.97441874836,39334.72877960607,27337.980734314373,66672.70951392045,20748.787195212375,1544.067156972306,0.0,0.8787331687537958,2.727797193642268,0.001494314320929203,1.0,1.0,-6.509441457670562,334266.73939215695,1557658.4586703246,4.659926564942801,1557658.4586703246,4.659926564942801,0.7589729247694105,0.0922004181169451,3.9495777270277452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495777270277452,1.284616845283816,1.2849171034559537,3.0745180880413785,6514.534896502176,15330.70865416666,6454.637337098584,0.0003181036531634328,22973.147154310056,2342.609061637772,19293.342944918266,1967.3734603476485,0.8398215018310449,0.8398215018310449,35663.55739773578,35405.22815468563,1.0091287514575618,0.8,4304.213557114278,4273.035954225843,1.0091287514575618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.394790204455,4632.441516551485,6.213715329302169,5.112453497446048,-3.691366034432875,8.803819531878924,2.9154674408008048,3.5,0.8329906973716585,0.6,0.00023372147290838007,1.0001819313905511,0.00023367895937035927,198.91383301660002,0.0,8.485106822297553e-06,24.046792734391264,0.13526445655189362,7.895444738813923e-05,0.00015476702552024083,0.0006112643968730778,0.09220041813322062,0.09220041813322062,0.09220041813322062,0.09217772632019232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486757.9252893201,595.9680992679442,0.0,0.09220041813322062,0.0922004181169451,0.0922004181169451,0.37053745325826565,0.37053745325826565,0.5,10.201428638072613,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27337.980734314373,20748.787195212375,0.7589729247694105,1.0083340866480501,0.6214353745071736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451424017481565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.02109982408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6711316253373,260.6711316253373,-12.478868374662682,244.91842764147333,276.4238356092115,125001.96280806758,125161.27578303931,-159.31297497174435,0.0,nan,276.4238356092115,3.273835609211517,270.12275401564165,-3.0272459843583306,263.82167242204594,-9.328327577954042,257.52059082860114,-15.629409171398834,251.21950923505057,-21.93049076494941,244.91842764147333,-28.23157235852665,1.0,1.0,26022.012520719443,26022.012520719443,275.63044075350393,2.480440753503956,275.63044075350393,275.63044075350393,76825.09714782586,76828.1798252139,-3.0826773880398832,0.0,8546.071908451686,8546.071908451686,0.8838681022725049,3969.325615662884,275.63044075350393,2.480440753503956,1.0,0.002,0.12263288218694829,0.004938881786193868,0.00018942487105253736,0.0018105751296597452,0.09471243552626868,0.09471243552626868,0.0,7.122826634065049e-13,0.9997527102932947,0.9997527102932947,0.0,0.09217761790259085,2.2800214354244392e-05,0.0,0.0,0.0,1600126.5222171005,266.6405585423294,0.0,1.0,1284412.6581613459,2598.5139015254117,,,,,,,,,,,,,,,,,,,3.0,15330.70865416666,1544.067156972306,0.37053745325826565,6.173730061729009,2.9154674408008048
3116.0,-29.991597515358425,5.112074938678871,35.03651754805702,24.37795236418026,5.023412274187773,-26.490096536421284,-39.990467951260484,1.5219112946733975,-6.509508953187776,-6.509508953170027,40.072380562423646,41431.57852093992,25795.427048242997,25795.427048242997,67227.00556918292,76834.1290245276,76827.78700920589,25795.427048242997,102623.21405744889,102623.21405744889,102623.21405744889,129961.15280551199,125377.15490487056,4583.997900641426,0.0,90734.4736703369,55332.39870019576,39335.63885571238,27337.938748063098,66673.57760377548,20748.750484761847,1544.067219236898,0.0,0.8787329815377094,2.7277903318380146,0.001494314320929203,1.0,1.0,-6.509508953187776,334265.84875935834,1557656.436776117,4.659932932297522,1557656.436776117,4.659932932297522,0.7589727475789265,0.09220009860545357,3.9495745443269787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495745443269787,1.2846182963593646,1.2849185002541554,3.074512137589941,6514.522288209615,15330.674032649213,6454.629623320396,0.0003181058748579326,22973.227281066134,2342.617232292999,19293.319887919053,1967.3711091880566,0.839817569028277,0.839817569028277,35663.53440663173,35405.22815468563,1.0091279382681342,0.8,4304.210782331587,4273.035954225843,1.0091279382681342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.457549657931,4632.441516551485,6.213583239064668,5.112074938678871,-3.6914687170381772,8.803543655717048,2.91554089967206,3.5,0.8330116856205886,0.6,0.00023367895937035927,1.000181335777296,0.00023363659269721776,198.91527178471935,0.0,8.456530802813014e-06,23.96580829517208,0.13527291308269643,7.89407805947217e-05,0.00015473817877563757,0.0006111499719277753,0.09220009861260756,0.09220009861260756,0.09220009861260756,0.09217747852453233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486760.9689197968,595.9671080607478,0.0,0.09220009861260756,0.09220009860545357,0.09220009860545357,0.37053664861287655,0.37053664861287655,0.5,10.20075003413119,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,27337.938748063098,20748.750484761847,0.7589727475789265,1.008300559011492,0.6214092600093774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514344886867891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.94011538486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67018176244227,260.67018176244227,-12.479818237557708,244.91674133831623,276.4236221865785,125007.87300037894,125166.68092310122,-158.80792272226626,0.0,nan,276.4236221865785,3.273622186578507,270.12224601689627,-3.0277539831037075,263.82086984722883,-9.329130152771143,257.51949367764337,-15.63050632235661,251.2181175079904,-21.931882492009578,244.91674133831623,-28.23325866168375,1.0,1.0,26022.012520719443,26022.012520719443,275.6303272934951,2.4803272934951224,275.6303272934951,275.6303272934951,76824.71405017632,76827.78700920589,-3.072959029566846,0.0,8546.071908451686,8546.071908451686,0.8838683037592382,3969.3224170486137,275.6303272934951,2.4803272934951224,1.0,0.002,0.12265561042678833,0.00493877366588286,0.00018945995194257439,0.0018105400476018832,0.0947299759712872,0.0947299759712872,0.0,-4.555422879193305e-13,0.9997534900625776,0.9997534900625776,0.0,0.09217737036491601,2.2728240537566502e-05,0.0,0.0,0.0,1600126.443091403,266.6404910468122,0.0,1.0,1284412.8885620986,2598.5129689955015,,,,,,,,,,,,,,,,,,,3.0,15330.674032649213,1544.067219236898,0.37053664861287655,6.173730061729009,2.91554089967206
3117.0,-29.993334137170454,5.1116977008799696,35.036493242797064,24.377742187958233,5.0232829124030145,-26.491672432156097,-39.9919894413091,1.5216212071167012,-6.509575855280104,-6.509575855240528,40.07233365522084,41430.37085267871,25795.268532075144,25795.268532075144,67225.63938475386,76833.74785104491,76827.39316081301,25795.268532075144,102622.66169288816,102622.66169288816,102622.66169288816,129960.55728095616,125376.87627723122,4583.681003724943,0.0,90734.71966450736,55331.8165889157,39336.55897287961,27337.895588068008,66674.45456094762,20748.71296827593,1544.0672098985142,0.0,0.8787327978546009,2.7277835303766533,0.001494314320929203,1.0,1.0,-6.509575855280104,334264.9659589022,1557654.4112043846,4.659939179494802,1557654.4112043846,4.659939179494802,0.7589725734899647,0.09219977943773279,3.9495717611734364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495717611734364,1.284619740551795,1.2849198903561825,3.074506514649183,6514.510373872882,15330.639467997096,6454.621437986286,0.0003181079174605713,22973.30575341911,2342.625234246059,19293.295421407638,1967.36861429822,0.8398136353770603,0.8398136353770603,35663.51430176261,35405.22815468563,1.0091272271642002,0.8,4304.208355886876,4273.035954225843,1.0091272271642002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.520107763984,4632.441516551485,6.21345142561974,5.1116977008799696,-3.69157076148208,8.80326846236205,2.9156141236063715,3.5,0.8330326067446776,0.6,0.00023363659269721776,1.0001807538854182,0.0002335943696072994,198.9167059342004,0.0,8.427378302558486e-06,23.88319010945075,0.135281340460999,7.892719084841922e-05,0.00015470940184879854,0.0006110358847300481,0.0921997794524646,0.0921997794524646,0.0921997794524646,0.09217722886412776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486764.0020858122,595.9661202471323,0.0,0.0921997794524646,0.09219977943773279,0.09219977943773279,0.3705358461021978,0.3705358461021978,0.5,10.200073517177794,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,27337.895588068008,20748.71296827593,0.7589725734899647,1.008266806641851,0.6213829738165596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451444925608504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.85749719914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66923496704777,260.66923496704777,-12.480765032952206,244.9150604977947,276.42340943632155,125013.783036156,125172.07810815694,-158.29507200094454,0.0,nan,276.42340943632155,3.2734094363215718,270.12173964856675,-3.0282603514332322,263.82006986087737,-9.32993013912261,257.5184000732136,-15.63159992678635,251.21673028551285,-21.933269714487125,244.9150604977947,-28.234939502205265,1.0,1.0,26022.012520719443,26022.012520719443,275.6302143061123,2.480214306112316,275.6302143061123,275.6302143061123,76824.33425530652,76827.39316081301,-3.0589055064920103,0.0,8546.071908451686,8546.071908451686,0.8838684799518783,3969.3196199793038,275.6302143061123,2.480214306112316,1.0,0.002,0.12267826869060758,0.004938665955402545,0.00018949492496558968,0.0018105050755594,0.09474746248279484,0.09474746248279484,0.0,5.24989340194848e-13,0.9997542481810876,0.9997542481810876,0.0,0.09217712117423264,2.26582635001448e-05,0.0,0.0,0.0,1600126.3646613183,266.6404241447199,0.0,1.0,1284413.116937071,2598.5120446652822,,,,,,,,,,,,,,,,,,,3.0,15330.639467997096,1544.0672098985142,0.3705358461021978,6.173730061729009,2.9156141236063715
