time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3118.0,-29.99506510685388,5.111321779380113,35.036469003456915,24.37754109213131,5.023154590899362,-26.493243137161947,-39.993510163016595,1.5213326201906268,-6.509642466076855,-6.509642466030611,40.07228694710478,41429.16176253715,25795.11057604803,25795.11057604803,67224.27233858519,76833.35789080053,76827.00135954947,25795.11057604803,102622.1119355975,102622.1119355975,102622.1119355975,129959.96471862493,125376.59962795522,4583.365090669721,0.0,90734.94761606975,55331.22378611891,39337.470922167595,27337.852783027436,66675.32370519503,20748.675731702693,1544.0672094076579,0.0,0.8787326149905437,2.7277767585425075,0.001494314320929203,1.0,1.0,-6.509642466076855,334264.0870040254,1557652.394230928,4.659945398837207,1557652.394230928,4.659945398837207,0.7589723997849751,0.09219946116582028,3.9495668667949335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495668667949335,1.284621177432471,1.2849212733290847,3.0744992657592642,6514.495014344988,15330.604957756283,6454.6157562231365,0.00031811085891780556,22973.3919379623,2342.6340226236584,19293.27843823736,1967.3668824968122,0.8398097455672731,0.8398097455672731,35663.478945876974,35405.22815468563,1.0091259766360656,0.8,4304.204088806041,4273.035954225843,1.0091259766360656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.5824666625895,4632.441516551485,6.213320049206305,5.111321779380113,-3.6916723963826716,8.802994175762784,2.915687115101501,3.5,0.8330534614575716,0.6,0.0002335943696072994,1.0001801680973084,0.00023355229093541957,198.9181354341508,0.0,8.398877960921422e-06,23.80242014125131,0.1352897393389599,7.891361012604946e-05,0.00015468075948124995,0.0006109220025778211,0.09219946117725832,0.09219946117725832,0.09219946117725832,0.0921769808190766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486767.02607023594,595.965135424212,0.0,0.09219946117725832,0.09219946116582028,0.09219946116582028,0.37053504549645255,0.37053504549645255,0.5,10.19939910617953,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,27337.852783027436,20748.675731702693,0.7589723997849751,1.0082331603790533,0.6213567397995128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451455329036419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.776727230936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6682912897475,260.6682912897475,-12.481708710252462,244.91338511239638,276.42319746713014,125019.61395519371,125177.38770138317,-157.7737461894611,0.0,nan,276.42319746713014,3.27319746713016,270.1212349961089,-3.028765003891067,263.8192725252242,-9.330727474775756,257.5173100542798,-15.632689945720188,251.2153475833456,-21.934652416654387,244.91338511239638,-28.236614887603594,1.0,1.0,26022.012520719443,26022.012520719443,275.63010184955033,2.4801018495503513,275.63010184955033,275.63010184955033,76823.95500676698,76827.00135954947,-3.0463527824904304,0.0,8546.071908451686,8546.071908451686,0.8838687897994411,3969.3147011289084,275.63010184955033,2.4801018495503513,1.0,0.002,0.12270085640840685,0.004938558592072918,0.00018952978912361,0.0018104702109435129,0.09476489456180501,0.09476489456180501,0.0,6.712295649857758e-14,0.9997550124703939,0.9997550124703939,0.0,0.09217687344759826,2.258771822202888e-05,0.0,0.0,0.0,1600126.2865726596,266.6403575339231,0.0,1.0,1284413.3443176006,2598.5111243604592,,,,,,,,,,,,,,,,,,,3.0,15330.604957756283,1544.0672094076579,0.37053504549645255,6.173730061729009,2.915687115101501
3119.0,-29.996790383810843,5.110947166873515,35.03644483194546,24.377330496814125,5.023025192038651,-26.494808826125887,-39.995022502820916,1.521043633972609,-6.509708932854096,-6.50970893283866,40.07224042593504,41427.96858328602,25794.953496960803,25794.953496960803,67222.92208024682,76832.98191091698,76826.61101145303,25794.953496960803,102621.56450841384,102621.56450841384,102621.56450841384,129959.3748613091,125376.32469224604,4583.050169063065,0.0,90735.19547347269,55330.652815173504,39338.38073144354,27337.810352895263,66676.1910843388,20748.63878172952,1544.067222012156,0.0,0.8787324321949757,2.727770001363082,0.001494314320929203,1.0,1.0,-6.509708932854096,334263.20995136094,1557650.3853326892,4.659951615851906,1557650.3853326892,4.659951615851906,0.7589722261546121,0.09219914385955633,3.949564419969138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949564419969138,1.2846226158854637,1.2849226580600817,3.0744939183923563,6514.483683916176,15330.570502859053,6454.607203986503,0.0003181127526148111,22973.468926019363,2342.641873220658,19293.25287502975,1967.3642757750863,0.839805818492589,0.839805818492589,35663.4612705564,35405.22815468563,1.0091253514648624,0.8,4304.201955582101,4273.035954225843,1.0091253514648624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.644627037263,4632.441516551485,6.213189185069736,5.110947166873515,-3.691773734627853,8.802720901501369,2.9157598749505103,3.5,0.8330742499858601,0.6,0.00023355229093541957,1.0001795780584788,0.0002335103575987673,198.919560250866,0.0,8.370210951883128e-06,23.721177837636784,0.13529810954991178,7.890010640033419e-05,0.00015465218453508537,0.0006108087655102745,0.09219914386696328,0.09219914386696328,0.09219914386696328,0.09217673405827516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486770.0407682398,595.9641536254722,0.0,0.09219914386696328,0.09219914385955633,0.09219914385955633,0.370534246891566,0.370534246891566,0.5,10.198726810705208,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27337.810352895263,20748.63878172952,0.7589722261546121,1.0081997934647535,0.6213307615440079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514656987463384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.695484927324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6673505832984,260.6673505832984,-12.482649416701577,244.9117151637743,276.42298600284715,125025.48588255733,125182.76294183395,-157.27705927663825,0.0,nan,276.42298600284715,3.2729860028471762,270.1207318349627,-3.0292681650372515,263.8184776671931,-9.331522332806856,257.5162234994133,-15.633776500586691,251.2139693315998,-21.93603066840018,244.9117151637743,-28.238284836225688,1.0,1.0,26022.012520719443,26022.012520719443,275.62998970700954,2.4799897070095653,275.62998970700954,275.62998970700954,76823.57546963317,76826.61101145303,-3.0355418198596453,0.0,8546.071908451686,8546.071908451686,0.8838689447001911,3969.312242068984,275.62998970700954,2.4799897070095653,1.0,0.002,0.1227233732837435,0.004938451554052525,0.0001895645439014601,0.0018104354556864098,0.09478227195073004,0.09478227195073004,0.0,-4.121299655712729e-13,0.9997557799866843,0.9997557799866843,0.0,0.09217662698341525,2.25168761410769e-05,0.0,0.0,0.0,1600126.208652775,266.6402910671459,0.0,1.0,1284413.5712064207,2598.5102060462614,,,,,,,,,,,,,,,,,,,3.0,15330.570502859053,1544.067222012156,0.370534246891566,6.173730061729009,2.9157598749505103
3120.0,-29.998510092917453,5.1105738642112355,35.03642072032814,24.377129051741235,5.022896681295506,-26.49636941555942,-39.99653026750309,1.5207560032558123,-6.509774813626109,-6.509774813696702,40.07219381144391,41426.75789331273,25794.79631587592,25794.79631587592,67221.55420918865,76832.59701419414,76826.21951694805,25794.79631587592,102621.01583282398,102621.01583282398,102621.01583282398,129958.78257129263,125376.04639571698,4582.736175575644,0.0,90735.42499491153,55330.054945251184,39339.300055178166,27337.766738468654,66677.06679364682,20748.601017247096,1544.0671627670695,0.0,0.8787322529231258,2.727763303771429,0.001494314320929203,1.0,1.0,-6.509774813626109,334262.34063302306,1557648.3724062806,4.659957713023908,1557648.3724062806,4.659957713023908,0.7589720556087145,0.09219882686907635,3.9495598236115645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495598236115645,1.2846240477017945,1.2849240363394567,3.074486913644009,6514.468841694976,15330.53610430712,6454.601204143743,0.0003181155625793329,22973.55377489663,2342.650525398238,19293.23494109823,1967.3624470230131,0.8398019361802043,0.8398019361802043,35663.42806749459,35405.22815468563,1.0091241770819535,0.8,4304.197948324295,4273.035954225843,1.0091241770819535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.70658888534,4632.441516551485,6.213058597380642,5.1105738642112355,-3.691874441194632,8.802448305405868,2.91583240314332,3.5,0.8330949723266629,0.6,0.0002335103575987673,1.0001790009942684,0.00023346856649323459,198.92098048729898,0.0,8.341360886719677e-06,23.639416752963562,0.13530645091079851,7.888664565262463e-05,0.00015462371194614266,0.0006106956004801726,0.09219882688556535,0.09219882688556535,0.09219882688556535,0.09217648539156167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486773.04513119423,595.9631751779343,0.0,0.09219882688556535,0.09219882686907635,0.09219882686907635,0.37053345034596114,0.37053345034596114,0.5,10.198056567239593,7.059952622512355e-11,7.059952622512355e-11,7.059952622512355e-11,7.059952622512355e-11,7.059952622512355e-11,7.059952622512355e-11,27337.766738468654,20748.601017247096,0.7589720556087145,1.0081660373157522,0.6213044437230701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514760344936668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.61372384265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66641289435387,260.66641289435387,-12.483587105646109,244.91005063321668,276.42277515550234,125031.27690467043,125188.04945700652,-156.7725523360601,0.0,nan,276.42277515550234,3.2727751555023588,270.12023025101485,-3.0297697489851316,263.8176853465771,-9.332314653422884,257.5151404421327,-15.634859557867287,251.2125955376795,-21.937404462320472,244.91005063321668,-28.239949366783293,1.0,1.0,26022.012520719443,26022.012520719443,275.62987801627423,2.479878016274256,275.62987801627423,275.62987801627423,76823.19646690873,76826.21951694805,-3.0230500393226976,0.0,8546.071908451686,8546.071908451686,0.883869235680914,3969.3076227296224,275.62987801627423,2.479878016274256,1.0,0.002,0.12274582135706849,0.004938344918414258,0.00018959919262323722,0.001810400808222637,0.0947995963116186,0.0947995963116186,0.0,8.458741519723478e-13,0.999756525399604,0.999756525399604,0.0,0.09217637879654743,2.2448072528926183e-05,0.0,0.0,0.0,1600126.1314198095,266.64022518637387,0.0,1.0,1284413.796094789,2598.5092958291857,,,,,,,,,,,,,,,,,,,3.0,15330.53610430712,1544.0671627670695,0.37053345034596114,6.173730061729009,2.91583240314332
3121.0,-30.000223141595484,5.110201512766436,35.03639645739643,24.376837640907638,5.022677120411605,-26.497933115386022,-39.99804222313685,1.5203870940956357,-6.5098598926589375,-6.509859892656712,40.07214122148572,41425.62916646325,25794.68217205877,25794.68217205877,67220.31133852202,76832.28427022422,76825.6849652131,25794.68217205877,102620.36713727188,102620.36713727188,102620.36713727188,129958.08078126752,125375.65869822796,4582.422083039572,0.0,90735.70017564746,55329.512251710585,39340.208804374306,27337.713643995645,66677.92244836995,20748.555237863133,1544.0671104887426,0.0,0.878731992509289,2.727754654459385,0.001494314320929203,1.0,1.0,-6.5098598926589375,334261.2179899816,1557646.101447191,4.659966569899463,1557646.101447191,4.659966569899463,0.7589718550739253,0.09219851085572649,3.9495587202405504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495587202405504,1.2846258593644038,1.2849257947364001,3.0744817188988236,6514.45783465328,15330.501759788558,6454.592472640452,0.0003181173752402181,22973.62986671107,2342.658284603924,19293.20884205058,1967.3597856608098,0.8397980185972507,0.8397980185972507,35663.42009698737,35405.22815468563,1.009123895167407,0.8,4304.196986368513,4273.035954225843,1.009123895167407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.768354295871,4632.441516551485,6.212938673557926,5.110201512766436,-3.6919895880994815,8.802191100865919,2.915904702118321,3.5,0.8331156291766632,0.6,0.00023346856649323459,1.0001783101692365,0.00023342694409532856,198.92239524094472,0.0,8.313127688217137e-06,23.559403868407365,0.13531476403848675,7.887314962163922e-05,0.00015459541687159537,0.0006105836768144326,0.09219851085984862,0.09219851085984862,0.09219851085984862,0.09217616267686676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486776.02158948657,595.962205502382,0.0,0.09219851085984862,0.09219851085572649,0.09219851085572649,0.37053265562512,0.37053265562512,0.5,10.197386121751867,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27337.713643995645,20748.555237863133,0.7589718550739253,1.008134459956698,0.6212795426933096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514863370251354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.533710958094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66547000254906,260.66547000254906,-12.48452999745092,244.90839085836748,276.42254914674226,125036.14231708644,125193.78474142034,-157.6424243339102,0.0,nan,276.42254914674226,3.2725491467422785,270.11971748903477,-3.0302825109652076,263.8168858313897,-9.33311416861028,257.5140541737148,-15.635945826285194,251.2112225160453,-21.93877748395468,244.90839085836748,-28.241609141632495,1.0,1.0,26022.012520719443,26022.012520719443,275.62973038790665,2.4797303879066703,275.62973038790665,275.62973038790665,76822.67663742101,76825.6849652131,-3.0083277920930414,0.0,8546.071908451686,8546.071908451686,0.8838693055318023,3969.3065138417533,275.62973038790665,2.4797303879066703,1.0,0.002,0.1227682797329288,0.004938234721383737,0.00018963384976651494,0.0018103661503005223,0.09481692488325746,0.09481692488325746,0.0,6.703708768651673e-14,0.9997564128134903,0.9997564128134903,0.0,0.09217605247986675,2.2458375859734288e-05,0.0,0.0,0.0,1600126.031680358,266.64014010734104,0.0,1.0,1284414.0865175682,2598.5081203676905,,,,,,,,,,,,,,,,,,,3.0,15330.501759788558,1544.0671104887426,0.37053265562512,6.173730061729009,2.915904702118321
3122.0,-30.00193132907899,5.109830851371403,35.03637185460014,24.376684810873144,5.022605636562929,-26.499477632484805,-39.99953619260339,1.5201519397573435,-6.509904447727138,-6.509904447668712,40.07208288721684,41424.4136826865,25794.47936483363,25794.47936483363,67218.89304752013,76831.8704701721,76825.1931741255,25794.47936483363,102619.67253895913,102619.67253895913,102619.67253895913,129957.27594538139,125375.16996198207,4582.1059833993195,0.0,90735.91967231027,55328.928661638376,39341.101122968765,27337.603406422262,66678.70452939102,20748.470550308903,1544.063367413478,0.0,0.8787319730993692,2.727750124906788,0.001494314320929203,1.0,1.0,-6.509904447727138,334260.6300738378,1557643.5824385958,4.659967230045949,1557643.5824385958,4.659967230045949,0.7589718177502929,0.09219816409988829,3.9495543535239364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495543535239364,1.2846270451145085,1.284926927291313,3.074475481848417,6514.444619091893,15330.467491376943,6454.58536597379,0.0003181197653459869,22973.710841921285,2342.6665417773947,19293.18759974835,1967.3576195488115,0.8397941339343012,0.8397941339343011,35663.388552791715,35405.22815468563,1.0091227794584403,0.8,4304.193179318278,4273.035954225843,1.0091227794584403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.82983271737,4632.441516551485,6.212797827494574,5.109830851371403,-3.692073814776698,8.8019046661481,2.9159766658728254,3.5,0.8331361902493787,0.6,0.00023342694409532856,1.0001778066171907,0.00023338544661856376,198.92380599755626,0.0,8.279627087137662e-06,23.464463164948135,0.13532304366557388,7.885981623558407e-05,0.00015456712785974448,0.0006104712727501448,0.09219816410875285,0.09219816410875285,0.09219816410875285,0.09217578412843423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486778.9748823387,595.9612430703293,0.0,0.09219816410875285,0.09219816409988829,0.09219816409988829,0.3705318537109953,0.3705318537109953,0.5,10.196714722573688,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,27337.603406422262,20748.470550308903,0.7589718177502929,1.008101364925154,0.6212540266799457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514965997937797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.43877025464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6645367573238,260.6645367573238,-12.48546324267619,244.90673716033166,276.42233635431745,125042.65730806497,125198.6869190704,-156.0296110054569,0.0,nan,276.42233635431745,3.272336354317474,270.1192165155037,-3.0307834844962827,263.8160966767024,-9.33390332329759,257.5129768379457,-15.637023162054277,251.20985699914186,-21.940143000858114,244.90673716033166,-28.24326283966832,1.0,1.0,26022.012520719443,26022.012520719443,275.62962828703115,2.4796282870311757,275.62962828703115,275.62962828703115,76822.43775258372,76825.1931741255,-2.755421541776741,0.0,8546.071908451686,8546.071908451686,0.8838695819746295,3969.302125291556,275.62962828703115,2.4796282870311757,1.0,0.002,0.12279076257942213,0.0049381318395186335,0.00018966856049413896,0.001810331439747333,0.09483428024706948,0.09483428024706948,0.0,2.4147177313249557e-13,0.9997561464845861,0.9997561464845861,0.0,0.09217568125345782,2.2482846430464868e-05,0.0,0.0,0.0,1600125.9794477287,266.64009555227284,0.0,1.0,1284414.2386091212,2598.507504790378,,,,,,,,,,,,,,,,,,,3.0,15330.467491376943,1544.063367413478,0.3705318537109953,6.173730061729009,2.9159766658728254
3123.0,-30.003640753028925,5.109461408404832,35.03634768020472,24.37652751049029,5.022526575473664,-26.501024020259518,-40.0010303716175,1.5199098418403267,-6.509973653658392,-6.509973653651359,40.07204604494128,41423.18777356977,25794.333151339604,25794.333151339604,67217.52092490938,76831.45764078971,76824.9284612842,25794.333151339604,102619.26161262381,102619.26161262381,102619.26161262381,129956.86629632942,125375.07179351698,4581.794502812444,0.0,90736.13555898001,55328.33172624729,39342.00425859191,27337.604683705606,66679.60894229752,20748.46504271175,1544.0655315343229,0.0,0.8787317387224322,2.7277430893126113,0.001494314320929203,1.0,1.0,-6.509973653658392,334259.7168845263,1557641.9915053868,4.659975201389557,1557641.9915053868,4.659975201389557,0.7589715808231996,0.09219786011797783,3.9495493997344377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495493997344377,1.2846282630837702,1.2849280922332895,3.074468710701945,6514.430271845034,15330.433263249637,6454.579092467683,0.0003181224513421159,22973.794318177406,2342.675053986571,19293.16884781877,1967.3557073841498,0.8397902662754129,0.8397902662754129,35663.352767702854,35405.22815468563,1.009121513750621,0.8,4304.188860437161,4273.035954225843,1.009121513750621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.891215916512,4632.441516551485,6.212670758919586,5.109461408404832,-3.6921764825786774,8.80163789098351,2.9160485188732674,3.5,0.8331567196780764,0.6,0.00023338544661856376,1.0001779378243218,0.00023334392590806897,198.9252177930098,0.0,8.254836017349452e-06,23.394205273168346,0.13533129850159123,7.88464830636045e-05,0.00015453896355495925,0.0006103592707440715,0.09219786013719483,0.09219786013719483,0.09219786013719483,0.09217565098823055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486782.0073590424,595.9602559597512,0.0,0.09219786013719483,0.09219786011797783,0.09219786011797783,0.3705310415878309,0.3705310415878309,0.5,10.19604844936934,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27337.604683705606,20748.46504271175,0.7589715808231996,1.0080671136370543,0.6212272151958198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515068335773045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.36851236285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66361060347685,260.66361060347685,-12.486389396523123,244.90508815177822,276.4221330551729,125048.9174360968,125203.76143234216,-154.84399624537747,0.0,nan,276.4221330551729,3.272133055172901,270.11872407447174,-3.0312759255282344,263.8153150937857,-9.33468490621425,257.5119061131802,-15.638093886819775,251.20849713247225,-21.94150286752773,244.90508815177822,-28.24491184822176,1.0,1.0,26022.012520719443,26022.012520719443,275.62952810625166,2.479528106251678,275.62952810625166,275.62952810625166,76822.16825930768,76824.9284612842,-2.7602019765181467,0.0,8546.071908451686,8546.071908451686,0.8838698955831018,3969.29714673311,275.62952810625166,2.479528106251678,1.0,0.002,0.12281307835866037,0.004938025152657096,0.00018970300354357504,0.0018102969973161648,0.09485150177178751,0.09485150177178751,0.0,8.597397967158305e-13,0.9997579577379887,0.9997579577379887,0.0,0.09217554433936227,2.2315778615556722e-05,0.0,0.0,0.0,1600125.898316438,266.6400263463416,0.0,1.0,1284414.4748478758,2598.506548634999,,,,,,,,,,,,,,,,,,,3.0,15330.433263249637,1544.0655315343229,0.3705310415878309,6.173730061729009,2.9160485188732674
3124.0,-30.005338145748187,5.109093136004975,35.03632384487961,24.37631223527717,5.02238404787034,-26.50256592635944,-40.00252011520786,1.5196118278445403,-6.510045107091742,-6.510045107093579,40.07200748159565,41422.00957959384,25794.192683903555,25794.192683903555,67216.2022634974,76831.09369338963,76824.62973575947,25794.192683903555,102618.82241966303,102618.82241966303,102618.82241966303,129956.42073584051,125374.93572505107,4581.485010789451,0.0,90736.37526035296,55327.75382595386,39342.91270488788,27337.598316177475,66680.51102106535,20748.45391918708,1544.067374996413,0.0,0.8787314987261002,2.7277358252485304,0.001494314320929203,1.0,1.0,-6.510045107091742,334258.7740409271,1557640.3262536286,4.6599833638560195,1557640.3262536286,4.6599833638560195,0.7589713507096503,0.09219755870648089,3.9495458401718047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495458401718047,1.284629742622603,1.2849295187759266,3.074462398876668,6514.416897844671,15330.398953412203,6454.572079417376,0.00031812488125199,22973.875714379843,2342.6833540893012,19293.147885342092,1967.3535698064163,0.8397863784588203,0.8397863784588203,35663.32705419755,35405.22815468563,1.0091206042718759,0.8,4304.185757089481,4273.035954225843,1.0091206042718759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.9523847624805,4632.441516551485,6.212545398778496,5.109093136004975,-3.6922807087812908,8.801373844786266,2.9161201216639707,3.5,0.8331771776182774,0.6,0.00023334392590806897,1.0001766878211265,0.00023330270416160775,198.92661966948597,0.0,8.259516378096852e-06,23.40746941552648,0.13533955801796932,7.883319154555479e-05,0.00015451073436251417,0.0006102472281633585,0.09219755871982184,0.09219755871982184,0.09219755871982184,0.09217549039530197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486785.0111691108,595.9592780769992,0.0,0.09219755871982184,0.09219755870648089,0.09219755870648089,0.3705302436231027,0.3705302436231027,0.5,10.195386399705376,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27337.598316177475,20748.45391918708,0.7589713507096503,1.0080337003155662,0.6212011417625162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515170749064767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.381776505215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66268557576444,260.66268557576444,-12.487314424235535,244.90344448128423,276.4219266702527,125054.45334790165,125209.1090673223,-154.6557194206016,0.0,nan,276.4219266702527,3.2719266702526966,270.11823023241124,-3.0317697675887416,263.81453379463113,-9.335466205368846,257.5108373569137,-15.639162643086252,251.20714091909343,-21.942859080906544,244.90344448128423,-28.246555518715752,1.0,1.0,26022.012520719443,26022.012520719443,275.6294216980925,2.4794216980924944,275.6294216980925,275.6294216980925,76821.73666603195,76824.62973575947,-2.893069727520924,0.0,8546.071908451686,8546.071908451686,0.8838701209275206,3969.2935693726636,275.6294216980925,2.4794216980924944,1.0,0.002,0.12283525317514031,0.004937918645638517,0.00018973722796888811,0.0018102627722626579,0.09486861398444406,0.09486861398444406,0.0,2.3154611908382527e-13,0.9997594858630312,0.9997594858630312,0.0,0.09217538389021797,2.217481626291903e-05,0.0,0.0,0.0,1600125.8145502903,266.63995489290824,0.0,1.0,1284414.7187585235,2598.5055614288503,,,,,,,,,,,,,,,,,,,3.0,15330.398953412203,1544.067374996413,0.3705302436231027,6.173730061729009,2.9161201216639707
3125.0,-30.007029106999987,5.108725883458383,35.03629979563344,24.376020056102448,5.022163323302873,-26.504109863974097,-40.00401384020222,1.5192440801375329,-6.510124558184941,-6.510124558195359,40.071953637452594,41420.90471636597,25794.070304288314,25794.070304288314,67214.97502065428,76830.79042586144,76824.08883404739,25794.070304288314,102618.1591383357,102618.1591383357,102618.1591383357,129955.6931520853,125374.51889872561,4581.174253359678,0.0,90736.65207967589,55327.22722354392,39343.80539570218,27337.534013749602,66681.33940945179,20748.400399483042,1544.06664812514,0.0,0.8787312735146966,2.7277277481481588,0.001494314320929203,1.0,1.0,-6.510124558184941,334257.72566891485,1557638.001145279,4.659991023477892,1557638.001145279,4.659991023477892,0.7589711781994488,0.09219724076398106,3.949545129025266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949545129025266,1.2846315476927483,1.2849312713097834,3.0744575252871638,6514.406571293326,15330.364827619625,6454.562964160173,0.0003181265229978157,22973.949939918617,2342.6909229878315,19293.120639228317,1967.3507914760207,0.8397824792725505,0.8397824792725505,35663.32191702926,35405.22815468563,1.0091204225718389,0.8,4304.185137087691,4273.035954225843,1.0091204225718389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.0133286622,4632.441516551485,6.212424735302884,5.108725883458383,-3.692390892370869,8.801116775829252,2.9161914618373554,3.5,0.8331975605249587,0.6,0.00023330270416160775,1.0001760207301975,0.0002332616452764791,198.9280162515447,0.0,8.200102680403438e-06,23.239090996263343,0.13534775812064972,7.881986658510594e-05,0.0001544828375765018,0.000610136938668274,0.09219724076806794,0.09219724076806794,0.09219724076806794,0.09217515043910683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486787.94430530834,595.9583224074231,0.0,0.09219724076806794,0.09219724076398106,0.09219724076398106,0.3705294562473012,0.3705294562473012,0.5,10.194723689826992,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27337.534013749602,20748.400399483042,0.7589711781994488,1.0080027728286283,0.6211768552221784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515272442919014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.21339808595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66175494528886,260.66175494528886,-12.488245054711115,244.9018055782349,276.42170431234524,125059.21467291536,125214.80712034048,-155.59244742513232,0.0,nan,276.42170431234524,3.271704312345264,270.1177245654958,-3.032275434504186,263.8137448186674,-9.336255181332604,257.50976507191797,-15.640234928082009,251.20578532507201,-21.944214674927963,244.9018055782349,-28.248194421765078,1.0,1.0,26022.012520719443,26022.012520719443,275.62927895455437,2.4792789545543883,275.62927895455437,275.62927895455437,76821.20247568206,76824.08883404739,-2.8863583653292153,0.0,8546.071908451686,8546.071908451686,0.8838701659479085,3969.2928546703924,275.62927895455437,2.4792789545543883,1.0,0.002,0.12285745156823195,0.004937810577778896,0.00018977148568220461,0.0018102285143771592,0.09488574284110231,0.09488574284110231,0.0,5.936397207140232e-14,0.9997592293118177,0.9997592293118177,0.0,0.0921750423708738,2.2198393107252018e-05,0.0,0.0,0.0,1600125.7214082556,266.63987544181504,0.0,1.0,1284414.98996956,2598.5044637275073,,,,,,,,,,,,,,,,,,,3.0,15330.364827619625,1544.06664812514,0.3705294562473012,6.173730061729009,2.9161914618373554
3126.0,-30.00871505952458,5.108360339347901,35.036275403662685,24.375871137622767,5.02209253043701,-26.505634300549808,-40.005489509180165,1.5190117710450795,-6.510166090839675,-6.510166090851142,40.07189564802504,41419.70498888469,25793.86529085558,25793.86529085558,67213.57027974026,76830.38125396291,76823.60504646045,25793.86529085558,102617.47033731603,102617.47033731603,102617.47033731603,129954.89232948338,125374.03064800172,4580.8616814816605,0.0,90736.8661703812,55326.64931760368,39344.685391975014,27337.421992167343,66682.10738414235,20748.314620613855,1544.0627443253977,0.0,0.8787312691422715,2.7277235258925505,0.001494314320929203,1.0,1.0,-6.510166090839675,334257.177638808,1557635.4970371968,4.6599911721876275,1557635.4970371968,4.6599911721876275,0.7589711504822443,0.09219689536109722,3.9495403387788026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495403387788026,1.284632718981925,1.284932390123906,3.074450993205921,6514.392730597002,15330.330774091022,6454.556410697724,0.0003181290821386164,22974.03201063064,2342.6992918713977,19293.1010504905,1967.3487939806662,0.839778626649563,0.8397786266495632,35663.2873133234,35405.22815468563,1.0091191986497472,0.8,4304.180960786986,4273.035954225843,1.0091191986497472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.074010449798,4632.441516551485,6.212284565722688,5.108360339347901,-3.6924721094142923,8.800832448762193,2.916262495879142,3.5,0.8332178559654692,0.6,0.0002332616452764791,1.0001755017282123,0.00023322071463800523,198.92940871406657,0.0,8.167762568141902e-06,23.14743911811415,0.13535592588321788,7.880670474024158e-05,0.00015445494053623754,0.0006100260181715515,0.0921968953665213,0.0921968953665213,0.0921968953665213,0.09217477426009404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486790.8618610789,595.9573715952099,0.0,0.0921968953665213,0.09219689536109722,0.09219689536109722,0.3705286599191194,0.3705286599191194,0.5,10.194060056060632,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27337.421992167343,20748.314620613855,0.7589711504822443,1.0079700974736185,0.6211517094124517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515373752805492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.1217462078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66083381621996,260.66083381621996,-12.489166183780014,244.9001728040034,276.42149482842865,125065.6271023582,125219.63100452432,-154.00390216611135,0.0,nan,276.42149482842865,3.271494828428672,270.1172304235314,-3.0327695764685814,263.81296601864113,-9.337033981358843,257.50870161381675,-15.641298386183223,251.20443720889838,-21.945562791101594,244.9001728040034,-28.249827195996573,1.0,1.0,26022.012520719443,26022.012520719443,275.62918081254725,2.47918081254727,275.62918081254725,275.62918081254725,76820.95751859153,76823.60504646045,-2.6475278689176776,0.0,8546.071908451686,8546.071908451686,0.88387046920289,3969.2880404726966,275.62918081254725,2.47918081254727,1.0,0.002,0.12287967391702512,0.004937709347079551,0.00018980579518032293,0.0018101942046495174,0.09490289759016146,0.09490289759016146,0.0,-1.70159893120303e-13,0.9997589685768333,0.9997589685768333,0.0,0.09217467301219678,2.2222348900433913e-05,0.0,0.0,0.0,1600125.6727186951,266.6398339091603,0.0,1.0,1284415.1317437016,2598.5038899101773,,,,,,,,,,,,,,,,,,,3.0,15330.330774091022,1544.0627443253977,0.3705286599191194,6.173730061729009,2.916262495879142
3127.0,-30.01039594884427,5.107995982803086,35.03625142259854,24.375690856855385,5.021984918336608,-26.507157862120923,-40.0069612316787,1.5187468308650973,-6.5102349197109675,-6.510234919695124,40.07185872261462,41418.511801804445,25793.722782331737,25793.722782331737,67212.23458413618,76829.99585127905,76823.33441079537,25793.722782331737,102617.05719312711,102617.05719312711,102617.05719312711,129954.47892223316,125373.92523946404,4580.553682769124,0.0,90737.08777714951,55326.06168454807,39345.58454733494,27337.421729106056,66683.006276441,20748.30804116158,1544.0648220619714,0.0,0.8787310371189667,2.7277165286847596,0.001494314320929203,1.0,1.0,-6.5102349197109675,334256.26943225914,1557633.902520139,4.659999063490449,1557633.902520139,4.659999063490449,0.7589709171099677,0.09219659343206078,3.9495356539591953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495356539591953,1.2846340426248644,1.2849336614919875,3.0744441785842733,6514.378291231462,15330.296764538547,6454.550308912276,0.0003181317984641444,22974.115371307133,2342.707792294732,19293.082811845466,1967.3469341564619,0.8397747856677439,0.8397747856677439,35663.25347119026,35405.22815468563,1.009118001664528,0.8,4304.176876400041,4273.035954225843,1.009118001664528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.134609032107,4632.441516551485,6.212159578406454,5.107995982803086,-3.6925737706532096,8.800569753456296,2.916333433211577,3.5,0.8332381237747363,0.6,0.00023322071463800523,1.0001749770333959,0.000233179913508492,198.93079701190405,0.0,8.14230770989608e-06,23.075300049845488,0.13536406819092778,7.879358011873834e-05,0.00015442713451926688,0.0006099154737225973,0.09219659344051495,0.09219659344051495,0.09219659344051495,0.09217463750629207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486793.85735400795,595.9563964884426,0.0,0.09219659344051495,0.09219659343206078,0.09219659343206078,0.370527853575064,0.370527853575064,0.5,10.193401377757102,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27337.421729106056,20748.30804116158,0.7589709171099677,1.0079364794307746,0.6211254428167187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515474763950593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.04960713953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6599175741296,260.6599175741296,-12.490082425870355,244.89854558408769,276.4212895641665,125071.50749430477,125224.69434161321,-153.18684730845038,0.0,nan,276.4212895641665,3.2712895641665227,270.11674076812824,-3.033259231871739,263.81219197213414,-9.337808027865833,257.5076431761572,-15.64235682384276,251.20309438010395,-21.94690561989603,244.89854558408769,-28.251454415912292,1.0,1.0,26022.012520719443,26022.012520719443,275.6290803158601,2.4790803158601307,275.6290803158601,275.6290803158601,76820.61226390861,76823.33441079537,-2.7221468867646763,0.0,8546.071908451686,8546.071908451686,0.8838707657835846,3969.283332228991,275.6290803158601,2.4790803158601307,1.0,0.002,0.12290173539652745,0.004937603801564323,0.00018983984553544054,0.0018101601544802102,0.09491992276772027,0.09491992276772027,0.0,1.5650675200262754e-14,0.9997607126355939,0.9997607126355939,0.0,0.0921745319522112,2.2061479849583077e-05,0.0,0.0,0.0,1600125.5920291815,266.639765080289,0.0,1.0,1284415.3666949961,2598.502938967595,,,,,,,,,,,,,,,,,,,3.0,15330.296764538547,1544.0648220619714,0.370527853575064,6.173730061729009,2.916333433211577
3128.0,-30.0120714504604,5.107632911664883,35.036227646088555,24.375501355994516,5.021870659479909,-26.508677239518082,-40.008428518753476,1.5184764476966142,-6.510298006693802,-6.5102980066429765,40.071816663806,41417.33484370268,25793.568533270813,25793.568533270813,67210.9033769735,76829.62121608766,76823.00595072197,25793.568533270813,102616.57448399278,102616.57448399278,102616.57448399278,129953.9676142233,125373.72088376067,4580.246730462616,0.0,90737.31919942502,55325.48924184895,39346.47773064009,27337.39313023051,66683.8708608706,20748.281351730162,1544.0654031153636,0.0,0.8787308556511441,2.7277101152152015,0.001494314320929203,1.0,1.0,-6.510298006693802,334255.4369924322,1557632.086332859,4.660005235361736,1557632.086332859,4.660005235361736,0.7589707348059493,0.09219628465891741,3.949532055354124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949532055354124,1.284635391460039,1.284934958224451,3.0744381492287274,6514.365515750563,15330.262800220526,6454.543032508777,0.0003181340827171272,22974.19489896742,2342.7159018591897,19293.06106218847,1967.3447163086753,0.8397709319970816,0.8397709319970816,35663.22747563276,35405.22815468563,1.0091170822103248,0.8,4304.173739011649,4273.035954225843,1.0091170822103248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.194992617405,4632.441516551485,6.212032088842583,5.107632911664883,-3.692670910974745,8.800303822639627,2.916404119552804,3.5,0.8332583198722298,0.6,0.000233179913508492,1.000174418533861,0.00023313924970237343,198.93218087688498,0.0,8.116601213054582e-06,23.002447837796687,0.13537218479214083,7.878049706339092e-05,0.00015439941644510106,0.0006098054445778973,0.09219628467380449,0.09219628467380449,0.09219628467380449,0.09217443643465005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486796.81246326986,595.9554342497349,0.0,0.09219628467380449,0.09219628465891741,0.09219628465891741,0.3705270607797333,0.3705270607797333,0.5,10.192745931727758,-5.0818016461562365e-11,-5.0818016461562365e-11,-5.0818016461562365e-11,-5.0818016461562365e-11,-5.0818016461562365e-11,-5.0818016461562365e-11,27337.39313023051,20748.281351730162,0.7589707348059493,1.0079034481546896,0.6210997398473751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451557547307839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.976754927484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65900521598684,260.65900521598684,-12.49099478401314,244.89692377880073,276.4210866531795,125077.29545630838,125229.83293972345,-152.5374834150601,0.0,nan,276.4210866531795,3.271086653179509,270.1162540782639,-3.033745921736056,263.81142150343186,-9.338578496568118,257.5065889285731,-15.643411071426897,251.2017563536719,-21.94824364632808,244.89692377880073,-28.25307622119925,1.0,1.0,26022.012520719443,26022.012520719443,275.6289787948718,2.478978794871807,275.6289787948718,275.6289787948718,76820.25340689778,76823.00595072197,-2.752543824186432,0.0,8546.071908451686,8546.071908451686,0.8838709935995326,3969.2797156308948,275.6289787948718,2.478978794871807,1.0,0.002,0.1229236876199564,0.0049374997688468696,0.0001898737293596896,0.0018101262713673054,0.0949368646798448,0.0949368646798448,0.0,7.269948532062642e-13,0.9997618968813806,0.9997618968813806,0.0,0.092174332436015,2.1952222902408485e-05,0.0,0.0,0.0,1600125.518070944,266.6397019933062,0.0,1.0,1284415.582045947,2598.5020673559484,,,,,,,,,,,,,,,,,,,3.0,15330.262800220526,1544.0654031153636,0.3705270607797333,6.173730061729009,2.916404119552804
3129.0,-30.01374778570579,5.107271172193023,35.036204045970315,24.375343252345942,5.021784783584588,-26.510194528858122,-40.00989542165769,1.5182315258519787,-6.5103579900813315,-6.510357990096923,40.0717742012696,41416.13196823988,25793.408731737367,25793.408731737367,67209.54069997725,76829.21984779979,76822.6780498964,25793.408731737367,102616.08678163377,102616.08678163377,102616.08678163377,129953.44678502245,125373.5056421677,4579.941142854743,0.0,90737.52844419358,55324.89713238619,39347.36812423043,27337.36000338867,66684.7281276191,20748.251579690583,1544.0656929076465,0.0,0.8787306925032512,2.7277040172705003,0.001494314320929203,1.0,1.0,-6.5103579900813315,334254.64550640614,1557630.2527148966,4.660010784158403,1557630.2527148966,4.660010784158403,0.7589705654503098,0.09219597577564585,3.9495264561983987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495264561983987,1.284636620930488,1.2849361357406688,3.074430848264062,6514.350045882529,15330.228887806521,6454.537718561027,0.00031813707024473973,22974.28044868261,2342.724625502349,19293.045178443033,1967.343096617401,0.8397671135571663,0.8397671135571663,35663.1870285135,35405.22815468563,1.0091156516095323,0.8,4304.168857472851,4273.035954225843,1.0091156516095323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.255188115747,4632.441516551485,6.211903547152208,5.107271172193023,-3.692765500461177,8.800036672654201,2.916474586397451,3.5,0.8332784532564146,0.6,0.00023313924970237343,1.0001745077176005,0.00023309857220256243,198.9335654473926,0.0,8.089339633919735e-06,22.92518852252853,0.13538027413177475,7.876741944103853e-05,0.0001543718302613349,0.0006096956277089107,0.09219597579282997,0.09219597579282997,0.09219597579282997,0.0921742305596991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486799.750737217,595.9544774592827,0.0,0.09219597579282997,0.09219597577564585,0.09219597577564585,0.3705262746711562,0.3705262746711562,0.5,10.192093575255122,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27337.36000338867,20748.251579690583,0.7589705654503098,1.0078700564146228,0.6210737170432638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515675860734396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.89949561222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6580985401685,260.6580985401685,-12.491901459831467,244.89530651769957,276.42089056264217,125083.27471232273,125234.86217372531,-151.58746140259203,0.0,nan,276.42089056264217,3.270890562642194,270.11577375362333,-3.0342262463766474,263.8106569446702,-9.339343055329778,257.5055401356914,-15.644459864308601,251.2004233266844,-21.94957667331559,244.89530651769957,-28.25469348230041,1.0,1.0,26022.012520719443,26022.012520719443,275.6288804428166,2.478880442816603,275.6288804428166,275.6288804428166,76819.9656801778,76822.6780498964,-2.7123697186034406,0.0,8546.071908451686,8546.071908451686,0.8838713480637532,3969.2740884793907,275.6288804428166,2.478880442816603,1.0,0.002,0.12294553584951133,0.004937396740007746,0.00018990745375276427,0.0018100925467446787,0.09495372687638214,0.09495372687638214,0.0,4.974427987580743e-13,0.9997630240458819,0.9997630240458819,0.0,0.09217412754632057,2.1848229325282032e-05,0.0,0.0,0.0,1600125.447751066,266.63964200991865,0.0,1.0,1284415.7868025252,2598.5012386243507,,,,,,,,,,,,,,,,,,,3.0,15330.228887806521,1544.0656929076465,0.3705262746711562,6.173730061729009,2.916474586397451
3130.0,-30.015412925577834,5.1069106073827015,35.036180722915105,24.375131469592475,5.021643488412399,-26.51170728422263,-40.011357924062736,1.5179378464116617,-6.510425962401371,-6.5104259624029,40.07173499700073,41414.98015856245,25793.267773258827,25793.267773258827,67208.24793182127,76828.86537650831,76822.36928958319,25793.267773258827,102615.63706284203,102615.63706284203,102615.63706284203,129952.9834282484,125373.34562528264,4579.6378029657535,0.0,90737.76538265758,55324.33361120922,39348.25752383151,27337.346365406367,66685.60388923789,20748.235444467653,1544.0670989348525,0.0,0.8787304737677587,2.727697107179453,0.001494314320929203,1.0,1.0,-6.510425962401371,334253.748607498,1557628.5597968379,4.660018223538023,1557628.5597968379,4.660018223538023,0.7589703538571394,0.09219567776350152,3.9495229140950587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495229140950587,1.2846380784735127,1.284937541364936,3.0744246027551423,6514.336812398568,15330.19490284209,6454.530761250858,0.0003181394729684242,22974.361044680263,2342.7328440069,19293.024382577358,1967.3409760292616,0.8397632624061455,0.8397632624061454,35663.1614411006,35405.22815468563,1.0091147465916879,0.8,4304.165769343189,4273.035954225843,1.0091147465916879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.315209283377,4632.441516551485,6.211779807947272,5.1069106073827015,-3.6928659704921736,8.799776577874875,2.9165448498428814,3.5,0.8332985285265375,0.6,0.00023309857220256243,1.0001733445427246,0.0002330581728401632,198.93494078790565,0.0,8.092120070889102e-06,22.933068280899715,0.13538836625184564,7.875438304765964e-05,0.00015434418915490279,0.0006095859117247106,0.09219567778768134,0.09219567778768134,0.09219567778768134,0.0921740580443073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486802.6866103538,595.9535216062523,0.0,0.09219567778768134,0.09219567776350152,0.09219567776350152,0.3705254947078871,0.3705254947078871,0.5,10.19144498604004,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27337.346365406367,20748.235444467653,0.7589703538571394,1.0078374343501706,0.6210482884334537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515776299664291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.90737537059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6571924931328,260.6571924931328,-12.492807506867166,244.89369440451054,276.4206905817566,125088.65872406193,125240.14105937575,-151.48233531381925,0.0,nan,276.4206905817566,3.2706905817566394,270.1152913462864,-3.034708653713551,263.80989211086376,-9.34010788913622,257.50449287542205,-15.645507124577932,251.19909363995757,-21.95090636004241,244.89369440451054,-28.256305595489437,1.0,1.0,26022.012520719443,26022.012520719443,275.6287763415947,2.4787763415947097,275.6287763415947,275.6287763415947,76819.53849218851,76822.36928958319,-2.8307973946793936,0.0,8546.071908451686,8546.071908451686,0.8838715723026813,3969.270528665534,275.6287763415947,2.4787763415947097,1.0,0.002,0.12296725943848004,0.004937292779197485,0.00018994098249295813,0.0018100590192297956,0.09497049124647906,0.09497049124647906,0.0,1.7227538839925671e-12,0.9997643752100464,0.9997643752100464,0.0,0.09217395417629386,2.172358720765925e-05,0.0,0.0,0.0,1600125.3680655202,266.6395740375986,0.0,1.0,1284416.0188296821,2598.5002995183077,,,,,,,,,,,,,,,,,,,3.0,15330.19490284209,1544.0670989348525,0.3705254947078871,6.173730061729009,2.9165448498428814
