time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3131.0,-30.017072218276965,5.106551395234848,35.03615738438836,24.37493714913728,5.021519851141438,-26.513213011296518,-40.01281546717507,1.5176606435477789,-6.510483784727114,-6.510483784716721,40.07168790441814,41413.82721410343,25793.105454228436,25793.105454228436,67206.93266833186,76828.49901237154,76821.97726763104,25793.105454228436,102615.08272185948,102615.08272185948,102615.08272185948,129952.37341298997,125373.03908843896,4579.334324551007,0.0,90737.99311261323,55323.773096243436,39349.13335152199,27337.290691130493,66686.42404265248,20748.189518061135,1544.0662567920567,0.0,0.8787303398952333,2.7276912289515014,0.001494314320929203,1.0,1.0,-6.510483784727114,334252.9856398797,1557626.5262475535,4.660022776657326,1557626.5262475535,4.660022776657326,0.7589702195614003,0.09219536519825704,3.94951880091512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94951880091512,1.2846394583833012,1.2849388696950792,3.074418098511101,6514.323030685933,15330.161086280463,6454.524279658036,0.00031814202356420136,22974.442631236205,2342.741163520285,19293.005008662665,1967.3390004397695,0.8397594369680929,0.8397594369680929,35663.13172834417,35405.22815468563,1.009113695662089,0.8,4304.162183328265,4273.035954225843,1.009113695662089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.3750175628,4632.441516551485,6.211651246608133,5.106551395234848,-3.6929585629426835,8.79950995817753,2.9166148647454224,3.5,0.8333185327844064,0.6,0.0002330581728401632,1.0001727381395156,0.00023301792175788494,198.93631131557143,0.0,8.036844766758447e-06,22.776418068993436,0.13539640309661238,7.874139284477762e-05,0.0001543167799953856,0.0006094770238884577,0.09219536522205556,0.09219536522205556,0.09219536522205556,0.09217379509323756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486805.5771855142,595.9525800833852,0.0,0.09219536522205556,0.09219536519825704,0.09219536519825704,0.3705247236366081,0.3705247236366081,0.5,10.190797885513227,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27337.290691130493,20748.189518061135,0.7589702195614003,1.0078053161966891,0.6210233613308647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515876069128808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.75072515868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65628909736506,260.65628909736506,-12.493710902634916,244.89208767370985,276.4204905210217,125094.23589079674,125245.2749567991,-151.03906600235723,0.0,nan,276.4204905210217,3.2704905210217134,270.11480995154,-3.035190048459981,263.80912938210287,-9.34087061789711,257.50344881264544,-15.646551187354532,251.19776824317051,-21.952231756829462,244.89208767370985,-28.257912326290125,1.0,1.0,26022.012520719443,26022.012520719443,275.62867264768556,2.4786726476855847,275.62867264768556,275.62867264768556,76819.16317359183,76821.97726763104,-2.8140940392040648,0.0,8546.071908451686,8546.071908451686,0.8838718326945545,3969.2663949196954,275.62867264768556,2.4786726476855847,1.0,0.002,0.12298893133387402,0.004937190890491908,0.00018997443533874783,0.0018100255664824695,0.09498721766937392,0.09498721766937392,0.0,1.8212172221698797e-12,0.9997649351110555,0.9997649351110555,0.0,0.0921736933049755,2.1671893281529244e-05,0.0,0.0,0.0,1600125.3002789987,266.63951621527286,0.0,1.0,1284416.2162092188,2598.499500645339,,,,,,,,,,,,,,,,,,,3.0,15330.161086280463,1544.0662567920567,0.3705247236366081,6.173730061729009,2.9166148647454224
3132.0,-30.018726013200926,5.106193470963439,35.036134115718966,24.37474251436072,5.021398357899004,-26.5147135761436,-40.014264663308836,1.517385920289158,-6.510544462503276,-6.510544462513674,40.07164324341654,41412.670815113146,25792.950909094245,25792.950909094245,67205.62172420739,76828.13632217918,76821.6091587333,25792.950909094245,102614.56006782755,102614.56006782755,102614.56006782755,129951.80787692929,125372.77577716301,4579.032099766283,0.0,90738.22561711982,55323.21032342699,39350.01699299204,27337.24780910174,66687.26480209378,20748.152670222706,1544.0660934903608,0.0,0.8787301813415246,2.727685060448603,0.001494314320929203,1.0,1.0,-6.510544462503276,334252.1849959516,1557624.5976997814,4.660028169205976,1557624.5976997814,4.660028169205976,0.7589700622062897,0.09219505794792356,3.949515377776415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949515377776415,1.2846408263924172,1.284940186312162,3.0744121599090164,6514.3104475007285,15330.127331352536,6454.5169660266765,0.00031814426379285266,22974.521412853854,2342.7491970095653,19292.983147729105,1967.3367712449312,0.8397556058310319,0.8397556058310319,35663.10700029737,35405.22815468563,1.0091128210400595,0.8,4304.1591989149865,4273.035954225843,1.0091128210400595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.43466050096,4632.441516551485,6.211524808431909,5.106193470963439,-3.693053114293751,8.79924658525719,2.916684686759791,3.5,0.8333384819313688,0.6,0.00023301792175788494,1.0001721680892948,0.000232977810413418,198.93767731881226,0.0,8.007401834897816e-06,22.69297680010041,0.1354044104984473,7.872847899741184e-05,0.0001542894427604731,0.0006093685268110424,0.09219505795765143,0.09219505795765143,0.09219505795765143,0.09217356026827976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486808.4690632331,595.9516382542274,0.0,0.09219505795765143,0.09219505794792356,0.09219505794792356,0.37052395235722,0.37052395235722,0.5,10.190152954460846,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27337.24780910174,20748.152670222706,0.7589700622062897,1.0077729522068708,0.6209981911540765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515975489553643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.66728388979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6553885655558,260.6553885655558,-12.494611434444153,244.8904863158316,276.42029081527454,125099.84071227488,125250.40095525396,-150.56024297909394,0.0,nan,276.42029081527454,3.2702908152745636,270.1143299153825,-3.035670084617493,263.8083690154973,-9.341630984502672,257.50240811562577,-15.647591884374208,251.19644721572305,-21.953552784276923,244.8904863158316,-28.259513684168382,1.0,1.0,26022.012520719443,26022.012520719443,275.6285688964273,2.478568896427305,275.6285688964273,275.6285688964273,76818.79657863802,76821.6091587333,-2.81258009528392,0.0,8546.071908451686,8546.071908451686,0.8838720494021584,3969.262954665297,275.6285688964273,2.478568896427305,1.0,0.002,0.12301053113706557,0.004937088778309689,0.00019000777570446674,0.0018099922242777614,0.09500388785223336,0.09500388785223336,0.0,-1.7771808330513394e-14,0.9997657162549173,0.9997657162549173,0.0,0.0921734581444694,2.1599803454157878e-05,0.0,0.0,0.0,1600125.229144912,266.6394555374967,0.0,1.0,1284416.4233359196,2598.498662322116,,,,,,,,,,,,,,,,,,,3.0,15330.127331352536,1544.0660934903608,0.37052395235722,6.173730061729009,2.916684686759791
3133.0,-30.02037532610826,5.105836820680988,35.03611092487782,24.374547565262787,5.021279194338656,-26.516209874107997,-40.01570938909424,1.5171137417168563,-6.5106053151848755,-6.510605315172495,40.07159895217564,41411.52273445379,25792.798030575017,25792.798030575017,67204.32076502881,76827.77692247473,76821.2441699442,25792.798030575017,102614.04220051921,102614.04220051921,102614.04220051921,129951.24832086057,125372.5173840414,4578.73093681917,0.0,90738.46304387486,55322.65777744762,39350.89474047471,27337.206120341365,66688.10086081608,20748.116686695354,1544.0659889513076,0.0,0.8787300204370794,2.727678874175981,0.001494314320929203,1.0,1.0,-6.5106053151848755,334251.38204567047,1557622.6851197095,4.660033641706479,1557622.6851197095,4.660033641706479,0.758969903338325,0.09219475222466783,3.9495126595586525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495126595586525,1.2846421822140355,1.2849414909183197,3.074406799216111,6514.299088835727,15330.093631253618,6454.5087983702515,0.00031814618667144436,22974.597340324675,2342.7569394568663,19292.95873405747,1967.3342817432529,0.8397517679317388,0.8397517679317388,35663.08736445078,35405.22815468563,1.0091121265274086,0.8,4304.156829076325,4273.035954225843,1.0091121265274086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.494123334018,4632.441516551485,6.211399044645991,5.105836820680988,-3.69314760685944,8.798984427540429,2.916754298596641,3.5,0.8333583710276117,0.6,0.000232977810413418,1.0001717037727536,0.00023293781411191803,198.9390396364762,0.0,7.97965770238732e-06,22.614349928565662,0.13541239015614967,7.87156069344741e-05,0.0001542622034789439,0.0006092605255315018,0.09219475223682339,0.09219475223682339,0.09219475223682339,0.09217332810424292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486811.3520941811,595.9506993156363,0.0,0.09219475223682339,0.09219475222466783,0.09219475222466783,0.37052318361352915,0.37052318361352915,0.5,10.189510230965977,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27337.206120341365,20748.116686695354,0.758969903338325,1.0077408097928913,0.6209731901180283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516074581860492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.588657018256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6544909962192,260.6544909962192,-12.495509003780796,244.88889014930737,276.4200918431266,125105.46841448058,125255.53336147717,-150.06494699658202,0.0,nan,276.4200918431266,3.270091843126636,270.1138515043476,-3.0361484956523555,263.80761116558523,-9.342388834414749,257.5013708268723,-15.648629173127688,251.195130488076,-21.954869511923988,244.88889014930737,-28.261109850692606,1.0,1.0,26022.012520719443,26022.012520719443,275.6284653353999,2.4784653353999033,275.6284653353999,275.6284653353999,76818.43804618366,76821.2441699442,-2.8061237605434144,0.0,8546.071908451686,8546.071908451686,0.8838722214835255,3969.2602228564456,275.6284653353999,2.4784653353999033,1.0,0.002,0.12303205706956488,0.004936986951997617,0.00019004100188946946,0.001809958998516842,0.09502050094473473,0.09502050094473473,0.0,4.063117030328467e-13,0.9997665167299306,0.9997665167299306,0.0,0.09217322629243517,2.152593223265774e-05,0.0,0.0,0.0,1600125.1578057264,266.6393946848151,0.0,1.0,1284416.6310595928,2598.497821583107,,,,,,,,,,,,,,,,,,,3.0,15330.093631253618,1544.0659889513076,0.37052318361352915,6.173730061729009,2.916754298596641
3134.0,-30.02202447032279,5.105481468684737,35.03608784196869,24.374388658348494,5.021191490755428,-26.517702874195624,-40.0171535910107,1.5168698939133964,-6.510664260619308,-6.510664260646049,40.071555685296524,41410.3470420168,25792.642235161802,25792.642235161802,67202.9892771786,76827.38710807887,76820.89755147592,25792.642235161802,102613.53978663773,102613.53978663773,102613.53978663773,129950.70660883984,125372.27563652502,4578.430972314818,0.0,90738.67366594373,55322.08240366405,39351.76806919964,27337.16682220211,66688.93489140176,20748.082555946537,1544.0659511187466,0.0,0.8787298659571657,2.7276728818042906,0.001494314320929203,1.0,1.0,-6.510664260619308,334250.6042629301,1557620.816777911,4.6600388957042735,1557620.816777911,4.6600388957042735,0.7589697458734388,0.09219444807778869,3.9495074389250515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495074389250515,1.284643405295068,1.2849426629006577,3.074399808262663,6514.284275844262,15330.059965817933,6454.503131234447,0.00031814901024472395,22974.681037856288,2342.7654742298632,19292.941794609305,1967.3325544002596,0.8397479713785608,0.8397479713785608,35663.04965165878,35405.22815468563,1.0091107926401346,0.8,4304.152277541861,4273.035954225843,1.0091107926401346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.553404322076,4632.441516551485,6.211272854026685,5.105481468684737,-3.693240458775177,8.798721927459914,2.91682369821304,3.5,0.83337819948944,0.6,0.00023293781411191803,1.0001716885290621,0.00023289782822636805,198.94040183126086,0.0,7.956825809416365e-06,22.549644343885976,0.1354203469819591,7.870274148367607e-05,0.00015423507262824195,0.0006091525666883871,0.09219444809047735,0.09219444809047735,0.09219444809047735,0.09217310714852363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486814.2280576748,595.9497627215284,0.0,0.09219444809047735,0.09219444807778869,0.09219444807778869,0.3705224175788922,0.3705224175788922,0.5,10.188870002379625,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,27337.16682220211,20748.082555946537,0.7589697458734388,1.007708241053991,0.6209477945546834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516173406900044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.52395143357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65359872603125,260.65359872603125,-12.49640127396873,244.88729854538957,276.4198989066622,125111.3239114999,125260.50288744322,-149.1789759433253,0.0,nan,276.4198989066622,3.269898906662206,270.1133788343845,-3.036621165615486,263.8068587621357,-9.343141237864302,257.5003386899619,-15.649661310038084,251.19381861765356,-21.956181382346415,244.88729854538957,-28.262701454610408,1.0,1.0,26022.012520719443,26022.012520719443,275.62836583112085,2.4783658311208683,275.62836583112085,275.62836583112085,76818.15682533612,76820.89755147592,-2.7407261398038827,0.0,8546.071908451686,8546.071908451686,0.8838725519845035,3969.254976119677,275.62836583112085,2.4783658311208683,1.0,0.002,0.12305349913454336,0.004936885826271021,0.00019007409926564424,0.001809925900787438,0.09503704963282213,0.09503704963282213,0.0,5.30821046840213e-14,0.9997674256347779,0.9997674256347779,0.0,0.09217300601255,2.1442065238689893e-05,0.0,0.0,0.0,1600125.0887024067,266.63933573938067,0.0,1.0,1284416.832272719,2598.4970071952143,,,,,,,,,,,,,,,,,,,3.0,15330.059965817933,1544.0659511187466,0.3705224175788922,6.173730061729009,2.91682369821304
3135.0,-30.023661988103665,5.105127254704151,35.03606499064404,24.374176002480112,5.02104931570939,-26.519190857652646,-40.0185932876542,1.5165781847802253,-6.51073140419561,-6.510731404207687,40.071516202927945,41409.22652551647,25792.50567378665,25792.50567378665,67201.73219930312,76827.04483454731,76820.57753718106,25792.50567378665,102613.08321096771,102613.08321096771,102613.08321096771,129950.23268591486,125372.09959555021,4578.133090364652,0.0,90738.91371127096,55321.5409723864,39352.636376538394,27337.149474947142,66689.78585148553,20748.063828999206,1544.0671521955853,0.0,0.8787296527588971,2.7276660560250576,0.001494314320929203,1.0,1.0,-6.51073140419561,334249.718307751,1557619.1118579677,4.660046146766932,1557619.1118579677,4.660046146766932,0.758969542454072,0.09219415508378535,3.9495045247658926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495045247658926,1.2846448522092762,1.2849440587815883,3.0743940770662856,6514.272132126864,15330.026248784632,6454.495519639835,0.000318151136892937,22974.758768417796,2342.773400541245,19292.919043043643,1967.330234386222,0.8397441399717595,0.8397441399717596,35663.028600363235,35405.22815468563,1.0091100480638795,0.8,4304.149736873507,4273.035954225843,1.0091100480638795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.612511544932,4632.441516551485,6.211151558706554,5.105127254704151,-3.6933393579999136,8.798466612704065,2.916892895061973,3.5,0.8333979700177065,0.6,0.00023289782822636805,1.0001704803204312,0.0002328581304976658,198.94175443888528,0.0,7.954808138890512e-06,22.54392626561571,0.135428301790098,7.868991810233011e-05,0.00015420791012403794,0.00060904483878958,0.09219415510474649,0.09219415510474649,0.09219415510474649,0.092172925827915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486817.10616119445,595.9488256152596,0.0,0.09219415510474649,0.09219415508378535,0.09219415508378535,0.37052165542647425,0.37052165542647425,0.5,10.188233126542947,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27337.149474947142,20748.063828999206,0.758969542454072,1.0076765330894548,0.6209230693547664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516272223116573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.5182333553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6527068965507,260.6527068965507,-12.497293103449294,244.88571218753296,276.4197016055503,125116.61023444156,125265.71553267354,-149.10529823195597,0.0,nan,276.4197016055503,3.269701605550324,270.1129037219341,-3.03709627806586,263.80610583834016,-9.343894161659819,257.49930795480554,-15.650692045194432,251.19251007114104,-21.957489928858934,244.88571218753296,-28.264287812467018,1.0,1.0,26022.012520719443,26022.012520719443,275.62826124178315,2.478261241783173,275.62826124178315,275.62826124178315,76817.73704728569,76820.57753718106,-2.8404898953740485,0.0,8546.071908451686,8546.071908451686,0.8838727364702144,3969.252047389722,275.62826124178315,2.478261241783173,1.0,0.002,0.12307483047083743,0.0049367836725138425,0.00019010702239384818,0.0018098929790147137,0.0950535111969241,0.0950535111969241,0.0,1.4085616353853858e-12,0.9997686259518864,0.9997686259518864,0.0,0.09217282374891121,2.1331334874146157e-05,0.0,0.0,0.0,1600125.0099881247,266.63926859580437,0.0,1.0,1284417.0614705174,2598.496079542871,,,,,,,,,,,,,,,,,,,3.0,15330.026248784632,1544.0671521955853,0.37052165542647425,6.173730061729009,2.916892895061973
3136.0,-30.025294360369113,5.104774359532504,35.03604208807042,24.37398541895675,5.020925431286879,-26.52067238118422,-40.02002435792235,1.5163034516410558,-6.51078828254623,-6.510788282533383,40.07146902128458,41408.07499770737,25792.34741717201,25792.34741717201,67200.42241487939,76826.68466883179,76820.17769948381,25792.34741717201,102612.52511665583,102612.52511665583,102612.52511665583,129949.61604488047,125371.78113021982,4577.834914660646,0.0,90739.13509975832,55320.96952864233,39353.51730123999,27337.09092822464,66690.60822946463,20748.0159202963,1544.066142819457,0.0,0.8787295243293762,2.7276602738136697,0.001494314320929203,1.0,1.0,-6.51078828254623,334248.9678030158,1557617.0744718546,4.660050514770209,1557617.0744718546,4.660050514770209,0.7589694153914037,0.09219384735697715,3.9494999101919355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494999101919355,1.2846462191328925,1.2849453750233826,3.074387213670204,6514.257589414151,15329.992709696078,6454.4897191765085,0.0003181538937721481,22974.84166681463,2342.781853825173,19292.90170507059,1967.328466405,0.8397403553356229,0.8397403553356229,35662.99526560922,35405.22815468563,1.009108869026631,0.8,4304.145713721847,4273.035954225843,1.009108869026631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.671405557804,4632.441516551485,6.211025361325808,5.104774359532504,-3.693430300811818,8.798204660344322,2.91696184295897,3.5,0.8334176694168486,0.6,0.0002328581304976658,1.000169946856906,0.00023281856371453315,198.94310281240988,0.0,7.897535795264942e-06,22.381616443780846,0.13543619932589326,7.867717347043456e-05,0.00015418095702723124,0.0006089376759323565,0.09219384736167167,0.09219384736167167,0.09219384736167167,0.09217265671035932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486819.94148945954,595.9479020289399,0.0,0.09219384736167167,0.09219384735697715,0.09219384735697715,0.3705209006195708,0.3705209006195708,0.5,10.187597405406734,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27337.09092822464,20748.0159202963,0.7589694153914037,1.0076444674737501,0.6208981458863474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637034395204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.35592353347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65181755819157,260.65181755819157,-12.49818244180841,244.8841311769411,276.4195039394259,125122.06101243077,125270.74982032846,-148.68880789769537,0.0,nan,276.4195039394259,3.269503939425931,270.112429386917,-3.0375706130830054,263.8053548344044,-9.34464516559558,257.498280282009,-15.651719717991,251.191205729452,-21.95879427054797,244.8841311769411,-28.265868823058867,1.0,1.0,26022.012520719443,26022.012520719443,275.6281575773197,2.4781575773197346,275.6281575773197,275.6281575773197,76817.36774428938,76820.17769948381,-2.809955194432405,0.0,8546.071908451686,8546.071908451686,0.88387302860348,3969.2474097428953,275.6281575773197,2.4781575773197346,1.0,0.002,0.12309612127879134,0.004936683558485688,0.00019013988692278828,0.0018098601124423512,0.09506994346139414,0.09506994346139414,0.0,-6.34860653631053e-13,0.9997690647495375,0.9997690647495375,0.0,0.09217255654774667,2.129080923048241e-05,0.0,0.0,0.0,1600124.9433080005,266.63921171745375,0.0,1.0,1284417.2556274142,2598.495293715043,,,,,,,,,,,,,,,,,,,3.0,15329.992709696078,1544.066142819457,0.3705209006195708,6.173730061729009,2.91696184295897
3137.0,-30.02692224890561,5.10442272299863,35.03601922877661,24.373794451262825,5.020806350811761,-26.522149388907646,-40.02145092291755,1.5160334904876822,-6.510847794107519,-6.510847794099132,40.071424465183476,41406.937918638665,25792.196380793284,25792.196380793284,67199.13429943196,76826.32918393728,76819.80557593735,25792.196380793284,102612.00195673064,102612.00195673064,102612.00195673064,129949.04777122645,125371.50989758498,4577.537873641478,0.0,90739.36588434156,55320.417430198926,39354.38717126959,27337.045814495807,66691.4329857654,20747.977566989623,1544.065837538398,0.0,0.8787293716837913,2.727654223922342,0.001494314320929203,1.0,1.0,-6.510847794107519,334248.18255471624,1557615.1504627937,4.66005570638462,1557615.1504627937,4.66005570638462,0.7589692649228305,0.09219354475855945,3.949496597591192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949496597591192,1.2846475634697054,1.2849466688412339,3.0743814178294895,6514.245308723159,15329.959219105423,6454.482315615105,0.0003181560628737451,22974.919370656942,2342.7897774119547,19292.87957533011,1967.326209799484,0.8397365520233576,0.8397365520233576,35662.971336043,35405.22815468563,1.0091080226473765,0.8,4304.142825676715,4273.035954225843,1.0091080226473765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.730134572644,4632.441516551485,6.210901152970672,5.10442272299863,-3.6935230408951525,8.797945763893782,2.91703059834003,3.5,0.8334373138114372,0.6,0.00023281856371453315,1.0001694822782257,0.00023277911178034525,198.94444749834193,0.0,7.871538604715518e-06,22.30794040576378,0.13544407086449797,7.866447086027841e-05,0.00015415409285425474,0.0006088310652326358,0.09219354476617354,0.09219354476617354,0.09219354476617354,0.09217241803833826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486822.7802667037,595.9469774484669,0.0,0.09219354476617354,0.09219354475855945,0.09219354475855945,0.3705201443769822,0.3705201443769822,0.5,10.18696360284292,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27337.045814495807,20747.977566989623,0.7589692649228305,1.007612691629747,0.6208734175418986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451646815772666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.28224749545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6509311023317,260.6509311023317,-12.49906889766828,244.88255535952476,276.41930684512465,125127.58691505184,125275.79379285914,-148.20687780731083,0.0,nan,276.41930684512465,3.2693068451246745,270.1119565480167,-3.038043451983299,263.80460625086187,-9.345393749138111,257.49725595380625,-15.652744046193732,251.18990565665595,-21.960094343344025,244.88255535952476,-28.26744464047522,1.0,1.0,26022.012520719443,26022.012520719443,275.6280545225273,2.478054522527316,275.6280545225273,275.6280545225273,76817.0131147973,76819.80557593735,-2.7924611400521826,0.0,8546.071908451686,8546.071908451686,0.8838732383131378,3969.244080579148,275.6280545225273,2.478054522527316,1.0,0.002,0.12311734834068555,0.004936583238547932,0.00019017265194972815,0.0018098273478494675,0.09508632597486408,0.09508632597486408,0.0,-2.008042170043023e-13,0.999769755439026,0.999769755439026,0.0,0.09217231769632188,2.12270622375695e-05,0.0,0.0,0.0,1600124.87354084,266.63915220589246,0.0,1.0,1284417.458772831,2598.494471507563,,,,,,,,,,,,,,,,,,,3.0,15329.959219105423,1544.065837538398,0.3705201443769822,6.173730061729009,2.91703059834003
3138.0,-30.02854394360751,5.104072325583648,35.03599643659215,24.373607988841854,5.020688189011296,-26.523620730304902,-40.02287661479784,1.5157649752683333,-6.510907813103756,-6.510907813151688,40.07138068330607,41405.814533760415,25792.047686060345,25792.047686060345,67197.86221982076,76825.97119659555,76819.44149630668,25792.047686060345,102611.48918236702,102611.48918236702,102611.48918236702,129948.4931447045,125371.25127439578,4577.241870308715,0.0,90739.58902502741,55319.873418925315,39355.23956233566,27337.00396233747,66692.24352467313,20747.941552311586,1544.065697952907,0.0,0.8787292133523587,2.72764812245638,0.001494314320929203,1.0,1.0,-6.510907813103756,334247.3906123394,1557613.2598882155,4.660061091381077,1557613.2598882155,4.660061091381077,0.7589691094494585,0.09219324424006622,3.949492419156461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949492419156461,1.2846489008092068,1.2849479558075865,3.074374964761699,6514.2316354468585,15329.925763926396,6454.475930438139,0.0003181585956945364,22975.000175948615,2342.798017258556,19292.860489608862,1967.3242635975448,0.8397327678719932,0.8397327678719932,35662.941151859246,35405.22815468563,1.0091069550449858,0.8,4304.139182765507,4273.035954225843,1.0091069550449858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.788684967155,4632.441516551485,6.21077777914056,5.104072325583648,-3.69361598152501,8.797688307108658,2.9170991452515325,3.5,0.833456898643295,0.6,0.00023277911178034525,1.0001688396205568,0.00023273981607811015,198.94578708392453,0.0,7.848743249752458e-06,22.243338369798465,0.13545191960774772,7.865177791892393e-05,0.0001541273338614213,0.0006087247366704803,0.09219324425162631,0.09219324425162631,0.09219324425162631,0.09217218691838117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486825.6127544297,595.9460549475411,0.0,0.09219324425162631,0.09219324424006622,0.09219324424006622,0.37051938977246834,0.37051938977246834,0.5,10.186331882813853,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,27337.00396233747,20747.941552311586,0.7589691094494585,1.0075813718121593,0.6208490274951108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451656570408439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.21764545949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65004765151303,260.65004765151303,-12.499952348486943,244.8809848692646,276.41911043374523,125133.07675512425,125280.78122338044,-147.70446825618743,0.0,nan,276.41911043374523,3.2691104337452543,270.1114853208683,-3.0385146791316515,263.80386020790905,-9.346139792090923,257.49623509511116,-15.653764904888817,251.18860998217974,-21.961390017820236,244.8809848692646,-28.26901513073537,1.0,1.0,26022.012520719443,26022.012520719443,275.6279519014893,2.477951901489348,275.6279519014893,275.6279519014893,76816.66069327247,76819.44149630668,-2.7808030342130223,0.0,8546.071908451686,8546.071908451686,0.8838735028358067,3969.2398812522433,275.6279519014893,2.477951901489348,1.0,0.002,0.12313850578279699,0.004936483119364386,0.00019020530923241134,0.0018097946909307586,0.09510265461620566,0.09510265461620566,0.0,1.6316982487385445e-13,0.9997705098400815,0.9997705098400815,0.0,0.09217208679770217,2.115744236405501e-05,0.0,0.0,0.0,1600124.803178747,266.6390921868962,0.0,1.0,1284417.6636503297,2598.4936422900623,,,,,,,,,,,,,,,,,,,3.0,15329.925763926396,1544.065697952907,0.37051938977246834,6.173730061729009,2.9170991452515325
3139.0,-30.03016042352993,5.103723161889549,35.035973714161344,24.373421247024112,5.020570993272579,-26.525087281794885,-40.024293994624145,1.5154978510461858,-6.510967594849035,-6.5109675948880685,40.07133711202658,41404.68366012338,25791.899639988897,25791.899639988897,67196.58330011228,76825.61605398892,76819.0795216185,25791.899639988897,102610.9791616074,102610.9791616074,102610.9791616074,129947.94164142902,125370.99478842958,4576.946852999429,0.0,90739.81473639388,55319.32191214817,39356.103138050785,27336.962479821614,66693.0656178724,20747.90582669243,1544.0655688562242,0.0,0.878729055504033,2.727642045119788,0.001494314320929203,1.0,1.0,-6.510967594849035,334246.60180192016,1557611.378408678,4.660066459947866,1557611.378408678,4.660066459947866,0.7589689542869731,0.09219294475675234,3.949488640987128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949488640987128,1.284650231322856,1.2849492361471067,3.074368839618065,6514.218657002495,15329.892378567572,6454.469079381234,0.00031816094959110936,22975.079303865154,2342.806086060495,19292.8400113413,1967.3221753954003,0.8397289844434017,0.8397289844434016,35662.913859107844,35405.22815468563,1.0091059897115844,0.8,4304.135888819554,4273.035954225843,1.0091059897115844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.847053508736,4632.441516551485,6.210654836950316,5.103723161889549,-3.6937085619090078,8.797431723798557,2.9171674799030107,3.5,0.8334764228294317,0.6,0.00023273981607811015,1.0001682988806415,0.00023270065281871623,198.9471223777295,0.0,7.817714410176573e-06,22.15540263844041,0.13545973732215788,7.863916085675472e-05,0.00015410065522135542,0.000608618787365417,0.09219294476671441,0.09219294476671441,0.09219294476671441,0.09217195729071032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486828.4361649485,595.9451354043857,0.0,0.09219294476671441,0.09219294475675234,0.09219294475675234,0.3705186374817122,0.3705186374817122,0.5,10.185702258468401,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,27336.962479821614,20747.90582669243,0.7589689542869731,1.0075497756412166,0.6208244181990002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516662880539979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.12970972813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64916722120523,260.64916722120523,-12.500832778794745,244.87941964708642,276.41891479531967,125138.56539454663,125285.76485586811,-147.19946132144872,0.0,nan,276.41891479531967,3.268914795319688,270.11101576567006,-3.0389842343299165,263.80311673599647,-9.346883264003509,257.4952177064147,-15.6547822935853,251.187318676744,-21.962681323255964,244.87941964708642,-28.270580352913555,1.0,1.0,26022.012520719443,26022.012520719443,275.6278497640728,2.4778497640728006,275.6278497640728,275.6278497640728,76816.31117805997,76819.0795216185,-2.76834355853498,0.0,8546.071908451686,8546.071908451686,0.8838737420189807,3969.2360841920636,275.6278497640728,2.4778497640728006,1.0,0.002,0.12315959303146633,0.004936383338652997,0.00019023785817585506,0.0018097621419460152,0.09511892908792753,0.09511892908792753,0.0,1.2187039571953662e-13,0.9997712704713564,0.9997712704713564,0.0,0.09217185750795386,2.108724879847852e-05,0.0,0.0,0.0,1600124.7330947397,266.63903240515094,0.0,1.0,1284417.8677178954,2598.492816351052,,,,,,,,,,,,,,,,,,,3.0,15329.892378567572,1544.0655688562242,0.3705186374817122,6.173730061729009,2.9171674799030107
3140.0,-30.031771570033186,5.103375224287802,35.035951062775155,24.37323440043258,5.020452604676062,-26.526549152600932,-40.0257068691775,1.515230186547742,-6.511027265454118,-6.5110272653484005,40.07129371748328,41403.55575431281,25791.752508963382,25791.752508963382,67195.3082632762,76825.262709029,76818.7187610271,25791.752508963382,102610.47126999049,102610.47126999049,102610.47126999049,129947.39261621542,125370.73979266723,4576.6528235481965,0.0,90740.0392092587,55318.77030484208,39356.965449351796,27336.921346224935,66693.88679557673,20747.87036711918,1544.0654523585138,0.0,0.8787288975852129,2.727635979092253,0.001494314320929203,1.0,1.0,-6.511027265454118,334245.81445943954,1557609.5045631644,4.66007183091347,1557609.5045631644,4.66007183091347,0.7589687991689062,0.09219264632925742,3.949484735727045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949484735727045,1.284651564092595,1.2849505189132886,3.0743626101578267,6514.205457523764,15329.859043621673,6454.462411584391,0.0003181633625202583,22975.158857666713,2342.8141982906204,19292.820080850328,1967.3201430509225,0.8397252093172098,0.8397252093172098,35662.885648272386,35405.22815468563,1.0091049919061217,0.8,4304.13248407058,4273.035954225843,1.0091049919061217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.905240575592,4632.441516551485,6.2105323899441185,5.103375224287802,-3.6938008791007855,8.797176103388587,2.917235602731264,3.5,0.8334958864946468,0.6,0.00023270065281871623,1.0001677457661127,0.0002326616248162164,198.94845328160022,0.0,7.791417759353575e-06,22.08087793000803,0.13546752873991724,7.862658576136262e-05,0.00015407406705735362,0.0006085131760144033,0.09219264634144016,0.09219264634144016,0.09219264634144016,0.09217172878999477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486831.25032194704,595.9442188746566,0.0,0.09219264634144016,0.09219264632925742,0.09219264632925742,0.37051788757726817,0.37051788757726817,0.5,10.185074732421965,-1.0572875908110291e-10,-1.0572875908110291e-10,-1.0572875908110291e-10,-1.0572875908110291e-10,-1.0572875908110291e-10,-1.0572875908110291e-10,27336.921346224935,20747.87036711918,0.7589687991689062,1.0075182522985406,0.6207998625304106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675974574805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.05518501969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64828963865233,260.64828963865233,-12.501710361347648,244.87785964555843,276.4187196317519,125144.01223755353,125290.73557776217,-146.7233402086397,0.0,nan,276.4187196317519,3.268719631751935,270.11054763450085,-3.0394523654991303,263.8023756372422,-9.347624362757756,257.4942036400515,-15.655796359948454,251.1860316428091,-21.96396835719088,244.87785964555843,-28.272140354441547,1.0,1.0,26022.012520719443,26022.012520719443,275.62774787999723,2.4777478799972528,275.62774787999723,275.62774787999723,76815.95863420774,76818.7187610271,-2.760126819368452,0.0,8546.071908451686,8546.071908451686,0.8838739892478052,3969.2321594056802,275.62774787999723,2.4777478799972528,1.0,0.002,0.12318061001937172,0.004936283875580634,0.00019027029862683957,0.0018097297017650364,0.09513514931341978,0.09513514931341978,0.0,3.918757679466367e-13,0.9997720318433976,0.9997720318433976,0.0,0.09217162934162143,2.1016987635979726e-05,0.0,0.0,0.0,1600124.6631409754,266.63897273454586,0.0,1.0,1284418.071406009,2598.4919919482095,,,,,,,,,,,,,,,,,,,3.0,15329.859043621673,1544.0654523585138,0.37051788757726817,6.173730061729009,2.917235602731264
3141.0,-30.033377521654064,5.103028516372398,35.03592847509182,24.37305188449102,5.0203372225793945,-26.528006047264828,-40.0271151686087,1.5149657475379534,-6.511086215201885,-6.511086215186306,40.07125025312353,41402.42739635866,25791.604946292824,25791.604946292824,67194.03234265148,76824.90743895806,76818.3575717089,25791.604946292824,102609.96251800172,102609.96251800172,102609.96251800172,129946.84156552401,125370.48184464466,4576.359720879354,0.0,90740.25955097338,55318.21607863998,39357.82608037044,27336.879047522292,66694.70512789272,20747.83411436501,1544.0652618379145,0.0,0.8787287438304132,2.727629986356527,0.001494314320929203,1.0,1.0,-6.511086215201885,334245.03662997123,1557607.627704447,4.660077060258069,1557607.627704447,4.660077060258069,0.758968647382793,0.09219234828695724,3.949480450446141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949480450446141,1.284652881499531,1.284951786486756,3.0743561216599216,6514.191709175302,15329.825761639273,6454.456164009497,0.00031816591995294447,22975.239576315205,2342.822429302076,19292.80140643088,1967.3182387900947,0.8397214463138618,0.8397214463138618,35662.854692234396,35405.22815468563,1.009103897004219,0.8,4304.128748004744,4273.035954225843,1.009103897004219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.963245963486,4632.441516551485,6.210410114118209,5.103028516372398,-3.693892470797007,8.796920987169406,2.9173035134912193,3.5,0.8335152895689198,0.6,0.0002326616248162164,1.000167207055312,0.00023262272865475937,198.94977990982298,0.0,7.76456073201203e-06,22.004765114522094,0.13547529330064925,7.861405323625596e-05,0.00015404757157996043,0.0006084078723937562,0.09219234830116917,0.09219234830116917,0.09219234830116917,0.09217149878409422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486834.054308271,595.943305644315,0.0,0.09219234830116917,0.09219234828695724,0.09219234828695724,0.3705171400895817,0.3705171400895817,0.5,10.184449247688159,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27336.879047522292,20747.83411436501,0.758968647382793,1.0074867594631576,0.6207753271712652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516856292587235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.97907220421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64741513169736,260.64741513169736,-12.50258486830262,244.8763048401006,276.4185254233017,125149.45824632749,125295.66737971139,-146.20913338391665,0.0,nan,276.4185254233017,3.2685254233016963,270.11008130663225,-3.0399186933677242,263.8016371899633,-9.34836281003669,257.49319307342193,-15.656806926578042,251.1847489567645,-21.96525104323547,244.8763048401006,-28.273695159899376,1.0,1.0,26022.012520719443,26022.012520719443,275.62764666637753,2.4776466663775523,275.62764666637753,275.62764666637753,76815.6136313672,76818.3575717089,-2.743940341693815,0.0,8546.071908451686,8546.071908451686,0.8838742605344213,3969.227852698372,275.62764666637753,2.4776466663775523,1.0,0.002,0.12320155854227476,0.004936184832950706,0.00019030263359772701,0.0018096973669549834,0.0951513167988635,0.0951513167988635,0.0,5.527102213409574e-13,0.9997727737423695,0.9997727737423695,0.0,0.09217139976467383,2.0948522283412685e-05,0.0,0.0,0.0,1600124.5940322448,266.6389137847981,0.0,1.0,1284418.272633376,2598.4911775053038,,,,,,,,,,,,,,,,,,,3.0,15329.825761639273,1544.0652618379145,0.3705171400895817,6.173730061729009,2.9173035134912193
3142.0,-30.03497821721936,5.102683024772661,35.035905963355134,24.372869298700266,5.020220775245401,-26.52945831799802,-40.02851896276695,1.514700875478139,-6.511145364677645,-6.511145364669613,40.071207269570984,41401.302014501285,25791.45898881305,25791.45898881305,67192.76100331434,76824.55399976266,76818.00094878378,25791.45898881305,102609.45993759684,102609.45993759684,102609.45993759684,129946.29859788353,125370.23094532944,4576.067652554087,0.0,90740.47886983068,55317.66195907738,39358.68545639256,27336.838660286692,66695.52411667925,20747.799238834094,1544.0651659368432,0.0,0.8787285871686948,2.7276239733271983,0.001494314320929203,1.0,1.0,-6.511145364677645,334244.25616656034,1557605.771609343,4.660082388470897,1557605.771609343,4.660082388470897,0.7589684929067985,0.09219205188371347,3.9494760669229385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494760669229385,1.2846542006622417,1.2849530559856825,3.07434955249979,6514.177789913261,15329.7925300228,6454.450063630665,0.0003181685233645722,22975.320607659018,2342.830692199581,19292.783171990315,1967.3163793946267,0.8397176910584179,0.8397176910584178,35662.82302650614,35405.22815468563,1.0091027770011194,0.8,4304.124926286811,4273.035954225843,1.0091027770011194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.021072348933,4632.441516551485,6.210288495893786,5.102683024772661,-3.693984035548278,8.796667060320939,2.9173712153105518,3.5,0.8335346329458719,0.6,0.00023262272865475937,1.0001666619536504,0.00023258396575663858,198.95110221171265,0.0,7.738382761212863e-06,21.930576745277254,0.13548303168341047,7.86015626417317e-05,0.00015402116601302766,0.0006083029089680174,0.09219205189368183,0.09219205189368183,0.09219205189368183,0.09217127343585887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486836.85035307944,595.9423950160092,0.0,0.09219205189368183,0.09219205188371347,0.09219205188371347,0.37051639481014825,0.37051639481014825,0.5,10.183825893973225,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27336.838660286692,20747.799238834094,0.7589684929067985,1.0074553261739905,0.6207508309264133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516952529347271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.90488383496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64654352210414,260.64654352210414,-12.503456477895838,244.8747551841533,276.4183318600629,125154.86364933618,125300.58837117047,-145.7247218342983,0.0,nan,276.4183318600629,3.268331860062915,270.1096165248694,-3.040383475130568,263.80090118966115,-9.34909881033883,257.4921858545263,-15.657814145473651,251.18347051935154,-21.966529480648433,244.8747551841533,-28.27524481584669,1.0,1.0,26022.012520719443,26022.012520719443,275.627545787439,2.4775457874389986,275.627545787439,275.627545787439,76815.26583945264,76818.00094878378,-2.7351093311444856,0.0,8546.071908451686,8546.071908451686,0.8838745380403777,3969.2234472575533,275.627545787439,2.4775457874389986,1.0,0.002,0.12322243576948287,0.004936086053110195,0.0001903348583561445,0.0018096651418105165,0.09516742917807225,0.09516742917807225,0.0,1.6666095586925778e-13,0.9997735463440749,0.9997735463440749,0.0,0.09217117465651717,2.0877227196304098e-05,0.0,0.0,0.0,1600124.5246893156,266.63885463532233,0.0,1.0,1284418.47454246,2598.490360303614,,,,,,,,,,,,,,,,,,,3.0,15329.7925300228,1544.0651659368432,0.37051639481014825,6.173730061729009,2.9173712153105518
3143.0,-30.036573699629226,5.102338750810094,35.03588351969016,24.372681753616803,5.020105266472617,-26.530905803036692,-40.02991825165225,1.5144373691899313,-6.5112039243772415,-6.511203924399038,40.07116421061369,41400.197695555005,25791.312872325536,25791.312872325536,67191.51056788054,76824.20941134349,76817.64341679103,25791.312872325536,102608.95628911657,102608.95628911657,102608.95628911657,129945.75345035779,125369.976923696,4575.776526661798,0.0,90740.71117370501,55317.13304818168,39359.53125058149,27336.79716124123,66696.32841182272,20747.763601480623,1544.0650015490935,0.0,0.8787284339832279,2.7276180202637557,0.001494314320929203,1.0,1.0,-6.5112039243772415,334243.4834865188,1557603.9122596963,4.660087598454316,1557603.9122596963,4.660087598454316,0.7589683414301842,0.09219175596562879,3.9494733374025808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494733374025808,1.284655513164386,1.2849543189935972,3.074344286799633,6514.166632526494,15329.75935017092,6454.442002348745,0.0003181704088890246,22975.3953050818,2342.838309216889,19292.759076279195,1967.3139223158976,0.8397139122133814,0.8397139122133814,35662.80330897267,35405.22815468563,1.009102079600622,0.8,4304.1225465894095,4273.035954225843,1.009102079600622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.078718042336,4632.441516551485,6.21016711296119,5.102338750810094,-3.6940749761782463,8.796413726988341,2.917438706205252,3.5,0.8335539160586434,0.6,0.00023258396575663858,1.0001661212979482,0.00023254533502375263,198.95242022255655,0.0,7.711921306051604e-06,21.855584981350244,0.13549074360471652,7.858911395987565e-05,0.00015399485179676292,0.0006081985612685771,0.09219175597332177,0.09219175597332177,0.09219175597332177,0.09217104639047839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486839.63608330255,595.9414877336177,0.0,0.09219175597332177,0.09219175596562879,0.09219175596562879,0.37051565211808823,0.37051565211808823,0.5,10.183204605816998,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,27336.79716124123,20747.763601480623,0.7589683414301842,1.0074244290180454,0.62072678783644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517048452350485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.82989207104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6456748423254,260.6456748423254,-12.5043251576746,244.87321065042843,276.4181390342352,125160.30892985764,125305.54381411486,-145.23488425721018,0.0,nan,276.4181390342352,3.268139034235219,270.10915335744943,-3.040846642550548,263.8001676806892,-9.349832319310792,257.49118200395077,-15.658817996049208,251.182196327199,-21.967803672800983,244.87321065042843,-28.276789349571544,1.0,1.0,26022.012520719443,26022.012520719443,275.6274453918818,2.4774453918818153,275.6274453918818,275.6274453918818,76814.92202285223,76817.64341679103,-2.7213939388020663,0.0,8546.071908451686,8546.071908451686,0.8838747108370114,3969.2207040895937,275.6274453918818,2.4774453918818153,1.0,0.002,0.123243243744496,0.004935987673446399,0.00019036697636748634,0.0018096330234525979,0.09518348818374317,0.09518348818374317,0.0,-1.7991597794919656e-13,0.9997742967869094,0.9997742967869094,0.0,0.09217094799008688,2.0807975541903842e-05,0.0,0.0,0.0,1600124.456037755,266.63879607562274,0.0,1.0,1284418.6744382482,2598.489551250833,,,,,,,,,,,,,,,,,,,3.0,15329.75935017092,1544.0650015490935,0.37051565211808823,6.173730061729009,2.917438706205252
