time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3144.0,-30.038163912555284,5.1019956869245275,35.03586114529163,24.372498783655487,5.01998853432061,-26.532348667793503,-40.03131300033999,1.5141732890840165,-6.51126237409926,-6.51126237408984,40.0711213222877,41399.08272891939,25791.16766318346,25791.16766318346,67190.25039210285,76823.86062187246,76817.28702338031,25791.16766318346,102608.45468656377,102608.45468656377,102608.45468656377,129945.21068110173,125369.72430685582,4575.486374245915,0.0,90740.93175532046,55316.58595502027,39360.38422255576,27336.75599453796,66697.14021709372,20747.728217922657,1544.064849035176,0.0,0.87872828074423,2.7276120783906515,0.001494314320929203,1.0,1.0,-6.51126237409926,334242.7122590009,1557602.0602798155,4.660092810259531,1557602.0602798155,4.660092810259531,0.7589681900101157,0.09219146107775554,3.9494692045199637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494692045199637,1.2846568280800221,1.2849555845852592,3.0743379229320134,6514.153148254652,15329.726221399402,6454.435638833886,0.00031817290198370374,22975.475198406955,2342.8464560687858,19292.740055307433,1967.3119827165683,0.8397101643688801,0.8397101643688801,35662.773453813206,35405.22815468563,1.0091010236369309,0.8,4304.118943387949,4273.035954225843,1.0091010236369309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.136185120662,4632.441516551485,6.210046218947704,5.1019956869245275,-3.694165656520332,8.79616134344486,2.917505988601165,3.5,0.8335731396003329,0.6,0.00023254533502375263,1.0001655747558063,0.0002325068377608671,198.9537338956711,0.0,7.685677802631347e-06,21.781210892657235,0.13549842928251915,7.857670748347487e-05,0.00015396862754027776,0.0006080943529325314,0.09219146109016399,0.09219146109016399,0.09219146109016399,0.09217082042653263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486842.4126712882,595.9405834282711,0.0,0.09219146109016399,0.09219146107775554,0.09219146107775554,0.370514911771233,0.370514911771233,0.5,10.182585386714305,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27336.75599453796,20747.728217922657,0.7589681900101157,1.007393273135911,0.6207025157925627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517144064155854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.75551798235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6448089275259,260.6448089275259,-12.505191072474076,244.87167120669193,276.41794664837573,125165.67272532302,125310.44533712814,-144.77261180510789,0.0,nan,276.41794664837573,3.267946648375755,270.10869155999814,-3.041308440001842,263.79943647167687,-9.350563528323107,257.49018138337294,-15.659818616627035,251.18092629503977,-21.96907370496021,244.87167120669193,-28.27832879330805,1.0,1.0,26022.012520719443,26022.012520719443,275.6273452395919,2.477345239591898,275.6273452395919,275.6273452395919,76814.57383043872,76817.28702338031,-2.713192941591842,0.0,8546.071908451686,8546.071908451686,0.8838749724756934,3969.2165505425637,275.6273452395919,2.477345239591898,1.0,0.002,0.12326398243594858,0.004935889609173807,0.00019039898739569409,0.0018096010131594513,0.09519949369784704,0.09519949369784704,0.0,5.551453394203598e-13,0.9997750475965732,0.9997750475965732,0.0,0.09217072238701067,2.07386907448687e-05,0.0,0.0,0.0,1600124.3875150736,266.6387376259007,0.0,1.0,1284418.873958562,2598.488743718112,,,,,,,,,,,,,,,,,,,3.0,15329.726221399402,1544.064849035176,0.370514911771233,6.173730061729009,2.917505988601165
3145.0,-30.039748989928963,5.101653837157422,35.035838832813845,24.372320214193337,5.019874874883614,-26.53378660346815,-40.03270317390559,1.5139124879074646,-6.511320083416422,-6.51132008341181,40.07107836049281,41397.967236313736,25791.021968933153,25791.021968933153,67188.9892052469,76823.50991703743,76816.93022074766,25791.021968933153,102607.95218968081,102607.95218968081,102607.95218968081,129944.66584232086,125369.46870785832,4575.197134462529,0.0,90741.14831587014,55316.036266182105,39361.23561076449,27336.713652640035,66697.94926340453,20747.692034586737,1544.0646216456114,0.0,0.8787281317888125,2.7276062117955395,0.001494314320929203,1.0,1.0,-6.511320083416422,334241.9508022881,1557600.2051299147,4.660097876377199,1557600.2051299147,4.660097876377199,0.7589680419607803,0.09219116655257754,3.9494647057892394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494647057892394,1.2846581273864015,1.2849568347354057,3.074331311649666,6514.13913974069,15329.693145010462,6454.429677549075,0.0003181755331538539,22975.55620204914,2342.8547161415104,19292.722236628208,1967.3101657169582,0.839706428299983,0.839706428299983,35662.74095582939,35405.22815468563,1.00909987419797,0.8,4304.115021225587,4273.035954225843,1.00909987419797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.193473374257,4632.441516551485,6.209925478857903,5.101653837157422,-3.6942555982808214,8.795909435438244,2.9175730622470364,3.5,0.8335923034991533,0.6,0.0002325068377608671,1.0001650421390766,0.00023246847066720033,198.9550433415472,0.0,7.65917419583739e-06,21.706099671003162,0.135506088456715,7.85643435051932e-05,0.0001539424942556739,0.0006079904477839467,0.09219116656386413,0.09219116656386413,0.09219116656386413,0.09217059298619572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486845.17921125976,595.9396823823571,0.0,0.09219116656386413,0.09219116655257754,0.09219116655257754,0.3705141738032671,0.3705141738032671,0.5,10.181968179777636,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27336.713652640035,20747.692034586737,0.7589680419607803,1.007362144522662,0.6206782621280343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517239361375989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.68040676069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64394602115163,260.64394602115163,-12.506053978848342,244.87013684243956,276.41775519987516,125171.03789380599,125315.30752384705,-144.26963004106943,0.0,nan,276.41775519987516,3.2677551998751824,270.1082315283547,-3.041768471645298,263.7987078568823,-9.35129214311769,257.4891841854218,-15.6608158145782,251.17966051393662,-21.970339486063352,244.87013684243956,-28.279863157560413,1.0,1.0,26022.012520719443,26022.012520719443,275.62724577978656,2.4772457797865854,275.62724577978656,275.62724577978656,76814.2335445125,76816.93022074766,-2.6966762351512443,0.0,8546.071908451686,8546.071908451686,0.8838752572749218,3969.2120293181856,275.62724577978656,2.4772457797865854,1.0,0.002,0.12328465363748993,0.004935791962508665,0.00019043089445813075,0.001809569105889354,0.09521544722906537,0.09521544722906537,0.0,3.474846278772592e-13,0.9997757789356589,0.9997757789356589,0.0,0.09217049535109029,2.0671201487262587e-05,0.0,0.0,0.0,1600124.3198603485,266.63867991658356,0.0,1.0,1284419.0709514115,2598.487946415332,,,,,,,,,,,,,,,,,,,3.0,15329.693145010462,1544.0646216456114,0.3705141738032671,6.173730061729009,2.9175730622470364
3146.0,-30.041328868937832,5.101313187797798,35.03581659487079,24.372136790212267,5.01976008596225,-26.53521997347869,-40.03408887712283,1.5136511899008722,-6.511378014733111,-6.511378014741853,40.071035886579345,41396.86761463854,25790.87792009909,25790.87792009909,67187.74553473762,76823.16692607648,76816.57804313394,25790.87792009909,102607.45596323302,102607.45596323302,102607.45596323302,129944.12923748589,125369.22031993416,4574.908917551735,0.0,90741.37414035221,55315.50398186075,39362.07795387941,27336.67327425287,66698.75122813229,20747.65726469186,1544.0644919069946,0.0,0.8787279797791899,2.7276003226425125,0.001494314320929203,1.0,1.0,-6.511378014733111,334241.18641773314,1557598.3710484242,4.660103046372462,1557598.3710484242,4.660103046372462,0.758967891101552,0.09219087367279112,3.949461359009844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949461359009844,1.2846594287502653,1.2849580871106465,3.0743255921547514,6514.127020817286,15329.660118496658,6454.422381656286,0.0003181776735804635,22975.632850121536,2342.862532069722,19292.70042871642,1967.3079419288363,0.8397026778139156,0.8397026778139156,35662.71677932028,35405.22815468563,1.009099019085969,0.8,4304.112103377064,4273.035954225843,1.009099019085969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.250585571891,4632.441516551485,6.209805401507638,5.101313187797798,-3.694345531917443,8.795658719715242,2.917639930378834,3.5,0.8336114086796668,0.6,0.00023246847066720033,1.0001645029609767,0.00023243023520528854,198.95634850814676,0.0,7.633326783361978e-06,21.632848104047845,0.13551372178349835,7.855202107539476e-05,0.00015391644959180558,0.0006078870701788226,0.09219087367945332,0.09219087367945332,0.09219087367945332,0.09217037029247166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486847.9379716781,595.9387838862714,0.0,0.09219087367945332,0.09219087367279112,0.09219087367279112,0.37051343800580405,0.37051343800580405,0.5,10.181353077318935,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27336.67327425287,20747.65726469186,0.758967891101552,1.007331386234396,0.620654312897812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517334352025346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.607155193735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6430859461163,260.6430859461163,-12.50691405388369,244.86860752179453,276.41756437044575,125176.40217322066,125320.1984290017,-143.79625578105095,0.0,nan,276.41756437044575,3.2675643704457684,270.1077730007037,-3.042226999296304,263.79798163100156,-9.352018368998415,257.48819026123346,-15.661809738766522,251.17839889151898,-21.971601108480996,244.86860752179453,-28.281392478205447,1.0,1.0,26022.012520719443,26022.012520719443,275.6271466391597,2.4771466391597414,275.6271466391597,275.6271466391597,76813.89117501577,76816.57804313394,-2.686868118165876,0.0,8546.071908451686,8546.071908451686,0.8838754691480261,3969.2086658048934,275.6271466391597,2.4771466391597414,1.0,0.002,0.12330525443464588,0.004935694571153835,0.0001904626926764013,0.0018095373070498503,0.09523134633820066,0.09523134633820066,0.0,-2.7374847180738904e-13,0.9997765418999799,0.9997765418999799,0.0,0.09217027287532101,2.0600797470116163e-05,0.0,0.0,0.0,1600124.2519453168,266.63862198526687,0.0,1.0,1284419.2687019985,2598.487146046063,,,,,,,,,,,,,,,,,,,3.0,15329.660118496658,1544.0644919069946,0.37051343800580405,6.173730061729009,2.917639930378834
3147.0,-30.04289974786118,5.100973650718458,35.03579436950761,24.371877021063142,5.019563803838399,-26.53665339268965,-40.03547077355904,1.5133174486659402,-6.511440285250444,-6.511440285214145,40.07099177395475,41395.81233082759,25790.744449985155,25790.744449985155,67186.55678081274,76822.88461784984,76816.18825226153,25790.744449985155,102606.93270224669,102606.93270224669,102606.93270224669,129943.56196537013,125368.94060431414,4574.621361055989,0.0,90741.63201135663,55314.98637034245,39362.93960112687,27336.629263123443,66699.56886425031,20747.619611413662,1544.0642914803539,0.0,0.8787278105234029,2.7275939923884285,0.001494314320929203,1.0,1.0,-6.511440285250444,334240.36478039855,1557596.466206974,4.660108802927918,1557596.466206974,4.660108802927918,0.7589677356235642,0.09219058129230666,3.949460079961989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949460079961989,1.2846610686777324,1.2849596782971984,3.074320672009671,6514.116595620263,15329.627143287516,6454.413892682713,0.00031817937431931787,22975.705583592066,2342.8699488196344,19292.675054606327,1967.305354489691,0.8396989152047654,0.8396989152047654,35662.70753971645,35405.22815468563,1.0090986922854717,0.8,4304.110988254766,4273.035954225843,1.0090986922854717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.307519914045,4632.441516551485,6.209688140433896,5.100973650718458,-3.6944385983136834,8.795412249032141,2.917706590883943,3.5,0.8336304545382694,0.6,0.00023243023520528854,1.0001635678727636,0.00023239222330367597,198.95764625459665,0.0,7.6071878854935786e-06,21.558770467488802,0.13552132897138386,7.853973427702608e-05,0.00015389050092826247,0.000607784390101526,0.09219058129344226,0.09219058129344226,0.09219058129344226,0.09217012666473133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486850.6817584173,595.937890173559,0.0,0.09219058129344226,0.09219058129230666,0.09219058129230666,0.3705127047681342,0.3705127047681342,0.5,10.18073943914686,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,27336.629263123443,20747.619611413662,0.7589677356235642,1.007301215357982,0.6206308831632487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517429032328115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.53307755718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64222159736556,260.64222159736556,-12.507778402634415,244.86708314141814,276.41736005331944,125180.91480186398,125325.42558366676,-144.5107818027909,0.0,nan,276.41736005331944,3.2673600533194644,270.10730467092924,-3.042695329070739,263.797249288572,-9.352750711427973,257.48719390616105,-15.662806093838924,251.1771385237938,-21.97286147620619,244.86708314141814,-28.282916858581842,1.0,1.0,26022.012520719443,26022.012520719443,275.6270387581571,2.477038758157107,275.6270387581571,275.6270387581571,76813.34046853222,76816.18825226153,-2.847783729317598,0.0,8546.071908451686,8546.071908451686,0.8838755501201438,3969.2073803617986,275.6270387581571,2.477038758157107,1.0,0.002,0.12332580701989931,0.004935596593084742,0.00019049441471794378,0.001809505585599435,0.0952472073589719,0.0952472073589719,0.0,3.173785019516817e-13,0.9997770641567408,0.9997770641567408,0.0,0.0921700287073257,2.055258498095293e-05,0.0,0.0,0.0,1600124.1789432252,266.63855971474953,0.0,1.0,1284419.4812645297,2598.486285727829,,,,,,,,,,,,,,,,,,,3.0,15329.627143287516,1544.0642914803539,0.3705127047681342,6.173730061729009,2.917706590883943
3148.0,-30.04445996295445,5.100635362989592,35.0357716643531,24.37156318863856,5.019307702468449,-26.53808319648981,-40.036855813208945,1.5129309373335846,-6.511494670491231,-6.511494670484385,40.07093347713399,41394.826253078754,25790.594535640765,25790.594535640765,67185.42078871952,76822.64566254997,76815.62178124476,25790.594535640765,102606.21631688552,102606.21631688552,102606.21631688552,129942.73613749971,125368.404885316,4574.331252183709,0.0,90741.9089759485,55314.51325790394,39363.77302004951,27336.519820614194,66700.29284066371,20747.535075347918,1544.060787707364,0.0,0.8787277377981733,2.7275884637398793,0.001494314320929203,1.0,1.0,-6.511494670491231,334239.6471877767,1557593.9488746366,4.660111276384804,1557593.9488746366,4.660111276384804,0.7589676817493941,0.09219026330680656,3.9494598559550895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494598559550895,1.2846629549656667,1.2849615161885617,3.074315983573015,6514.106661385585,15329.594295717454,6454.40511245519,0.0003181809510070895,22975.777013944247,2342.8772326884564,19292.648809918686,1967.3026782763418,0.8396951623533676,0.8396951623533676,35662.705921532215,35405.22815468563,1.0090986350510487,0.8,4304.110792957072,4273.035954225843,1.0090986350510487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.364255408529,4632.441516551485,6.2095672206106505,5.100635362989592,-3.694525518740042,8.795160881729634,2.9177730191780054,3.5,0.8336494340508587,0.6,0.00023239222330367597,1.0001624594944591,0.0002323544751131138,198.9589352061516,0.0,7.562758474497089e-06,21.43285751672475,0.13552889172985835,7.8527421314369e-05,0.00015386480198930697,0.0006076828587012467,0.09219026327037211,0.09219026327037211,0.09219026327037211,0.09216972306300046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486853.36937738536,595.9370140155752,0.0,0.09219026327037211,0.09219026330680656,0.09219026330680656,0.3705119715434378,0.3705119715434378,0.5,10.180123229905996,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27336.519820614194,20747.535075347918,0.7589676817493941,1.0072732506469606,0.6206093630198048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517523174435765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.40716460641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64134928324614,260.64134928324614,-12.508650716753834,244.86556410119613,276.4171344652957,125184.90049990782,125330.74301285324,-145.84251294544566,0.0,nan,276.4171344652957,3.267134465295726,270.10682039248087,-3.0431796075191073,263.7965063196532,-9.353493680346787,257.4861922468329,-15.663807753167077,251.17587817401787,-21.97412182598211,244.86556410119613,-28.28443589880385,1.0,1.0,26022.012520719443,26022.012520719443,275.62691808851395,2.476918088513969,275.62691808851395,275.62691808851395,76812.65967408655,76815.62178124476,-2.9621071582078002,0.0,8546.071908451686,8546.071908451686,0.8838755643012494,3969.207155234865,275.62691808851395,2.476918088513969,1.0,0.002,0.12334644425325401,0.004935499693168487,0.0001905262705903858,0.0018094737274960524,0.0952631352951929,0.0952631352951929,0.0,-1.913561756966553e-12,0.9997761451743803,0.9997761451743803,0.0,0.09216962607149018,2.063723531638006e-05,0.0,0.0,0.0,1600124.1151853,266.63850532950875,0.0,1.0,1284419.6669103338,2598.4855343517247,,,,,,,,,,,,,,,,,,,3.0,15329.594295717454,1544.060787707364,0.3705119715434378,6.173730061729009,2.9177730191780054
3149.0,-30.046022965830435,5.100298834818917,35.035748383788466,24.37154034795242,5.01935606780084,-26.53948506247337,-40.03821018906308,1.512818164323345,-6.511520350547528,-6.511520350539127,40.07087146023431,41393.61305476425,25790.38337995878,25790.38337995878,67183.99643472303,76822.18509288899,76815.09108528597,25790.38337995878,102605.47446524474,102605.47446524474,102605.47446524474,129941.84765225196,125367.80896463599,4574.038687615978,0.0,90742.05583563364,55313.90817574496,39364.60851098742,27336.37318700722,66700.98169799463,20747.425315803855,1544.0548342531144,0.0,0.8787278344694838,2.727585853181629,0.001494314320929203,1.0,1.0,-6.511520350547528,334239.3083495951,1557591.2709100337,4.660107988498117,1557591.2709100337,4.660107988498117,0.7589677377416313,0.09218992101016628,3.949450984034756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949450984034756,1.2846635603736642,1.2849620732410092,3.0743076287506725,6514.088958519593,15329.561609416824,6454.40199620591,0.0003181845561328223,22975.86581083015,2342.8862874508777,19292.639495241052,1967.3017284435616,0.8396915116968984,0.8396915116968984,35662.641832412504,35405.22815468563,1.0090963682492518,0.8,4304.103058079285,4273.035954225843,1.0090963682492518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.420828959628,4632.441516551485,6.2094318014047465,5.100298834818917,-3.6945903765869312,8.794889211405849,2.917839258464328,3.5,0.8336683595612365,0.6,0.0002323544751131138,1.0001627518821072,0.00023231666513861762,198.9602264755764,0.0,7.510339800208587e-06,21.284302993791137,0.13553640206965856,7.851538267777421e-05,0.0001538390924353396,0.0006075799550017657,0.09218992101165895,0.09218992101165895,0.09218992101165895,0.09216928960812404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486856.05218749604,595.9361392362604,0.0,0.09218992101165895,0.09218992101016628,0.09218992101016628,0.3705112221658068,0.3705112221658068,0.5,10.179504287771403,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27336.37318700722,20747.425315803855,0.7589677377416313,1.0072414936696938,0.6205847650366554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761667861892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.25861008348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64049787737616,260.64049787737616,-12.509502122623815,244.8640517165912,276.416944038163,125192.12320970697,125334.47006573074,-142.34685602377127,0.0,nan,276.416944038163,3.2669440381630466,270.10636557384885,-3.0436344261511294,263.7957871095233,-9.354212890476674,257.48520864521885,-15.66479135478113,251.17463018091158,-21.9753698190884,244.8640517165912,-28.28594828340877,1.0,1.0,26022.012520719443,26022.012520719443,275.6268303102269,2.476830310226944,275.6268303102269,275.6268303102269,76812.76375402207,76815.09108528597,-2.3273312638921198,0.0,8546.071908451686,8546.071908451686,0.883876125951877,3969.19823895493,275.6268303102269,2.476830310226944,1.0,0.002,0.1233671676579254,0.004935407691360004,0.00019055827080252696,0.001809441729210358,0.09527913540126348,0.09527913540126348,0.0,1.2885092298686729e-14,0.9997752096503867,0.9997752096503867,0.0,0.09216919760559159,2.072340457469899e-05,0.0,0.0,0.0,1600124.0850795587,266.63847964945245,0.0,1.0,1284419.7545700343,2598.4851795611567,,,,,,,,,,,,,,,,,,,3.0,15329.561609416824,1544.0548342531144,0.3705112221658068,6.173730061729009,2.917839258464328
3150.0,-30.047581981603305,5.099963017884294,35.03572607218574,24.371401278208964,5.01928187142365,-26.54089559624347,-40.03957343576474,1.5125954857654977,-6.511602081073477,-6.511602081171441,40.070852862791654,41392.48774204902,25790.298029901307,25790.298029901307,67182.78577195032,76821.81435430072,76815.00401931387,25790.298029901307,102605.30204921518,102605.30204921518,102605.30204921518,129941.75635584453,125368.00125852798,4573.7550973165535,0.0,90742.25401859234,55313.35063739339,39365.44820133217,27336.454306629334,66701.9025079615,20747.476984579167,1544.0610702148103,0.0,0.8787274630334312,2.7275775447122568,0.001494314320929203,1.0,1.0,-6.511602081073477,334238.22994944407,1557590.4678501154,4.660120621407408,1557590.4678501154,4.660120621407408,0.7589673756463624,0.09218966906411435,3.949445442277831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949445442277831,1.2846646799648778,1.2849631445167107,3.074300635700366,6514.074141085137,15329.528815260443,6454.3967528313315,0.00031818740626256053,22975.948229900605,2342.894691857118,19292.623822443547,1967.3001302629898,0.8396878174253707,0.8396878174253707,35662.60179976576,35405.22815468563,1.0090949523140218,0.8,4304.098226562931,4273.035954225843,1.0090949523140218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.477373801847,4632.441516551485,6.209326718034918,5.099963017884294,-3.6946975355753398,8.794660553459634,2.9179054647378235,3.5,0.8336872756393782,0.6,0.00023231666513861762,1.0001623387569094,0.00023227895726143956,198.96151446580618,0.0,7.5226810887955494e-06,21.319278205646587,0.13554392475074736,7.850326691396161e-05,0.000153813398224656,0.0006074776245796327,0.09218966907344453,0.09218966907344453,0.09218966907344453,0.09216934213472099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486858.90085488005,595.9352126873642,0.0,0.09218966907344453,0.09218966906411435,0.09218966906411435,0.37051045596191384,0.37051045596191384,0.5,10.17889448022853,9.794121069717221e-11,9.794121069717221e-11,9.794121069717221e-11,9.794121069717221e-11,9.794121069717221e-11,9.794121069717221e-11,27336.454306629334,20747.476984579167,0.7589673756463624,1.00720943850037,0.6205593271812366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517710351028283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.29358529533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6396527987367,260.6396527987367,-12.5103472012633,244.86254435195244,276.41676124552106,125197.78055114731,125339.06955419267,-141.2890030453466,0.0,nan,276.41676124552106,3.2667612455210815,270.1059178668063,-3.044082133193683,263.79507448807095,-9.354925511929025,257.48423110939154,-15.665768890608433,251.17338773067755,-21.97661226932243,244.86254435195244,-28.28745564804754,1.0,1.0,26022.012520719443,26022.012520719443,275.62673839175943,2.4767383917594543,275.62673839175943,275.62673839175943,76812.52104144286,76815.00401931387,-2.482977871011826,0.0,8546.071908451686,8546.071908451686,0.8838764767812656,3969.1926694892204,275.62673839175943,2.4767383917594543,1.0,0.002,0.12338759557988714,0.0049353066805047,0.00019058979263916797,0.0018094102077734363,0.09529489631958397,0.09529489631958397,0.0,4.1260397876108357e-13,0.9997784141991113,0.9997784141991113,0.0,0.09216924114246111,2.042792165323717e-05,0.0,0.0,0.0,1600123.9892635858,266.6383979189265,0.0,1.0,1284420.0335597266,2598.4840503892187,,,,,,,,,,,,,,,,,,,3.0,15329.528815260443,1544.0610702148103,0.37051045596191384,6.173730061729009,2.9179054647378235
3151.0,-30.049136143455087,5.0996282891641185,35.03570406719083,24.37123517682778,5.019180101922158,-26.54230451888794,-40.04093640306962,1.512348476905966,-6.5116634960022,-6.511663496008937,40.070817088116335,41391.39311766677,25790.167443651208,25790.167443651208,67181.56056131798,76821.4664776169,76814.73160353814,25790.167443651208,102604.89904718935,102604.89904718935,102604.89904718935,129941.3417975108,125367.87015368993,4573.471643820869,0.0,90742.4659486884,55312.814438060836,39366.27945625285,27336.442750321457,66702.72220657431,20747.46290885994,1544.0623872200392,0.0,0.8787272667323186,2.7275713014760568,0.001494314320929203,1.0,1.0,-6.5116634960022,334237.41960691405,1557588.9230584528,4.660127297806103,1557588.9230584528,4.660127297806103,0.7589671815882468,0.09218938920762315,3.9494409664817276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494409664817276,1.284665913146128,1.284964329539918,3.0742942005907237,6514.060505859996,15329.496048878931,6454.390672770646,0.0003181899492216387,22976.027928713243,2342.902818874258,19292.605648735283,1967.298277060493,0.8396841137464509,0.8396841137464509,35662.569467418434,35405.22815468563,1.0090938087349242,0.8,4304.094324391138,4273.035954225843,1.0090938087349242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.533622349627,4632.441516551485,6.209211189450268,5.0996282891641185,-3.6947892350167537,8.794417524180872,2.917971324687244,3.5,0.833706092767784,0.6,0.00023227895726143956,1.0001618353461041,0.00023224137239855777,198.9627984605893,0.0,7.502416350636931e-06,21.261847937705063,0.135551427167098,7.849115536119546e-05,0.0001537878019002441,0.0006073758449700006,0.09218938921643963,0.09218938921643963,0.09218938921643963,0.09216918919112906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486861.64815345436,595.9343182342071,0.0,0.09218938921643963,0.09218938920762315,0.09218938920762315,0.3705097204886969,0.3705097204886969,0.5,10.178288479485913,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27336.442750321457,20747.46290885994,0.7589671815882468,1.0071786928464588,0.6205352907409104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517803785636507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.23615502739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63881083157156,260.63881083157156,-12.511189168428416,244.86104168230196,276.4165799808334,125203.08702617473,125343.85582612363,-140.76879994890677,0.0,nan,276.4165799808334,3.2665799808333986,270.1054723211294,-3.0445276788705655,263.79436466141306,-9.355635338586922,257.48325700173655,-15.66674299826343,251.17214934201533,-21.977850657984646,244.86104168230196,-28.288958317698018,1.0,1.0,26022.012520719443,26022.012520719443,275.6266451007829,2.476645100782946,275.6266451007829,275.6266451007829,76812.20317717319,76814.73160353814,-2.5284263649518834,0.0,8546.071908451686,8546.071908451686,0.8838767601283208,3969.188171314136,275.6266451007829,2.476645100782946,1.0,0.002,0.12340789234054142,0.004935209936031208,0.00019062111982742874,0.0018093788803072827,0.09531055991371437,0.09531055991371437,0.0,1.3471125256958594e-13,0.9997798362625304,0.9997798362625304,0.0,0.09216909244714017,2.0296760482988154e-05,0.0,0.0,0.0,1600123.9172643397,266.6383365039978,0.0,1.0,1284420.24320141,2598.4832018941574,,,,,,,,,,,,,,,,,,,3.0,15329.496048878931,1544.0623872200392,0.3705097204886969,6.173730061729009,2.917971324687244
3152.0,-30.050685262306512,5.0992947348933,35.03568220460097,24.371059715654724,5.019072479021479,-26.54370948815761,-40.04229116309432,1.5120967044775357,-6.511719842749869,-6.5117198427828615,40.0707771878683,41390.299927476546,25790.026509668773,25790.026509668773,67180.32643714533,76821.12960660756,76814.41221983974,25790.026509668773,102604.43872950852,102604.43872950852,102604.43872950852,129940.84880950705,125367.65979104216,4573.189018464893,0.0,90742.68903417571,55312.27977287405,39367.12140144629,27336.410079998528,66703.53148144482,20747.433852906153,1544.0625786848511,0.0,0.8787271135160537,2.7275655734641293,0.001494314320929203,1.0,1.0,-6.511719842749869,334236.6761381266,1557587.2001202612,4.660132508847033,1557587.2001202612,4.660132508847033,0.7589670257429526,0.09218910327588213,3.9494377599825987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494377599825987,1.2846671683560762,1.2849655367548871,3.0742887008130637,6514.04885249109,15329.463327770447,6454.383189549934,0.0003181919772529697,22976.103068041648,2342.9104809533987,19292.583280887797,1967.29599617482,0.8396803941797509,0.8396803941797509,35662.54630424001,35405.22815468563,1.0090929894649447,0.8,4304.091528840893,4273.035954225843,1.0090929894649447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.589672747672,4632.441516551485,6.209093468929062,5.0992947348933,-3.6948769399214996,8.7941716748148,2.918036953219798,3.5,0.8337248437770851,0.6,0.00023224137239855777,1.0001613122254451,0.00023220391506826102,198.96407830357592,0.0,7.477989498720131e-06,21.192622239372852,0.13555890515659672,7.84791184516292e-05,0.00015376225394692859,0.0006072744517980331,0.09218910328457045,0.09218910328457045,0.09218910328457045,0.09216899099032753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486864.36283108086,595.933434177037,0.0,0.09218910328457045,0.09218910327588213,0.09218910327588213,0.37050899447124536,0.37050899447124536,0.5,10.177685110661349,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,27336.410079998528,20747.433852906153,0.7589670257429526,1.007147971705713,0.6205113733594487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517896930483896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.16692932906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63797133644454,260.63797133644454,-12.51202866355544,244.85954367183254,276.41639900105315,125208.34137787444,125348.69687391592,-140.35549604147536,0.0,nan,276.41639900105315,3.2663990010531734,270.1050279352104,-3.04497206478959,263.7936568693542,-9.356343130645769,257.48228580353,-15.667714196470001,251.17091473768676,-21.97908526231322,244.85954367183254,-28.290456328167437,1.0,1.0,26022.012520719443,26022.012520719443,275.62655138202086,2.4765513820208866,275.62655138202086,275.62655138202086,76811.87168058871,76814.41221983974,-2.5405392510292586,0.0,8546.071908451686,8546.071908451686,0.8838769631205773,3969.1849487825116,275.62655138202086,2.4765513820208866,1.0,0.002,0.12342810006727954,0.004935114494662224,0.00019065231146821705,0.0018093476886741834,0.09532615573410852,0.09532615573410852,0.0,1.4240041437685313e-13,0.9997808013524239,0.9997808013524239,0.0,0.0921688955491228,2.0207726759330035e-05,0.0,0.0,0.0,1600123.8512066826,266.6382801572501,0.0,1.0,1284420.435542643,2598.482423420577,,,,,,,,,,,,,,,,,,,3.0,15329.463327770447,1544.0625786848511,0.37050899447124536,6.173730061729009,2.918036953219798
3153.0,-30.05222937783356,5.098962369029577,35.035660445288606,24.370888829603814,5.018965171647519,-26.54510992289323,-40.043645224627085,1.5118457162480514,-6.511774921551421,-6.511774921553903,40.07073644322003,41389.21422012641,25789.883900670906,25789.883900670906,67179.09812079731,76820.78926089391,76814.08237502538,25789.883900670906,102603.96627569628,102603.96627569628,102603.96627569628,129940.3389225669,125367.43151600081,4572.907406566082,0.0,90742.90312579792,55311.747082173744,39367.95115958242,27336.372646870615,66704.32380645303,20747.401431212347,1544.0625120974955,0.0,0.8787269703653647,2.7275599743563315,0.001494314320929203,1.0,1.0,-6.511774921551421,334235.9494005481,1557585.4407219177,4.660137377548542,1557585.4407219177,4.660137377548542,0.7589668790086327,0.09218881691090995,3.9494335149391744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494335149391744,1.2846684196370937,1.2849667402037643,3.0742824020340214,6514.0355061341315,15329.430655884675,6454.376947383633,0.0003181944477043749,22976.181972060735,2342.918526924152,19292.564622634996,1967.2940935625313,0.8396766985086968,0.8396766985086969,35662.515638796845,35405.22815468563,1.0090919048438367,0.8,4304.087827846774,4273.035954225843,1.0090919048438367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.6455487675685,4632.441516551485,6.208975608985953,5.098962369029577,-3.6949635098558695,8.793925878885446,2.9181023781633746,3.5,0.8337435366181071,0.6,0.00023220391506826102,1.0001607932170378,0.00023216658425628976,198.96535402740443,0.0,7.4526631982048875e-06,21.12084750371265,0.13556635781979492,7.846708945333518e-05,0.00015373682561492584,0.0006071733715639475,0.092188816921822,0.092188816921822,0.092188816921822,0.0921687827974443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486867.0621277876,595.9325550745718,0.0,0.092188816921822,0.09218881691090995,0.09218881691090995,0.3705082732350963,0.3705082732350963,0.5,10.177084087334565,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27336.372646870615,20747.401431212347,0.7589668790086327,1.0071175942915165,0.6204877264061611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517989774227578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.0951545934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6371343474271,260.6371343474271,-12.512865652572884,244.85805034051535,276.41621835434285,125213.54887867274,125353.48537460188,-139.93649592915068,0.0,nan,276.41621835434285,3.2662183543428682,270.1045847515647,-3.0454152484352903,263.7929511488086,-9.357048851191394,257.4813175460461,-15.668682453953863,251.1696839432851,-21.980316056714884,244.85805034051535,-28.29194965948463,1.0,1.0,26022.012520719443,26022.012520719443,275.6264577071769,2.4764577071769054,275.6264577071769,275.6264577071769,76811.5415961782,76814.08237502538,-2.5407788471784443,0.0,8546.071908451686,8546.071908451686,0.8838772318594056,3969.18068251387,275.6264577071769,2.4764577071769054,1.0,0.002,0.12344822904583014,0.004935019617804392,0.0001906833819609261,0.0018093166183676397,0.09534169098046305,0.09534169098046305,0.0,3.2856573364825614e-13,0.9997816548805778,0.9997816548805778,0.0,0.09216868793267215,2.0128978237804242e-05,0.0,0.0,0.0,1600123.7866354482,266.63822507844856,0.0,1.0,1284420.6235556472,2598.4816624652103,,,,,,,,,,,,,,,,,,,3.0,15329.430655884675,1544.0625120974955,0.3705082732350963,6.173730061729009,2.9181023781633746
3154.0,-30.05376842455595,5.098631182680515,35.035638783576914,24.370717838779115,5.018856207215208,-26.546505961317386,-40.04499481581149,1.511593743726112,-6.511829955677399,-6.511829955681189,40.07069574131539,41388.129271195285,25789.74235903265,25789.74235903265,67177.87163022794,76820.45033839175,76813.75132375956,25789.74235903265,102603.4936827922,102603.4936827922,102603.4936827922,129939.82871421527,125367.20183775811,4572.626876457154,0.0,90743.11510030353,55311.21159347048,39368.78167425895,27336.33503142306,66705.11670568201,20747.368887680594,1544.0624342851254,0.0,0.8787268272937566,2.7275543797991073,0.001494314320929203,1.0,1.0,-6.511829955677399,334235.22325367614,1557583.6831706488,4.660142243561451,1557583.6831706488,4.660142243561451,0.7589667328788419,0.09218853177611672,3.9494290226418967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494290226418967,1.284669675262986,1.2849679481609744,3.07427590040483,6514.021729962049,15329.398032594872,6454.371037714253,0.0003181970315265553,22976.261778621007,2342.926664928493,19292.54695823775,1967.2922922953046,0.8396730131351965,0.8396730131351964,35662.483187228376,35405.22815468563,1.0090907570486403,0.8,4304.083911286252,4273.035954225843,1.0090907570486403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.7012556817035,4632.441516551485,6.2088582619551085,5.098631182680515,-3.695049870154293,8.793681052834808,2.9181676056859738,3.5,0.8337621730531354,0.6,0.00023216658425628976,1.0001602673698344,0.00023212938149085692,198.96662557783537,0.0,7.42753821999107e-06,21.049643315454695,0.13557378535801493,7.845510186416505e-05,0.00015371148239212473,0.0006070725896727663,0.09218853178953594,0.09218853178953594,0.09218853178953594,0.09216857409665997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486869.750581095,595.9316794958444,0.0,0.09218853178953594,0.09218853177611672,0.09218853177611672,0.37050755565690663,0.37050755565690663,0.5,10.176485357738937,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27336.33503142306,20747.368887680594,0.7589667328788419,1.0070872363005048,0.6204640860431896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518082319234458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.02395040514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6362997190495,260.6362997190495,-12.513700280950502,244.85656169806956,276.41603774003727,125218.7123348271,125358.25415745717,-139.5418226300381,0.0,nan,276.41603774003727,3.266037740037291,270.1041425316425,-3.0458574683574966,263.7922473232714,-9.35775267672858,257.4803521148253,-15.669647885174697,251.16845690645087,-21.981543093549107,244.85656169806956,-28.293438301930422,1.0,1.0,26022.012520719443,26022.012520719443,275.6263639358064,2.4763639358064324,275.6263639358064,275.6263639358064,76811.20803470063,76813.75132375956,-2.5432890589290764,0.0,8546.071908451686,8546.071908451686,0.8838775162509611,3969.1761677551062,275.6263639358064,2.4763639358064324,1.0,0.002,0.12346828123433998,0.004934925073612553,0.00019071433385096822,0.0018092856668799086,0.09535716692548411,0.09535716692548411,0.0,7.308767306646313e-13,0.9997824871797565,0.9997824871797565,0.0,0.09216847958857599,2.005218754073205e-05,0.0,0.0,0.0,1600123.7221165448,266.6381700443226,0.0,1.0,1284420.8114160981,2598.480902127615,,,,,,,,,,,,,,,,,,,3.0,15329.398032594872,1544.0624342851254,0.37050755565690663,6.173730061729009,2.9181676056859738
3155.0,-30.055302435682005,5.098301175230733,35.035617205611004,24.370546638406836,5.018747663223579,-26.547897425773314,-40.04633993664754,1.511342652850902,-6.511884500651433,-6.511884500643768,40.07065483475965,41387.05010063722,25789.600891164857,25789.600891164857,67176.65099180207,76820.11394911434,76813.41704688608,25789.600891164857,102603.01793805094,102603.01793805094,102603.01793805094,129939.31373428245,125366.96639313504,4572.34734114741,0.0,90743.32868014846,55310.680963234285,39369.60857434909,27336.295796231512,66705.9043705806,20747.33520981627,1544.062265976103,0.0,0.8787266876450934,2.7275488349762207,0.001494314320929203,1.0,1.0,-6.511884500651433,334234.5035621483,1557581.916784618,4.660146993157449,1557581.916784618,4.660146993157449,0.7589665902238454,0.09218824721042929,3.9494247859244576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494247859244576,1.284670926503083,1.284969151895783,3.074269608229497,6514.008397597559,15329.365459379605,6454.364833106403,0.0003181995012018598,22976.340504964905,2342.9346927814195,19292.52841224967,1967.2904011308317,0.8396693288942507,0.8396693288942507,35662.452581917125,35405.22815468563,1.009089674554846,0.8,4304.080217549418,4273.035954225843,1.009089674554846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.7567928951985,4632.441516551485,6.208741189488207,5.098301175230733,-3.6951356846499435,8.793436859880677,2.918232635085723,3.5,0.8337807528816351,0.6,0.00023212938149085692,1.0001597449614419,0.00023209230591439764,198.96789298216436,0.0,7.402108700337554e-06,20.97757605675663,0.13558118746671527,7.844315566707338e-05,0.00015368622582378355,0.0006069721895236342,0.09218824723319105,0.09218824723319105,0.09218824723319105,0.09216836203365296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486872.4275562378,595.9308076350309,0.0,0.09218824723319105,0.09218824721042929,0.09218824721042929,0.37050684155145497,0.37050684155145497,0.5,10.175888805438953,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27336.295796231512,20747.33520981627,0.7589665902238454,1.0070570457842274,0.6204405815520314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518174561569044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.951883146445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6354675180798,260.6354675180798,-12.514532481920185,244.8550777655609,276.41585727060334,125223.87298534097,125363.00896596217,-139.13598062120724,0.0,nan,276.41585727060334,3.2658572706033624,270.1037013695699,-3.046298630430101,263.79154546859206,-9.358454531407915,257.4793895675853,-15.670610432414662,251.16723366656691,-21.982766333433062,244.8550777655609,-28.29492223443907,1.0,1.0,26022.012520719443,26022.012520719443,275.6262702761632,2.476270276163234,275.6262702761632,275.6262702761632,76810.87691109972,76813.41704688608,-2.540135786359315,0.0,8546.071908451686,8546.071908451686,0.8838777844626097,3969.17190985408,275.6262702761632,2.476270276163234,1.0,0.002,0.12348826044694734,0.004934830928958714,0.00019074517320412954,0.0018092548287575393,0.09537258660206477,0.09537258660206477,0.0,1.961668674721473e-12,0.9997832781198083,0.9997832781198083,0.0,0.09216826800016226,1.9979210267024068e-05,0.0,0.0,0.0,1600123.658171056,266.63811549934854,0.0,1.0,1284420.9976067443,2598.4801485485978,,,,,,,,,,,,,,,,,,,3.0,15329.365459379605,1544.062265976103,0.37050684155145497,6.173730061729009,2.918232635085723
3156.0,-30.036814064596864,5.0707043176183015,35.03554954414586,24.371977045107656,5.018069838230853,-26.53132567431539,-40.03097653677685,1.5125814469851042,-6.516154263581484,-6.516154263596114,40.069281738419384,41397.33217598949,25738.25266391804,25738.25266391804,67135.58483990753,76827.39397889975,76842.13482879914,25738.25266391804,102580.38749271719,102580.38749271719,102580.38749271719,129914.5259114912,125342.68719709977,4571.838714391427,0.0,90742.80313977759,55312.74133303948,39366.73534082012,27334.138418774022,66700.87375959415,20745.513999609626,1544.0620903638207,0.0,0.8787088068463834,2.7271148156523366,0.001494314320929203,1.0,1.0,-6.516154263581484,334178.17012079764,1557522.6259648316,4.66075514568119,1557522.6259648316,4.66075514568119,0.7589598648319165,0.09218798900807171,3.9493690780365727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9493690780365727,1.2846652088822952,1.2849633853155158,3.0742399270489043,6513.9455067375275,15329.332935742561,6454.394284178121,0.00031821488130399407,22976.53152864871,2342.954171776163,19292.6164434739,1967.2993778174914,0.8396661793542923,0.8396661793542923,35662.050157195525,35405.22815468563,1.009075441025281,0.8,4304.031649148821,4273.035954225843,1.009075441025281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.812161932936,4632.441516551485,6.196296717457004,5.0707043176183015,-3.705029457025921,8.775733774644223,2.9182974681428395,3.5,0.8337992766122398,0.6,0.00023209230591439764,0.9980768439878592,0.00023253951568204186,198.95276179038908,0.07415207043377162,0.00025153740709518295,712.8570117077485,0.13583272487381046,7.857970020621204e-05,0.0001535126057081856,0.0006062779380727289,0.0921879890340713,0.0921879890340713,0.0921879890340713,0.09215181013344498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486871.0207515791,595.9311975462616,0.0,0.0921879890340713,0.09218798900807171,0.09218798900807171,0.37050613047373543,0.37050613047373543,0.5,10.174803439879241,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27334.138418774022,20745.513999609626,0.7589598648319165,1.0065173221250472,0.6206415275037527,41059.97430708969,25750.0,0.0,3323.3702428535034,-3323.3702428535034,0.05878392931402503,1.4695982328506243,2628.980212525568,694.3900303279354,3323.3702428535034,0.030208311125698856,0.6361897111907465,1.4517856729537373,1.4518266503210668,1.2658807387349937,0.00023212938149085692,0.003524829859544995,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45096.20156165094,22426.629757146497,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63640576695786,260.63640576695786,-12.513594233042113,244.85705092281722,276.4157606110939,125301.64118712138,125144.77501954019,156.8661675811676,0.0,nan,276.4157606110939,3.265760611093924,270.1040186734219,-3.045981326578101,263.7922767357979,-9.357723264202093,257.4805347981509,-15.66946520184905,251.16879286046512,-21.98120713953486,244.85705092281722,-28.292949077182755,1.0,1.0,26022.012520719443,26022.012520719443,275.6253608619443,2.4753608619442957,275.6253608619443,275.6253608619443,76818.30856369327,76842.13482879914,-23.82626510587579,0.0,8546.071908451686,8546.071908451686,0.8838813111285485,3969.1159234267557,275.6253608619443,2.4753608619442957,1.0,0.002,0.12352537631317143,0.004933893893860096,0.00019080082949633,0.0018091991715719108,0.09540041474816499,0.09540041474816499,0.0,1.0682409817830418e-12,0.999597389360048,0.999597389360048,0.0,0.09215087314282129,3.71158652504231e-05,0.0,0.0,0.0,1600118.6524073519,266.6338457364185,0.0,1.0,1284435.572373384,2598.421160323271,,,,,,,,,,,,,,,,,,,4.0,15329.332935742561,1544.0620903638207,0.37050613047373543,6.173730061729009,2.9182974681428395
