time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3157.0,-29.9853436617174,4.997042536788126,35.035307420478574,24.373165319580608,5.014731054700129,-26.48533619010831,-39.98758995495734,1.5147235812750557,-6.532139092594207,-6.532139092536387,40.06411170638817,41430.870874499524,25551.48840588897,25551.48840588897,66982.3592803885,76846.80801508523,76943.93630096863,25551.48840588897,102495.42470685761,102495.42470685761,102495.42470685761,129821.0465292746,125250.61664104651,4570.429888228086,0.0,90740.72104929978,55324.78390150521,39351.041275327305,27325.621822416982,66676.66309774428,20738.383343000383,1544.0389928837187,0.0,0.8786419547050178,2.725490449880541,0.001494314320929203,1.0,1.0,-6.532139092594207,333967.3393294907,1557299.3973284673,4.6630290268954795,1557299.3973284673,4.6630290268954795,0.7589354591004162,0.0921871062300374,3.9494399892753718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494399892753718,1.284654266279047,1.2849530147122867,3.074321311923695,6514.117951521292,15329.701476028778,6454.448950672671,0.00031818130840651886,22975.591804332882,2342.8583465641054,19292.779845284393,1967.3160401650302,0.8397076345013249,0.8397076345013249,35662.56240825422,35405.22815468563,1.0090935590558197,0.8,4304.093472424802,4273.035954225843,1.0090935590558197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.838408080743,4632.441516551485,6.161679306359762,4.997042536788126,-3.7394441348903804,8.736486671678506,2.9101362513884736,3.5,0.8314675003967068,0.6,0.00023253951568204186,0.9946567675155626,0.00023378870307480564,198.91050669865373,0.20195461970990475,0.0005746343593411201,1628.5137743727344,0.1364073592331516,7.896649239012679e-05,0.00015357302329191506,0.0006065274394630074,0.09218710626346867,0.09218710626346867,0.09218710626346867,0.09208853696947274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486860.28053810564,595.9344343999433,0.0,0.09218710626346867,0.0921871062300374,0.0921871062300374,0.3705034538061621,0.3705034538061621,0.5,10.171846361449601,-5.780975698144175e-11,-5.780975698144175e-11,-5.780975698144175e-11,-5.780975698144175e-11,-5.780975698144175e-11,-5.780975698144175e-11,27325.621822416982,20738.383343000383,0.7589354591004162,1.004584755271812,0.6213698908981719,41059.97430708969,25750.0,0.0,9037.925283440132,-9037.925283440132,0.1600815636432422,4.002039091081051,7150.644060280456,1887.2812231596763,9037.925283440132,0.17079507287176618,0.8662422275067212,1.4515952153117522,1.4517162412136415,1.2660114955689485,0.00023209230591439764,0.003518018513825891,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51726.41336490255,16712.074716559866,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6415490268638,260.6415490268638,-12.508450973136178,244.86752531394066,276.415572739771,125459.61511523083,124599.71161994446,859.9034952863974,0.0,nan,276.415572739771,3.2655727397710166,270.10596325459335,-3.044036745406629,263.79635376946925,-9.353646230530728,257.48674428431315,-15.66325571568683,251.17713479909543,-21.97286520090455,244.86752531394066,-28.282474686059317,1.0,1.0,26022.012520719443,26022.012520719443,275.6212881106532,2.4712881106532336,275.6212881106532,275.6212881106532,76837.75479609815,76943.93630096863,-106.18150487048842,0.0,8546.071908451686,8546.071908451686,0.8838768219918436,3969.1871892217487,275.6212881106532,2.4712881106532336,1.0,0.002,0.12362729633649866,0.00493054311949068,0.0001909519847337374,0.0018090480159731787,0.0954759923668687,0.0954759923668687,0.0,7.069158626527017e-13,0.9988944221499092,0.9988944221499092,0.0,0.0920851862073255,0.00010192002271189692,0.0,0.0,0.0,1600099.9098884545,266.61786090740577,0.0,1.0,1284490.1332145557,2598.20035425225,,,,,,,,,,,,,,,,,,,6.0,15329.701476028778,1544.0389928837187,0.3705034538061621,6.173730061729009,2.9101362513884736
3158.0,-29.930742405316337,4.917941505707576,35.03478551240598,24.368319985829316,5.006858827438986,-26.436982281971524,-39.94091647965831,1.5130987056649656,-6.557220855946923,-6.557220855971355,40.05555383925506,41476.56543300749,25273.469368234266,25273.469368234266,66750.03480124175,76867.90148411646,77083.91783186962,25273.469368234266,102357.38720010388,102357.38720010388,102357.38720010388,129667.68584528219,125100.18384628864,4567.5019989935545,0.0,90738.65259860497,55347.31655373223,39323.70671652527,27310.2986451783,66634.00536170357,20725.774452708818,1543.9087151102008,0.0,0.8785386769798151,2.722943201080387,0.001494314320929203,1.0,1.0,-6.557220855946923,333636.73589622584,1556929.9438560703,4.66654230887913,1556929.9438560703,4.66654230887913,0.758899590296791,0.09218338904937305,3.9498973246781954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498973246781954,1.28465928685114,1.2849596413156537,3.0746652946088813,6514.84680955441,15330.731372630977,6454.424003033905,0.00031802310538882404,22972.40792353953,2342.5336810775884,19292.705275122626,1967.3084361247345,0.839820768433841,0.839820768433841,35665.866079364016,35405.22815468563,1.0092104095993324,0.8,4304.492190528564,4273.035954225843,1.0092104095993324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.9116193172695,4632.441516551485,6.122580059602714,4.917941505707576,-3.789622625439092,8.707564131146668,2.888032788034068,3.5,0.8251522251525909,0.6,0.00023378870307480564,0.9943351252065575,0.00023512063201653436,198.86545321413945,0.22365064087614586,0.000482269640043232,1366.7521598825197,0.1368896288731948,7.938455196021347e-05,0.00015440415111459216,0.0006098805434067353,0.0921833890125357,0.0921833890125357,0.0921833890125357,0.09198389487870912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486847.75516005524,595.9380855331591,0.0,0.0921833890125357,0.09218338904937305,0.09218338904937305,0.3704932621244574,0.3704932621244574,0.5,10.165861535999873,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,27310.2986451783,20725.774452708818,0.758899590296791,1.001741294687425,0.6224534336164224,41059.97430708969,25750.0,0.0,9968.65437154686,-9968.65437154686,0.17722708302741433,4.430677075685354,7890.471765051914,2078.182606494946,9968.65437154686,0.3403997367967169,0.9590210120531071,1.4513662587566425,1.4514085637095633,1.2663605967629687,0.00023253951568204186,0.003499894951985591,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52395.380838519064,15781.34562845314,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000524217487,260.65000524217487,-12.499994757825107,244.8854548307434,276.414555653582,125527.84245104044,124114.04473959967,1413.7977114407686,0.0,nan,276.414555653582,3.264555653582022,270.1087354890298,-3.0412645109701657,263.80291532446125,-9.347084675538724,257.4970951599243,-15.652904840075678,251.19127499530853,-21.958725004691445,244.8854548307434,-28.264545169256564,1.0,1.0,26022.012520719443,26022.012520719443,275.6125859813239,2.4625859813239117,275.6125859813239,275.6125859813239,76857.66701755047,77083.91783186962,-226.2508143191517,0.0,8546.071908451686,8546.071908451686,0.8838478694282026,3969.6468113015862,275.6125859813239,2.4625859813239117,1.0,0.002,0.12383223373219324,0.004925099937168123,0.0001912586681883835,0.0018087413305815233,0.09562933409419175,0.09562933409419175,0.0,-1.230093284176892e-12,0.9977768511391953,0.9977768511391953,0.0,0.09197845165302282,0.00020493739635022627,0.0,0.0,0.0,1600070.4937123102,266.59277914405305,0.0,1.0,1284575.7346171765,2597.8539825864314,,,,,,,,,,,,,,,,,,,7.0,15330.731372630977,1543.9087151102008,0.3704932621244574,6.173730061729009,2.888032788034068
3159.0,-29.874855772290893,4.838750863801475,35.03394609032853,24.360298609267943,4.995753238680046,-26.387794871218155,-39.8933595866896,1.5086923380832193,-6.584355519071096,-6.584355519073678,40.04534843838631,41525.951699855446,24988.314660441138,24988.314660441138,66514.26636029658,76891.5763148537,77208.86827388123,24988.314660441138,102197.18293432237,102197.18293432237,102197.18293432237,129487.26655730266,124924.47578540487,4562.790771897799,0.0,90737.78878573814,55372.16417262965,39295.13845900943,27290.083622980295,66585.22208198972,20709.48874327055,1543.5953502036305,0.0,0.8784304501796889,2.7201895820443434,0.001494314320929203,1.0,1.0,-6.584355519071096,333279.36288179376,1556489.450964425,4.670224515270916,1556489.450964425,4.670224515270916,0.7588649792861613,0.09217475480181511,3.950474835451861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950474835451861,1.2846771465531328,1.2849792163810143,3.0750720879959808,6515.708755927806,15331.825706345488,6454.334215484717,0.0003178321141665838,22968.830979873695,2342.168934332692,19292.436894129518,1967.2810688797417,0.8399398694271556,0.8399398694271556,35670.037756566635,35405.22815468563,1.009357965304337,0.8,4304.9956677720465,4273.035954225843,1.009357965304337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.409503177486,4632.441516551485,6.083716425428293,4.838750863801475,-3.842309230128432,8.681060093929908,2.864165714552749,3.5,0.8183330613007854,0.6,0.00023512063201653436,0.9942047694868428,0.00023649115276110725,198.81934302070127,0.2312979054264507,0.00048608881998180964,1377.5757158284484,0.1373757176931766,7.981262816993867e-05,0.00015530800384659567,0.000613540360940237,0.09217475478257608,0.09217475478257608,0.09217475478257608,0.09186090606498855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486843.7979639516,595.9388720092547,0.0,0.09217475478257608,0.09217475480181511,0.09217475480181511,0.3704709024563346,0.3704709024563346,0.5,10.15644607426134,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27290.083622980295,20709.48874327055,0.7588649792861613,0.9989343623183269,0.6236511706564929,41059.97430708969,25750.0,0.0,10264.562374059991,-10264.562374059991,0.18322919283385913,4.580729820846474,8128.924531693828,2135.637842366164,10264.562374059991,0.5209947457738396,0.9914999612221806,1.4511233906549725,1.4510816301545673,1.2667356120859439,0.00023378870307480564,0.0034805257249390835,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52702.112396978126,15485.437625940009,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66099496780225,260.66099496780225,-12.489005032197724,244.90967662119826,276.41231331440224,125518.50475317301,123681.12852787822,1837.3762252948204,0.0,nan,276.41231331440224,3.262313314402263,270.1117859757243,-3.038214024275703,263.81125863716005,-9.338741362839926,257.51073129850954,-15.639268701490437,251.21020395981907,-21.93979604018091,244.90967662119826,-28.24032337880172,1.0,1.0,26022.012520719443,26022.012520719443,275.6000721221828,2.450072122182803,275.6000721221828,275.6000721221828,76881.48836066155,77208.86827388123,-327.3799132196873,0.0,8546.071908451686,8546.071908451686,0.8838113081821746,3970.2272096291204,275.6000721221828,2.450072122182803,1.0,0.002,0.12415237901198277,0.004918803400222583,0.00019174244131634033,0.0018082575582894509,0.09587122065817016,0.09587122065817016,0.0,-3.942089710218255e-13,0.9965267574556655,0.9965267574556655,0.0,0.09185460952192386,0.00032014527989126075,0.0,0.0,0.0,1600038.6597957956,266.5656444809289,0.0,1.0,1284668.328728749,2597.479391223728,,,,,,,,,,,,,,,,,,,7.0,15331.825706345488,1543.5953502036305,0.3704709024563346,6.173730061729009,2.864165714552749
3160.0,-29.818982317385945,4.7613691072695445,35.032772400809,24.3491830182262,4.981523819709292,-26.338931703673786,-39.84605526840312,1.5014732067096297,-6.6123400804674475,-6.612340080457595,40.03402550847572,41577.85698902873,24708.9920655677,24708.9920655677,66286.84905459643,76917.44447194431,77314.22793987629,24708.9920655677,102023.22000544399,102023.22000544399,102023.22000544399,129289.84437132246,124733.62630369709,4556.218067625365,0.0,90738.24735165127,55398.65987156536,39266.20831120657,27266.624365878462,66532.83267708503,20690.782004560177,1543.150182928535,0.0,0.8783217682030993,2.717352019712812,0.001494314320929203,1.0,1.0,-6.6123400804674475,332911.11166424403,1556000.8327035652,4.6739227925587015,1556000.8327035652,4.6739227925587015,0.7588318130957452,0.09216097722607364,3.9511584985817048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9511584985817048,1.2847080839869975,1.2850119219000313,3.0755301907337373,6516.679420658291,15332.947610480252,6454.179053255126,0.00031761352539634683,22964.972775509355,2341.7755069783625,19291.973103841814,1967.2337754321625,0.8400607870267298,0.8400607870267298,35674.97607282964,35405.22815468563,1.0095326432492513,0.8,4305.591670228322,4273.035954225843,1.0095326432492513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4086.701778378658,4632.441516551485,6.046194071780459,4.7613691072695445,-3.89526884656362,8.656637953833165,2.8401397734205873,3.5,0.8114685066915964,0.6,0.00023649115276110725,0.994208774342605,0.00023786870410340218,198.77325244541058,0.2337316764806247,0.00048155796493408324,1364.7352726231918,0.13785727565811068,8.024054699831691e-05,0.00015625060576279033,0.0006173709088681885,0.09216097721826293,0.09216097721826293,0.09216097721826293,0.09172726659237458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486851.7669443843,595.9357286628014,0.0,0.09216097721826293,0.09216097722607364,0.09216097722607364,0.3704347305719925,0.3704347305719925,0.5,10.143434758018694,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27266.624365878462,20690.782004560177,0.7588318130957452,0.9963028235445428,0.6249223926903208,41059.97430708969,25750.0,0.0,10326.818723340284,-10326.818723340284,0.18509873225004725,4.627468306251177,8182.46151737236,2144.3572059679245,10326.818723340284,0.7052791290732197,1.0016165165045838,1.4508765156501928,1.4507471051891596,1.2671111939451307,0.00023512063201653436,0.0034612302048403665,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52751.528303053165,15423.181276659716,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67377238293574,260.67377238293574,-12.47622761706424,244.93901596089574,276.40852880497476,125438.9747836719,123302.7140978865,2136.2606857853825,0.0,nan,276.40852880497476,3.2585288049747874,270.1146262361205,-3.035373763879477,263.82072366737674,-9.329276332623238,257.5268210985511,-15.623178901448853,251.23291852969533,-21.91708147030465,244.93901596089574,-28.210984039104233,1.0,1.0,26022.012520719443,26022.012520719443,275.58441599275255,2.4344159927525766,275.58441599275255,275.58441599275255,76906.96202346486,77314.22793987629,-407.2659164114302,0.0,8546.071908451686,8546.071908451686,0.8837680255534001,3970.914291074613,275.58441599275255,2.4344159927525766,1.0,0.002,0.12459303987529662,0.004911853094490286,0.00019241194088754233,0.0018075880601365478,0.09620597044377116,0.09620597044377116,0.0,1.0240901009150871e-12,0.9952185743339402,0.9952185743339402,0.0,0.09172031636415574,0.0004406608619178983,0.0,0.0,0.0,1600005.8178272543,266.53765991953253,0.0,1.0,1284763.808203322,2597.09320884108,,,,,,,,,,,,,,,,,,,7.0,15332.947610480252,1543.150182928535,0.3704347305719925,6.173730061729009,2.8401397734205873
3161.0,-29.76353404185999,4.686386793972169,35.03125751391434,24.33624097555878,4.965450547930607,-26.290635582992437,-39.799271256756015,1.4925520869195212,-6.640365695373021,-6.640365695328398,40.021835065772734,41630.88694189911,24438.997399836204,24438.997399836204,66069.8843417353,76944.53726091505,77400.75363580923,24438.997399836204,101839.75103564543,101839.75103564543,101839.75103564543,129080.15226492488,124532.3998236662,4547.752441258673,0.0,90739.56364225667,55425.9133147263,39237.38925281153,27240.401229279447,66477.79048209098,20670.04947325842,1542.5769003518626,0.0,0.8782160680384925,2.7145126381143854,0.001494314320929203,1.0,1.0,-6.640365695373021,332542.64084896125,1555474.9082744145,4.677520164943001,1555474.9082744145,4.677520164943001,0.7588012121877683,0.09214185388528247,3.9519012271029523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519012271029523,1.28474697020338,1.28505258721019,3.0760152144802118,6517.707127775816,15334.071113501104,6453.982978141332,0.00031737999002484136,22960.989768657695,2341.369353312058,19291.387022205337,1967.174011737478,0.8401809859494187,0.8401809859494187,35680.34084352981,35405.22815468563,1.0097224125757769,0.8,4306.239141217291,4273.035954225843,1.0097224125757769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4066.28223144249,4632.441516551485,6.0101576842998945,4.686386793972169,-3.9474398254031726,8.633826619375341,2.8165275283064575,3.5,0.8047221509447021,0.6,0.00023786870410340218,0.9942553270735984,0.00023924307733258366,198.72752795083528,0.23434650111686497,0.0004774889765351365,1353.2037595005768,0.1383347646346458,8.066584428478511e-05,0.00015720285981861708,0.0006212501746212862,0.09214185390450068,0.09214185390450068,0.09214185390450068,0.0915863557388505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486873.1492129171,595.9281844181388,0.0,0.09214185390450068,0.09214185388528247,0.09214185388528247,0.3703840513523364,0.3703840513523364,0.5,10.12676980884576,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,27240.401229279447,20670.04947325842,0.7588012121877683,0.9938640237980599,0.6262375244423085,41059.97430708969,25750.0,0.0,10308.880185125232,-10308.880185125232,0.18552840313616778,4.638210078404191,8172.339784866265,2136.540400258966,10308.880185125232,0.8906237697896002,1.0039415754121626,1.4506291687387312,1.4504127784414627,1.2674783340625402,0.00023649115276110725,0.0034424674898218184,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52722.05825171549,15441.119814874768,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68780617750286,260.68780617750286,-12.462193822497113,244.97245218396296,276.40316017104146,125311.72756778506,122965.41235314232,2346.3152146426974,0.0,nan,276.40316017104146,3.253160171041486,270.11701857357815,-3.032981426421827,263.8308769762129,-9.319123023787085,257.5447353788425,-15.60526462115746,251.25859378137918,-21.8914062186208,244.97245218396296,-28.17754781603702,1.0,1.0,26022.012520719443,26022.012520719443,275.5665149938293,2.41651499382931,275.5665149938293,275.5665149938293,76934.73111900919,77400.75363580923,-466.022516800047,0.0,8546.071908451686,8546.071908451686,0.883721002210492,3971.660733238467,275.5665149938293,2.41651499382931,1.0,0.002,0.12515600036160657,0.004904390879557832,0.00019327020752270906,0.0018067297909282584,0.09663510376135452,0.09663510376135452,0.0,-1.5490326035760837e-12,0.9938902847561543,0.9938902847561543,0.0,0.09157889339600335,0.0005629604892791168,0.0,0.0,0.0,1599972.916523302,266.50963430462696,0.0,1.0,1284859.4126671322,2596.7066041294484,,,,,,,,,,,,,,,,,,,6.0,15334.071113501104,1542.5769003518626,0.3703840513523364,6.173730061729009,2.8165275283064575
3162.0,-29.708628851306027,4.6139362658872765,35.029405470642125,24.32145837172868,4.94749889297708,-26.243016076866038,-39.75312594613058,1.4818861177897664,-6.668245324234874,-6.668245324221145,40.00907976610727,41684.907229403296,24179.37650689121,24179.37650689121,65864.28373629451,76972.86825043058,77471.83117914904,24179.37650689121,101651.20768604026,101651.20768604026,101651.20768604026,128863.77987034859,124326.34658493403,4537.433285414567,0.0,90741.77056714364,55453.80954314724,39208.84558221822,27212.57218430833,66421.41776652655,20648.139866239733,1541.9262918246998,0.0,0.8781132183328004,2.7116903723915122,0.001494314320929203,1.0,1.0,-6.668245324234874,332176.4075754933,1554924.7584233151,4.681021056770654,1554924.7584233151,4.681021056770654,0.7587720751420233,0.0921176897220271,3.9526996045527856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526996045527856,1.2847940282944619,1.2851014223739479,3.076523954427088,6518.7850866761255,15335.187961210228,6453.74675155257,0.0003171330119090048,22956.910376550182,2340.953371084946,19290.680925123244,1967.1020098732233,0.8402995267528733,0.8402995267528733,35686.107344755255,35405.22815468563,1.009926400367593,0.8,4306.935096824716,4273.035954225843,1.009926400367593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4046.3110997075187,4632.441516551485,5.97565928844151,4.6139362658872765,-3.9985547747950605,8.612491040682336,2.793510145640532,3.5,0.7981457558972949,0.6,0.00023924307733258366,0.9943139931476568,0.0002406111942317358,198.68226853466825,0.23434177412376556,0.0004736052763177467,1342.1973530844941,0.13880836991096354,8.108737584813344e-05,0.00015815570148445022,0.0006251419787153548,0.09211768973512091,0.09211768973512091,0.09211768973512091,0.09144183567784069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486909.20115109446,595.9158455747047,0.0,0.09211768973512091,0.0921176897220271,0.0921176897220271,0.37031859888715746,0.37031859888715746,0.5,10.106494187213945,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27212.57218430833,20648.139866239733,0.7587720751420233,0.9916121328185078,0.6275823165342105,41059.97430708969,25750.0,0.0,10264.68685933607,-10264.68685933607,0.18546923887028144,4.636730971757032,8141.20422423025,2123.482635105821,10264.68685933607,1.076122991719485,1.0036214224582323,1.4503825459269706,1.4500811321941203,1.2678342198459662,0.00023786870410340218,0.003424373002907623,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52666.85851951025,15485.31314066393,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7026477853489,260.7026477853489,-12.447352214651062,245.00912952068137,276.39616605001453,125143.85677697972,122662.48295917736,2481.3738178023514,0.0,nan,276.39616605001453,3.2461660500145513,270.1187587441075,-3.031241255892496,263.8413514382852,-9.30864856171479,257.56394413245556,-15.586055867544417,251.28653682654934,-21.86346317345064,245.00912952068137,-28.140870479318608,1.0,1.0,26022.012520719443,26022.012520719443,275.54695234893825,2.396952348938271,275.54695234893825,275.54695234893825,76962.65187409968,77471.83117914904,-509.17930504935794,0.0,8546.071908451686,8546.071908451686,0.8836704541483412,3972.4631025755493,275.54695234893825,2.396952348938271,1.0,0.002,0.12583978664344103,0.004896458639373693,0.0001943150072596395,0.0018056849929650898,0.09715750362981974,0.09715750362981974,0.0,2.2472908950410542e-13,0.9925770361380111,0.9925770361380111,0.0,0.09143390344017058,0.0006837862818565161,0.0,0.0,0.0,1599940.1755294714,266.4817546757651,0.0,1.0,1284954.5041573755,2596.322156391029,,,,,,,,,,,,,,,,,,,6.0,15335.187961210228,1541.9262918246998,0.37031859888715746,6.173730061729009,2.793510145640532
3163.0,-29.65430045074231,4.544000515055387,35.027223057887724,24.30549751678484,4.928352056794794,-26.19603519998748,-39.70758853303266,1.470086806779358,-6.695677540524343,-6.69567754053309,39.99584685741152,41739.40038820467,23929.63727008831,23929.63727008831,65669.03765829297,77001.93761950686,77529.38379143483,23929.63727008831,101459.02106152313,101459.02106152313,101459.02106152313,128642.27535664236,124116.97688136647,4525.298475275891,0.0,90744.57713847668,55482.039910112835,39180.59692040428,27183.25429511923,66363.85121552351,20625.157128719235,1541.1965587138868,0.0,0.8780145321828077,2.7089156609289025,0.001494314320929203,1.0,1.0,-6.695677540524343,331816.36117214494,1554354.1642139968,4.684380718067137,1554354.1642139968,4.684380718067137,0.7587449576419,0.09208851278507448,3.95353221367233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95353221367233,1.284846405441081,1.2851555699636832,3.077046561308706,6519.892427947168,15336.29577739293,6453.484178533464,0.00031687794964501917,22952.785568474344,2340.5327577179105,19289.89607679775,1967.021977617,0.8404163415917774,0.8404163415917774,35692.120845515026,35405.22815468563,1.0101391344519253,0.8,4307.660862659214,4273.035954225843,1.0101391344519253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4026.8310071911537,4632.441516551485,5.942548179289007,4.544000515055387,-4.048368320147729,8.592368835203116,2.7711315476582095,3.5,0.7917518707594884,0.6,0.0002406111942317358,0.9943760637973432,0.00024197202948840596,198.63750205787645,0.2341297871380826,0.00046983865214297155,1331.5227401731813,0.13927820856310652,8.150534971756375e-05,0.00015910584451417204,0.0006290300816703202,0.09208851277259886,0.09208851277259886,0.09208851277259886,0.09129477588743766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486959.98775672313,595.8986948489179,0.0,0.09208851277259886,0.09208851278507448,0.09208851278507448,0.3702385106309846,0.3702385106309846,0.5,10.082682080680751,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27183.25429511923,20625.157128719235,0.7587449576419,0.989530240567654,0.628947832648404,41059.97430708969,25750.0,0.0,10212.652833514176,-10212.652833514176,0.18524798665580092,4.631199666395019,8103.629618893297,2109.0232146208778,10212.652833514176,1.261471828513828,1.0024241702153722,1.4501370320268867,1.4497528740242027,1.2681782109008595,0.00023924307733258366,0.003406969962292015,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52604.14988077705,15537.347166485824,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71798924311867,260.71798924311867,-12.432010756881311,245.048348185047,276.38763030118315,124948.99593850768,122384.0520390088,2564.943899498879,0.0,nan,276.38763030118315,3.2376303011831737,270.1197738779427,-3.030226122057286,263.8519174547213,-9.298082545278703,257.58406103153294,-15.565938968467037,251.31620460828506,-21.833795391714915,245.048348185047,-28.101651814952987,1.0,1.0,26022.012520719443,26022.012520719443,275.52625452626376,2.3762545262637786,275.52625452626376,275.52625452626376,76990.90212705394,77529.38379143483,-538.4816643808881,0.0,8546.071908451686,8546.071908451686,0.8836177371139555,3973.299874740692,275.52625452626376,2.3762545262637786,1.0,0.002,0.12664185899358757,0.004888123185946813,0.0001955425085394822,0.0018044574912832153,0.09777125426974109,0.09777125426974109,0.0,-1.773026170326375e-13,0.9912902019368354,0.9912902019368354,0.0,0.09128644043477932,0.000802072350295153,0.0,0.0,0.0,1599907.9491868524,266.45432245947563,0.0,1.0,1285048.0550521403,2595.9440175820055,,,,,,,,,,,,,,,,,,,5.0,15336.29577739293,1541.1965587138868,0.3702385106309846,6.173730061729009,2.7711315476582095
3164.0,-29.60057007959638,4.476514932287809,35.024722652453775,24.28916726438331,4.908854616958221,-26.149627609956134,-39.66259699137879,1.4579121471396148,-6.722545424625082,-6.72254542463871,39.98231106802171,41793.76152386801,23689.27935584804,23689.27935584804,65483.04087971605,77031.12860504563,77576.39843421915,23689.27935584804,101265.67779006719,101265.67779006719,101265.67779006719,128418.753082448,123907.33028993157,4511.422792516427,0.0,90747.62523835394,55510.25815646745,39152.63009098499,27153.075292380818,66305.7053833658,20601.563361931898,1540.4147635014388,0.0,0.8779199882899535,2.7062002046370166,0.001494314320929203,1.0,1.0,-6.722545424625082,331464.0190642395,1553770.6737302477,4.687599812844598,1553770.6737302477,4.687599812844598,0.758719339894171,0.09205461197070876,3.954374675029338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954374675029338,1.2849005584064384,1.2852114845885403,3.0775725398809377,6521.006913426028,15337.393868722515,6453.210940328459,0.0003166205783843369,22948.66640012575,2340.1127194430055,19289.07934951789,1966.9386946121144,0.8405316027171058,0.8405316027171058,35698.205246044745,35405.22815468563,1.0103543858119708,0.8,4308.39518534483,4273.035954225843,1.0103543858119708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4007.8458176779113,4632.441516551485,5.910726218897628,4.476514932287809,-4.096810491347405,8.573325423635215,2.7493908232670687,3.5,0.7855402352191625,0.6,0.00024197202948840596,0.9944402483905019,0.00024332485524397956,198.59324551865578,0.23385106947771497,0.00046623248625079935,1321.3028660347654,0.13974444104935732,8.19202683315951e-05,0.00016005176115681084,0.0006329046310123371,0.09205461197323851,0.09205461197323851,0.09205461197323851,0.09114718074008117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487025.7491608324,595.8766621473505,0.0,0.09205461197323851,0.09205461197070876,0.09205461197070876,0.37014404965323927,0.37014404965323927,0.5,10.055459143499876,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27153.075292380818,20601.563361931898,0.758719339894171,0.9875928549603195,0.6303192354598322,41059.97430708969,25750.0,0.0,10158.990575486108,-10158.990575486108,0.18497592652411754,4.624398163102934,8064.544209140797,2094.4463663453116,10158.990575486108,1.4465708384724072,1.0009519833556135,1.4498927359841638,1.4494282027853524,1.2685103757789211,0.0002406111942317358,0.003390245720142001,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52540.26774861056,15591.009424513892,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7336534295818,260.7336534295818,-12.41634657041817,245.08953963417954,276.3777672249785,124740.41045557141,122121.50942585488,2618.901029716528,0.0,nan,276.3777672249785,3.2277672249785496,270.12012170680623,-3.0298782931937467,263.8624761886388,-9.287523811361154,257.6048306705347,-15.545169329465296,251.34718515235323,-21.802814847646744,245.08953963417954,-28.060460365820433,1.0,1.0,26022.012520719443,26022.012520719443,275.50488795823503,2.3548879582350537,275.50488795823503,275.50488795823503,77020.34396786628,77576.39843421915,-556.0544663528708,0.0,8546.071908451686,8546.071908451686,0.8835643945756723,3974.1465484044843,275.50488795823503,2.3548879582350537,1.0,0.002,0.12755798883017117,0.004879424585515479,0.00019694620229859672,0.00180305379804374,0.09847310114929836,0.09847310114929836,0.0,3.42336835962298e-13,0.9900479745983898,0.9900479745983898,0.0,0.0911384821340409,0.0009161298366678659,0.0,0.0,0.0,1599876.3754421168,266.4274545753749,0.0,1.0,1285139.6674285014,2595.5737917063284,,,,,,,,,,,,,,,,,,,4.0,15337.393868722515,1540.4147635014388,0.37014404965323927,6.173730061729009,2.7493908232670687
3165.0,-29.547419020124195,4.411400266457475,35.02192160921994,24.272218567226105,4.888734478885576,-26.10380367030345,-39.618160541262455,1.4451191295007009,-6.748876179514866,-6.748876179523491,39.96864060755132,41848.15253464459,23457.986434273902,23457.986434273902,65306.138968918494,77060.63751513534,77615.43364208292,23457.986434273902,101073.42007635682,101073.42007635682,101073.42007635682,128196.14991411066,123700.24420421226,4495.905709898404,0.0,90751.0139712618,55538.52899250401,39124.98330973087,27122.729837753843,66247.71314748471,20577.86051860704,1539.6146113784112,0.0,0.877828804988906,2.7035411206308804,0.001494314320929203,1.0,1.0,-6.748876179514866,331119.0062415647,1553181.5459871544,4.690704902798741,1553181.5459871544,4.690704902798741,0.7586942996410124,0.09201639412665766,3.9552323617151894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9552323617151894,1.2849576263040774,1.2852703047100038,3.078103340334748,6522.131615893344,15338.481790476113,6452.92456324407,0.0003163600803977946,22944.54678559202,2339.6926356698796,19288.223349248296,1966.8514068767925,0.8406452099267567,0.8406452099267567,35704.39934019791,35405.22815468563,1.0105735272884158,0.8,4309.142746888699,4273.035954225843,1.0105735272884158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3989.3467134570474,4632.441516551485,5.880157358883936,4.411400266457475,-4.143932293343434,8.55533255980091,2.728272673323941,3.5,0.7795064780925546,0.6,0.00024332485524397956,0.994502423854099,0.0002446699469077183,198.54948322989006,0.23355340656793497,0.0004628750226955994,1311.7878143193286,0.14020731607205292,8.233198354215646e-05,0.0001609928717018231,0.0006367642161605123,0.09201639410914367,0.09201639410914367,0.09201639410914367,0.09100086896368235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487106.49014390935,595.8497533602678,0.0,0.09201639410914367,0.09201639412665766,0.09201639412665766,0.3700356860868348,0.3700356860868348,0.5,10.024993389530264,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27122.729837753843,20577.86051860704,0.7586942996410124,0.9857870689593462,0.6316920320174626,41059.97430708969,25750.0,0.0,10105.773469694494,-10105.773469694494,0.18469083372551282,4.617270843137816,8025.602122121941,2080.171347572553,10105.773469694494,1.6313904775955095,0.9994092734064539,1.44964967370726,1.449107241046421,1.26883100970842,0.00024197202948840596,0.003374176739606388,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52477.53559110351,15644.226530305506,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7494723931823,260.7494723931823,-12.400527606817661,245.13223945612808,276.366705330249,124517.99244578149,121873.21417090447,2644.7782748770533,0.0,nan,276.366705330249,3.216705330248999,270.1198121553763,-3.030187844623697,263.8729189805975,-9.277081019402488,257.62602580578823,-15.523974194211746,251.3791326309549,-21.770867369045078,245.13223945612808,-28.0177605438719,1.0,1.0,26022.012520719443,26022.012520719443,275.48312482322075,2.3331248232207713,275.48312482322075,275.48312482322075,77049.22237401764,77615.43364208292,-566.211268065279,0.0,8546.071908451686,8546.071908451686,0.8835100862517787,3975.0085235237652,275.48312482322075,2.3331248232207713,1.0,0.002,0.12858255618795703,0.0048703823788799235,0.00019851737652266607,0.0018014826234707673,0.09925868826133304,0.09925868826133304,0.0,-6.566795718310203e-15,0.9888653824441097,0.9888653824441097,0.0,0.09099182676918526,0.0010245673574724027,0.0,0.0,0.0,1599845.4229614607,266.4011238204851,0.0,1.0,1285229.434898213,2595.21109573293,,,,,,,,,,,,,,,,,,,4.0,15338.481790476113,1539.6146113784112,0.3700356860868348,6.173730061729009,2.728272673323941
3166.0,-29.49484719188408,4.34857835338868,35.01883663512991,24.255424935277574,4.868802337704497,-26.058482238909185,-39.57420674907041,1.432437384111056,-6.774480059929829,-6.774480059899589,39.9548513733804,41902.04194391972,23234.966112423852,23234.966112423852,65137.00805634358,77089.87480646248,77647.51999176557,23234.966112423852,100882.48610418942,100882.48610418942,100882.48610418942,127974.57306764455,123495.7424719899,4478.830595654653,0.0,90754.39746622025,55566.5646012178,39097.59207222495,27092.086963455135,66189.67903568008,20553.967232321193,1538.7850801841466,0.0,0.8777419635189133,2.700957421385624,0.001494314320929203,1.0,1.0,-6.774480059929829,330783.7884921774,1552587.4707454697,4.693662521439397,1552587.4707454697,4.693662521439397,0.7586705025731943,0.09197397198968876,3.9560825930249823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9560825930249823,1.2850141947633196,1.2853286154863415,3.0786294884109306,6523.246460530736,15339.55989769822,6452.639759145655,0.00031610170838492624,22940.470865353127,2339.2770074748387,19287.372050739046,1966.7645985875959,0.8407574615161306,0.8407574615161306,35710.53932752226,35405.22815468563,1.0107907638943014,0.8,4309.883778311539,4273.035954225843,1.0107907638943014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3971.320679591939,4632.441516551485,5.850689981251098,4.34857835338868,-4.18962020965272,8.5381985630414,2.707757274018937,3.5,0.7736449354339819,0.6,0.0002446699469077183,0.9945645154209806,0.0002460071147864692,198.50621440254773,0.23325297080843974,0.0004596117927436396,1302.5398206354746,0.14066692786479656,8.274110769780071e-05,0.00016192883920991758,0.0006406038621070962,0.09197397199990387,0.09197397199990387,0.09197397199990387,0.09085592927894282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487201.48294000264,595.8182048643228,0.0,0.09197397199990387,0.09197397198968876,0.09197397198968876,0.3699140611032376,0.3699140611032376,0.5,9.991452107589677,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,27092.086963455135,20553.967232321193,0.7586705025731943,0.9840961461866427,0.6330600564074663,41059.97430708969,25750.0,0.0,10053.66345238738,-10053.66345238738,0.1844054382528776,4.610135956321936,7987.338021380532,2066.325431006848,10053.66345238738,1.8159248762742854,0.9978649256108088,1.449407830403829,1.448789873308481,1.2691404782777367,0.00024332485524397956,0.0033587366116609274,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52416.17758011254,15696.33654761262,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76538242584564,260.76538242584564,-12.384617574154333,245.17607506131668,276.354689790393,124292.6486977999,121632.6445501011,2660.0041476987753,0.0,nan,276.354689790393,3.204689790393047,270.11896684451426,-3.0310331554857157,263.88324389874987,-9.26675610125011,257.6475209529632,-15.502479047036786,251.411798007137,-21.73820199286297,245.17607506131668,-27.973924938683297,1.0,1.0,26022.012520719443,26022.012520719443,275.4612754572024,2.3112754572024414,275.4612754572024,275.4612754572024,77078.84731178528,77647.51999176557,-568.6726799802855,0.0,8546.071908451686,8546.071908451686,0.883456248255838,3975.8630059901075,275.4612754572024,2.3112754572024414,1.0,0.002,0.12970992608409654,0.00486105520264516,0.00020024738786681188,0.0017997526121613361,0.10012369393340594,0.10012369393340594,0.0,2.8148056802068666e-14,0.9877425115857806,0.9877425115857806,0.0,0.09084660209361542,0.0011273698960733464,0.0,0.0,0.0,1599815.3155052455,266.37551994007015,0.0,1.0,1285316.7115367074,2594.8585341562066,,,,,,,,,,,,,,,,,,,5.0,15339.55989769822,1538.7850801841466,0.3699140611032376,6.173730061729009,2.707757274018937
3167.0,-29.442847673070062,4.287971156702019,35.01548835444674,24.23854909082877,4.848807131197967,-26.013682192710807,-39.530749794188864,1.419641649352843,-6.799438517095723,-6.799438517071396,39.94108960576231,41955.58206438953,23020.008352340952,23020.008352340952,64975.59041673048,77119.02212945813,77674.7182984341,23020.008352340952,100694.72665077506,100694.72665077506,100694.72665077506,127756.5134040878,123296.20058276334,4460.312821324457,0.0,90757.87761587661,55594.43754489816,39070.48896775384,27061.786753312743,66132.27572106657,20530.342603962843,1537.9586395008378,0.0,0.877658469333638,2.698440729511716,0.001494314320929203,1.0,1.0,-6.799438517095723,330457.27778690506,1551994.7500752406,4.696506490851269,1551994.7500752406,4.696506490851269,0.7586469729848728,0.09192779177789517,3.956931896998052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.956931896998052,1.285071318331337,1.285387471477055,3.079153538448062,6524.356859675137,15340.62817268996,6452.352602519064,0.00031584405099038717,22936.426498704863,2338.8645968505925,19286.51372036564,1966.6770732478108,0.8408682896376505,0.8408682896376505,35716.672354557886,35405.22815468563,1.0110077635629209,0.8,4310.623969701267,4273.035954225843,1.0110077635629209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3953.7546140264167,4632.441516551485,5.822315899594456,4.287971156702019,-4.233967946532919,8.521939103234939,2.687824997353946,3.5,0.7679499992439845,0.6,0.0002460071147864692,0.9946258190351942,0.0002473363450640169,198.46343283245488,0.23295520071057638,0.0004565455787969093,1293.850170310441,0.14112347344359347,8.314745401683369e-05,0.00016285966076963552,0.000644424586433653,0.09192779179679982,0.09192779179679982,0.09192779179679982,0.09071389103202539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.4734443059,595.7821053513684,0.0,0.09192779179679982,0.09192779177789517,0.09192779177789517,0.3697798145669761,0.3697798145669761,0.5,9.955035083664024,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,27061.786753312743,20530.342603962843,0.7586469729848728,0.9825095191156771,0.6344191486975321,41059.97430708969,25750.0,0.0,10002.855243432628,-10002.855243432628,0.18412397388186255,4.60309934704656,7949.917129827107,2052.9381136055217,10002.855243432628,2.0001761122161876,0.996341850010078,1.4491671814059184,1.4484760942352162,1.2694391427243628,0.0002446699469077183,0.0033438997997987255,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52356.679720832755,15747.144756567372,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7813092082458,260.7813092082458,-12.368690791754204,245.2207405169156,276.3418778995866,124062.7745383917,121399.9699984094,2662.804539982274,0.0,nan,276.3418778995866,3.1918778995866433,270.1176504229985,-3.032349577001469,263.8934229464868,-9.256577053513183,257.6691954700212,-15.480804529978798,251.44496799346587,-21.70503200653411,245.2207405169156,-27.929259483084365,1.0,1.0,26022.012520719443,26022.012520719443,275.4394995506761,2.289499550676112,275.4394995506761,275.4394995506761,77107.91572092607,77674.7182984341,-566.8025775080314,0.0,8546.071908451686,8546.071908451686,0.8834024672534383,3976.716556483042,275.4394995506761,2.289499550676112,1.0,0.002,0.13093342529195853,0.0048514567701129375,0.00020212588353074758,0.001797874116315094,0.10106294176537378,0.10106294176537378,0.0,-1.5415837009702393e-13,0.9866906494214459,0.9866906494214459,0.0,0.09070429256921085,0.0012234992086843292,0.0,0.0,0.0,1599785.9580468792,266.35056148290425,0.0,1.0,1285401.7760048057,2594.514975694315,,,,,,,,,,,,,,,,,,,5.0,15340.62817268996,1537.9586395008378,0.3697798145669761,6.173730061729009,2.687824997353946
3168.0,-29.391403192462086,4.229505212708976,35.011895849008745,24.221854574885242,4.82902031491781,-25.969360841566484,-39.48775304071603,1.4069779625364038,-6.823646751695492,-6.823646751696731,39.92735194919163,42008.60294946816,22812.530722102438,22812.530722102438,64821.1336715706,77147.88311489893,77697.48541935858,22812.530722102438,100510.01614146102,100510.01614146102,100510.01614146102,127541.6921499559,123101.24445877573,4440.447691180159,0.0,90761.3302341896,55622.05006284829,39043.64463482368,27031.67600849488,66075.32064331856,20506.88410191466,1537.1252328252874,0.0,0.8775789145484394,2.6960014562730676,0.001494314320929203,1.0,1.0,-6.823646751695492,330140.82375679276,1551403.238460046,4.699216597347953,1551403.238460046,4.699216597347953,0.7586242190632293,0.09187801420167353,3.9577718171080645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577718171080645,1.2851278455492827,1.2854457209215975,3.079671669098769,6525.454716350012,15341.686734810472,6452.069049740765,0.00031558923104180783,22932.431284153394,2338.4571983453466,19285.666162135956,1966.5906463609854,0.8409778240767084,0.8409778240767084,35722.73735955263,35405.22815468563,1.0112223656268684,0.8,4311.355951551288,4273.035954225843,1.0112223656268684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3936.635080752357,4632.441516551485,5.7949315225181035,4.229505212708976,-4.276924907520929,8.506430120229904,2.668456123609118,3.5,0.7624160353168908,0.6,0.0002473363450640169,0.9946852705702287,0.0002486578944938282,198.42112385193016,0.23266186894119117,0.00045364050623827407,1285.6171946792688,0.14157711394983175,8.35513118926678e-05,0.00016378503317134908,0.0006482237883496749,0.091878014230564,0.091878014230564,0.091878014230564,0.09057456614815548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.5349270616,595.741754747967,0.0,0.091878014230564,0.09187801420167353,0.09187801420167353,0.36963371823397506,0.36963371823397506,0.5,9.915931639679341,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27031.67600849488,20506.88410191466,0.7586242190632293,0.9810188288223649,0.6357684312458347,41059.97430708969,25750.0,0.0,9953.38254701245,-9953.38254701245,0.18384777398790447,4.596194349697607,7913.37599012493,2040.0065568875214,9953.38254701245,2.1841488646677614,0.994847261839309,1.4489276993222595,1.4481658583026484,1.269727364454211,0.0002460071147864692,0.0033296413751412257,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52298.974048781405,15796.61745298755,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79721818151927,260.79721818151927,-12.352781818480707,245.26599096530964,276.3284453977444,123832.34329115476,121172.51626700694,2659.8270241478185,0.0,nan,276.3284453977444,3.17844539774444,270.1159545111716,-3.034045488828383,263.9034636246859,-9.246536375314065,257.6909727383678,-15.459027261632173,251.4784818518364,-21.671518148163585,245.26599096530964,-27.884009034690337,1.0,1.0,26022.012520719443,26022.012520719443,275.41795536114284,2.2679553611428673,275.41795536114284,275.41795536114284,77136.6792151402,77697.48541935858,-560.8062042183738,0.0,8546.071908451686,8546.071908451686,0.8833492787792996,3977.5606761936046,275.41795536114284,2.2679553611428673,1.0,0.002,0.13224669726120533,0.004841632899763424,0.0002041430797105023,0.0017958569200480943,0.10207153985525115,0.10207153985525115,0.0,-2.414032515551945e-13,0.9857063522589429,0.9857063522589429,0.0,0.09056474223152697,0.0013132719701465653,0.0,0.0,0.0,1599757.4745995777,266.3263532483045,0.0,1.0,1285484.2721250413,2594.18185333357,,,,,,,,,,,,,,,,,,,5.0,15341.686734810472,1537.1252328252874,0.36963371823397506,6.173730061729009,2.668456123609118
