time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3169.0,-29.340502546780506,4.173109940548064,35.00807907583185,24.205447418522112,4.809552881266066,-25.925497004088722,-39.445198223087914,1.3945473358158613,-6.847112633744928,-6.847112633778937,39.91370167887187,42061.04448997955,22612.208535202466,22612.208535202466,64673.25302518201,77176.37837714284,77716.87214154591,22612.208535202466,100329.08067674839,100329.08067674839,100329.08067674839,127331.06188812244,122911.7201329703,4419.341755152145,0.0,90764.70553044311,55649.37163230385,39017.03766459918,27001.981211374045,66019.01887597323,20483.75641770825,1536.2957646885075,0.0,0.8775030218133683,2.693638646605939,0.001494314320929203,1.0,1.0,-6.847112633744928,329834.3013501837,1550815.6582803088,4.7018022441329235,1550815.6582803088,4.7018022441329235,0.7586019802532074,0.09182494650165063,3.9585992883469947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585992883469947,1.2851833028696322,1.2855028904809553,3.080182631931183,6526.537385278038,15342.735910982883,6451.7912144616175,0.0003153379550898374,22928.490336879746,2338.0553335624036,19284.835693893845,1966.505962167901,0.8410861513579375,0.8410861513579375,35728.71222038694,35405.22815468563,1.0114337869675587,0.8,4312.077053956135,4273.035954225843,1.0114337869675587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3919.9495043355682,4632.441516551485,5.768494851832342,4.173109940548064,-4.31852528884485,8.491635229392914,2.6496321824323865,3.5,0.7570377664092532,0.6,0.0002486578944938282,0.9947434984314399,0.0002499718720312564,198.37927767525488,0.23237348733277507,0.00045083835005991916,1277.675884069811,0.14202795229989165,8.39528033699025e-05,0.0001647050911239257,0.0006520014565102992,0.09182494656374572,0.09182494656374572,0.09182494656374572,0.09043853040183777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.0239910033,595.6973641005343,0.0,0.09182494656374572,0.09182494650165063,0.09182494650165063,0.36947650380698566,0.36947650380698566,0.5,9.874339159108306,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,27001.981211374045,20483.75641770825,0.7586019802532074,0.979615482421521,0.6371049616626024,41059.97430708969,25750.0,0.0,9905.224110638248,-9905.224110638248,0.18357717850667313,4.589429462666824,7877.706425730034,2027.5176849082138,9905.224110638248,2.367848587401846,0.9933830005772348,1.44868935650278,1.4478590584838562,1.2700054838597261,0.0002473363450640169,0.003315938023050637,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52242.87430179775,15844.775889361752,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.813092178893,260.813092178893,-12.33690782110699,245.31162901242678,276.31455534538526,123603.07503495236,120949.09563713401,2653.979397818345,0.0,nan,276.31455534538526,3.1645553453852813,270.11397007868595,-3.036029921314025,263.9133848121507,-9.236615187849281,257.71279954566495,-15.437200454335027,251.51221427904414,-21.637785720955833,245.31162901242678,-27.8383709875732,1.0,1.0,26022.012520719443,26022.012520719443,275.3967579741535,2.2467579741535246,275.3967579741535,275.3967579741535,77165.06308906696,77716.87214154591,-551.8090524789586,0.0,8546.071908451686,8546.071908451686,0.8832968769978484,3978.3922847887297,275.3967579741535,2.2467579741535246,1.0,0.002,0.1336431361954383,0.004831609938808379,0.0002062887651005083,0.0017937112377339366,0.10314438255025415,0.10314438255025415,0.0,2.834444918359269e-12,0.9847923795887009,0.9847923795887009,0.0,0.09042850757096568,0.0013964389306849484,0.0,0.0,0.0,1599729.8566745054,266.30288736625505,0.0,1.0,1285564.2277588826,2593.859048811573,,,,,,,,,,,,,,,,,,,5.0,15342.735910982883,1536.2957646885075,0.36947650380698566,6.173730061729009,2.6496321824323865
3170.0,-29.29012158852138,4.118717521470709,35.00405768798262,24.18912984374913,4.790202962127897,-25.882089133384774,-39.403077483270295,1.382170507793392,-6.869850430051656,-6.869850430064549,39.90016983444602,42113.0521320389,22418.74678100244,22418.74678100244,64531.79891304134,77204.67143250968,77733.43835897217,22418.74678100244,100152.18513997461,100152.18513997461,100152.18513997461,127124.97782760762,122727.87969495497,4397.098132652656,0.0,90768.10344313347,55676.48414585475,38990.68810808747,26972.792687633013,65963.48079572048,20461.025485569022,1535.474745760497,0.0,0.8774306013867197,2.691350709307622,0.001494314320929203,1.0,1.0,-6.869850430051656,329537.5030468836,1550233.3418137885,4.704269855419871,1550233.3418137885,4.704269855419871,0.7585801634456032,0.09176885867489709,3.9594218736618827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9594218736618827,1.2852385290027943,1.285559819209723,3.0806903032497512,6527.6130798831955,15343.775907144955,6451.513235390383,0.00031508808537984435,22924.585037761164,2337.657103879629,19284.004795847566,1966.4212341469888,0.8411931890624468,0.8411931890624468,35734.6515542146,35405.22815468563,1.011643959940254,0.8,4312.793868627655,4273.035954225843,1.011643959940254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3903.6857437586746,4632.441516551485,5.742969145722392,4.118717521470709,-4.358806969585073,8.477524491055782,2.631335450685026,3.5,0.7518101287671504,0.6,0.0002499718720312564,0.9947991726929292,0.0002512787293083292,198.33787405807513,0.23209014693746033,0.00044816285536657894,1270.0935321088848,0.14247611515525824,8.435195486347054e-05,0.00016561991716778583,0.0006557591227482004,0.0917688586719968,0.0917688586719968,0.0917688586719968,0.0903059690373283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.15372605255,595.64918951517,0.0,0.0917688586719968,0.09176885867489709,0.09176885867489709,0.36930893711478824,0.36930893711478824,0.5,9.830452472274882,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,26972.792687633013,20461.025485569022,0.7585801634456032,0.9782958408894029,0.6384298042496732,41059.97430708969,25750.0,0.0,9858.343511373758,-9858.343511373758,0.18331219739188692,4.582804934797169,7842.888108810342,2015.455402563416,9858.343511373758,2.551280888621911,0.9919491200859675,1.4484521257814782,1.4475556237660272,1.270273828298779,0.0002486578944938282,0.0033027675991772446,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52188.41135057233,15891.656488626242,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82890099853915,260.82890099853915,-12.321099001460823,245.3574954899746,276.3003065071243,123373.30810893161,120730.22581066088,2643.0822982707423,0.0,nan,276.3003065071243,3.1503065071242986,270.1117443035933,-3.0382556964066794,263.92318210019044,-9.226817899809532,257.73461989691134,-15.415380103088637,251.54605769344136,-21.603942306558622,245.3574954899746,-27.792504510025367,1.0,1.0,26022.012520719443,26022.012520719443,275.3759586377362,2.2259586377361984,275.3759586377362,275.3759586377362,77192.29758157443,77733.43835897217,-541.1407773977407,0.0,8546.071908451686,8546.071908451686,0.8832447830221579,3979.2189830301922,275.3759586377362,2.2259586377361984,1.0,0.002,0.13511622315192529,0.00482141255401103,0.00020855286275880998,0.001791447138197132,0.10427643137940498,0.10427643137940498,0.0,9.559419228422072e-13,0.9839478557717058,0.9839478557717058,0.0,0.0902957717197817,0.001473086955115391,0.0,0.0,0.0,1599703.0882165623,266.2801495699483,0.0,1.0,1285641.6925127904,2593.546356355423,,,,,,,,,,,,,,,,,,,6.0,15343.775907144955,1535.474745760497,0.36930893711478824,6.173730061729009,2.631335450685026
3171.0,-29.24026183910119,4.066264371253429,34.999849870066214,24.17348613906654,4.771570055173932,-25.839078649702408,-39.36133661828933,1.3703868664254,-6.891782048988091,-6.891782048973453,39.88675328923606,42164.185605090475,22231.681707705986,22231.681707705986,64395.86731279646,77232.3018425625,77747.50826747777,22231.681707705986,99979.18997518375,99979.18997518375,99979.18997518375,126923.17504555517,122549.36502989243,4373.810015662728,0.0,90771.23301762759,55703.116782743986,38964.57359431511,26943.98507037142,65908.55866468653,20438.60709075064,1534.6541274309986,0.0,0.8773620989587512,2.689145346173635,0.001494314320929203,1.0,1.0,-6.891782048988091,329251.4268406618,1549656.1501965357,4.706604205382768,1549656.1501965357,4.706604205382768,0.7585591751691427,0.09170992038385188,3.960219077693946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960219077693946,1.2852909975589402,1.2856139806615547,3.0811847941168984,6528.660846693402,15344.807188923853,6451.250663319377,0.0003148451244492944,22920.76050259424,2337.2671098279475,19283.219950356008,1966.3412021797462,0.8412993080300925,0.8412993080300925,35740.40739144033,35405.22815468563,1.0118476479203709,0.8,4313.488537203288,4273.035954225843,1.0118476479203709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3887.832078220504,4632.441516551485,5.718272101371627,4.066264371253429,-4.3977349630473626,8.46399933430079,2.6135489208309375,3.5,0.7467282630945535,0.6,0.0002512787293083292,0.9948549392328975,0.00025257825980346704,198.296913554434,0.23181178033356672,0.00044554032039728885,1262.6612680059166,0.14292165547565552,8.474923630248326e-05,0.00016652949300584592,0.0006594932752004515,0.09170992037442238,0.09170992037442238,0.09170992037442238,0.09017670564681662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.02202127763,595.5975229044526,0.0,0.09170992037442238,0.09170992038385188,0.09170992038385188,0.36913177562909527,0.36913177562909527,0.5,9.784456030631356,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,26943.98507037142,20438.60709075064,0.7585591751691427,0.9770486355256839,0.6397376374076563,41059.97430708969,25750.0,0.0,9812.696321393652,-9812.696321393652,0.18305271801538944,4.576317950384732,7808.893142777983,2003.8031786156696,9812.696321393652,2.7344513176682,0.9905450109057864,1.4482159808331898,1.4472554066058254,1.2705327126207002,0.0002499718720312564,0.003290109061845983,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52135.33189648926,15937.303678606348,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8446742911985,260.8446742911985,-12.30532570880149,245.40346535645156,276.2858832259697,123149.57062091821,120512.42809194684,2637.142528971391,0.0,nan,276.2858832259697,3.135883225969735,270.1093996519604,-3.040600348039561,263.9329160781121,-9.217083921887877,257.7564325043212,-15.39356749567878,251.57994893037556,-21.570051069624412,245.40346535645156,-27.746534643548415,1.0,1.0,26022.012520719443,26022.012520719443,275.3556733785416,2.2056733785416327,275.3556733785416,275.3556733785416,77219.74206375683,77747.50826747777,-527.7662037209375,0.0,8546.071908451686,8546.071908451686,0.8831942949071222,3980.0201730824156,275.3556733785416,2.2056733785416327,1.0,0.002,0.13665976998299556,0.004811080454833546,0.0002109258489811584,0.0017890741509389526,0.1054629244905792,0.1054629244905792,0.0,-7.98892202391599e-14,0.9831692490373766,0.9831692490373766,0.0,0.09016637355306925,0.0015435468307826332,0.0,0.0,0.0,1599677.2619032015,266.2582179510119,0.0,1.0,1285716.401342585,2593.2448402880095,,,,,,,,,,,,,,,,,,,6.0,15344.807188923853,1534.6541274309986,0.36913177562909527,6.173730061729009,2.6135489208309375
3172.0,-29.190922998931704,4.015688058995059,34.995476111839736,24.158564989361935,4.7537121482817435,-25.796459484145146,-39.31997863166032,1.3592486309156182,-6.9129995671528945,-6.912999567189258,39.87355476513917,42214.45638098717,22050.91207932981,22050.91207932981,64265.36846031698,77259.23459905192,77760.40560857009,22050.91207932981,99811.3176878999,99811.3176878999,99811.3176878999,126727.33487010929,122377.7443695857,4349.590500523596,0.0,90774.08346623028,55729.305237895074,38938.642475928005,26916.017182209398,65854.6596581374,20416.828391172065,1533.8580489428787,0.0,0.8772966236590507,2.687013148962761,0.001494314320929203,1.0,1.0,-6.9129995671528945,328974.8512488061,1549088.496549768,4.70883561667205,1549088.496549768,4.70883561667205,0.7585382433425892,0.09164853562109307,3.960991027164502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960991027164502,1.2853404637621348,1.28566512972129,3.081666794781249,6529.682148262667,15345.82970851762,6451.002471810243,0.0003146086969565873,22917.01315244115,2336.8849864572667,19282.47808932623,1966.2655534077621,0.8414045042022517,0.8414045042022517,35745.98066913378,35405.22815468563,1.0120448832855795,0.8,4314.161172777417,4273.035954225843,1.0120448832855795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3872.3776220031623,4632.441516551485,5.694411607492705,4.015688058995059,-4.435404480858298,8.451092539853358,2.596256749717843,3.5,0.7417876427765265,0.6,0.00025257825980346704,0.9949106112552811,0.0002538703044736737,198.25639545242575,0.2315383018115108,0.0004430957674044293,1255.7334048241526,0.14336475124305995,8.514457866195175e-05,0.0001674336811415153,0.0006632033086466644,0.09164853566940424,0.09164853566940424,0.09164853566940424,0.09005174387444333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.15180820826,595.5425231630735,0.0,0.09164853566940424,0.09164853562109307,0.09164853562109307,0.3689457370628129,0.3689457370628129,0.5,9.736552277269888,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,26916.017182209398,20416.828391172065,0.7585382433425892,0.9758666857277724,0.641024592642791,41059.97430708969,25750.0,0.0,9768.24537844602,-9768.24537844602,0.18279861701400762,4.569965425350187,7775.700224745138,1992.5451537008819,9768.24537844602,2.917365305315605,0.9891700054870537,1.447980896013423,1.4469584117190157,1.2707824321101713,0.0002512787293083292,0.003277942776583859,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52083.95309035986,15981.75462155398,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8604416154668,260.8604416154668,-12.289558384533166,245.4494368840899,276.27144634687573,122932.07283137528,120295.92815504472,2636.144676330595,0.0,nan,276.27144634687573,3.121446346875757,270.1070444541769,-3.0429555458230766,263.94264256170936,-9.207357438290614,257.778240669289,-15.371759330710972,251.61383877666003,-21.536161223339946,245.4494368840899,-27.700563115910086,1.0,1.0,26022.012520719443,26022.012520719443,275.3359650146168,2.1859650146168406,275.3359650146168,275.3359650146168,77247.34881772153,77760.40560857009,-513.0567908485536,0.0,8546.071908451686,8546.071908451686,0.8831454047747618,3980.795982300325,275.3359650146168,2.1859650146168406,1.0,0.002,0.13826701705325378,0.004800625117327715,0.00021339724786861476,0.001786602753084993,0.10669862393430737,0.10669862393430737,0.0,9.536078524052805e-13,0.9824629268889815,0.9824629268889815,0.0,0.09004128855138818,0.0016072470697048912,0.0,0.0,0.0,1599652.270017946,266.2370004328471,0.0,1.0,1285788.6688636118,2592.9532255433296,,,,,,,,,,,,,,,,,,,5.0,15345.82970851762,1533.8580489428787,0.3689457370628129,6.173730061729009,2.596256749717843
3173.0,-29.142069795646467,3.9669277962024414,34.9909557642364,24.143650649953656,4.73588113116566,-25.754274703015042,-39.2790325107984,1.348086038863793,-6.933562628007451,-6.933562628011609,39.86058233329369,42264.35967017881,21876.277315963835,21876.277315963835,64140.63698614265,77286.03500274166,77772.19531637146,21876.277315963835,99648.4726323353,99648.4726323353,99648.4726323353,126537.38720166266,122212.84741077102,4324.539790891639,0.0,90776.98510377613,55755.30977252572,38912.97259027823,26888.914569327364,65801.8871596056,20395.705566000288,1533.089002033476,0.0,0.8772338232709581,2.684947993990908,0.001494314320929203,1.0,1.0,-6.933562628007451,328706.9810208816,1548530.7200400338,4.71097606515896,1548530.7200400338,4.71097606515896,0.7585172511673643,0.09158496728325145,3.9617600982736616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9617600982736616,1.285390063509915,1.285716402865383,3.0821461988399,6530.697947936038,15346.843454554379,6450.753360560807,0.00031437331863432716,22913.296830702147,2336.506027104276,19281.73347913114,1966.189624298934,0.841508475257695,0.841508475257695,35751.53294977899,35405.22815468563,1.012241383220967,0.8,4314.831274230267,4273.035954225843,1.012241383220967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3857.3115149188743,4632.441516551485,5.671379465037562,3.9669277962024414,-4.47188526490246,8.438813061104902,2.579443336138657,3.5,0.7369838103253306,0.6,0.0002538703044736737,0.9949625932148075,0.00025515562716121567,198.2162906218325,0.23126961810203925,0.0004408145391281371,1249.2684038891405,0.1438055657821881,8.553766252992188e-05,0.00016833264194375183,0.0006668935440897433,0.09158496727367739,0.09158496727367739,0.09158496727367739,0.08993097930779302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.6613687063,595.4844761908068,0.0,0.09158496727367739,0.09158496728325145,0.09158496728325145,0.3687516130234363,0.3687516130234363,0.5,9.686932638533392,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,26888.914569327364,20395.705566000288,0.7585172511673643,0.9747537609455864,0.6422970752748262,41059.97430708969,25750.0,0.0,9724.954222112881,-9724.954222112881,0.18254976648852664,4.563744162213162,7743.287831729265,1981.6663903836154,9724.954222112881,3.100028156521909,0.9878234117344508,1.447746846367586,1.4466646336312154,1.2710232771101058,0.00025257825980346704,0.003266249765497387,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52034.196933091705,16025.045777887119,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.876162352253,260.876162352253,-12.273837647746973,245.4953261325687,276.2569985719693,122712.8340362092,120084.47833914058,2628.355697068616,0.0,nan,276.2569985719693,3.1069985719693136,270.1046640839471,-3.0453359160528635,263.95232959616095,-9.197670403839027,257.79999510841435,-15.350004891585627,251.64766062045754,-21.502339379542434,245.4953261325687,-27.654673867431285,1.0,1.0,26022.012520719443,26022.012520719443,275.3167815007873,2.1667815007872946,275.3167815007873,275.3167815007873,77273.09680333195,77772.19531637146,-499.0985130395129,0.0,8546.071908451686,8546.071908451686,0.8830966955474477,3981.56889876503,275.3167815007873,2.1667815007872946,1.0,0.002,0.1399315678646459,0.004790062274183282,0.0002159571592233566,0.0017840428407367077,0.1079785796116783,0.1079785796116783,0.0,-3.9935936502200065e-14,0.9818250651749089,0.9818250651749089,0.0,0.08992041647192026,0.0016645508113311994,0.0,0.0,0.0,1599628.0429265832,266.2164373719925,0.0,1.0,1285858.6990602433,2592.6706843742368,,,,,,,,,,,,,,,,,,,6.0,15346.843454554379,1533.089002033476,0.3687516130234363,6.173730061729009,2.579443336138657
3174.0,-29.093705159297624,3.9199280554586813,34.986303846758425,24.129491729568713,4.718855521175218,-25.712449091239662,-39.23843399444593,1.3375994535222802,-6.953310124593372,-6.953310124588074,39.847749784943716,42313.374341617404,21707.191449665606,21707.191449665606,64020.56579128301,77312.11681457824,77782.22384436188,21707.191449665606,99489.4152940275,99489.4152940275,99489.4152940275,126351.55399124969,122052.82409857615,4298.729892673539,0.0,90779.58184514288,55780.83937379531,38887.491634830636,26862.138697222195,65749.63033205282,20374.860980531957,1532.3170682668695,0.0,0.8771749159274047,2.6829659266026806,0.001494314320929203,1.0,1.0,-6.953310124593372,328449.89643300517,1547979.1074788272,4.712984002400417,1547979.1074788272,4.712984002400417,0.758497348635867,0.09151921431946604,3.9625023608895074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9625023608895074,1.2854365154157492,1.2857645188513227,3.0826122592354657,6531.6854739885275,15347.84911629356,6450.520373110504,0.000314144980870045,22909.66000201059,2336.1351737862155,19281.037064050663,1966.1186097240816,0.8416116634798826,0.8416116634798826,35756.891483068765,35405.22815468563,1.012431033507289,0.8,4315.477992429882,4273.035954225843,1.012431033507289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3842.6230636445116,4632.441516551485,5.6490556294838745,3.9199280554586813,-4.5070745968566,8.42700265231528,2.5630934702945423,3.5,0.732312420084155,0.6,0.00025515562716121567,0.9950148181166223,0.00025643399727873174,198.17660071098604,0.2310055895042779,0.00043850856365307896,1242.7332693928258,0.14424407434584116,8.592906476147927e-05,0.0001692265623997364,0.000670560653034171,0.09151921430832187,0.09151921430832187,0.09151921430832187,0.08981331128292545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488398.3719294374,595.423760011803,0.0,0.09151921430832187,0.09151921431946604,0.09151921431946604,0.3685501528745716,0.3685501528745716,0.5,9.635755547701354,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,26862.138697222195,20374.860980531957,0.758497348635867,0.9737022925902763,0.6435530379094726,41059.97430708969,25750.0,0.0,9682.777442636609,-9682.777442636609,0.18230600365779587,4.557650091444892,7711.625315121529,1971.1521275150803,9682.777442636609,3.282445028854015,0.9865043487975959,1.447513807917709,1.446373859569846,1.2712555306608504,0.0002538703044736737,0.0032550117942422357,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51985.48501911912,16067.222557363391,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89187377565395,260.89187377565395,-12.258126224346029,245.54107099478017,276.2426765565486,122500.43624816345,119873.63765892136,2626.798589242112,0.0,nan,276.2426765565486,3.0926765565486107,270.10235544410534,-3.0476445558946352,263.96203433177726,-9.187965668222716,257.82171321956014,-15.32828678043984,251.68139210715248,-21.4686078928475,245.54107099478017,-27.608929005219807,1.0,1.0,26022.012520719443,26022.012520719443,275.298207470582,2.1482074705820082,275.298207470582,275.298207470582,77298.98604842453,77782.22384436188,-483.23779593735526,0.0,8546.071908451686,8546.071908451686,0.8830496829269452,3982.314872693955,275.298207470582,2.1482074705820082,1.0,0.002,0.14164809074326226,0.004779442434045071,0.0002185974262660534,0.0017814025735339099,0.10929871313302669,0.10929871313302669,0.0,-2.0003660186618255e-13,0.9812441257119222,0.9812441257119222,0.0,0.08980269144074648,0.0017165228787195538,0.0,0.0,0.0,1599604.7710848285,266.1966898754066,0.0,1.0,1285925.9441292314,2592.3994221288176,,,,,,,,,,,,,,,,,,,6.0,15347.84911629356,1532.3170682668695,0.3685501528745716,6.173730061729009,2.5630934702945423
3175.0,-29.045829091295783,3.874633318240466,34.981538526144874,24.116105655580782,4.702656192540151,-25.670980563015124,-39.19817906627429,1.3278076620373527,-6.97238135263575,-6.972381352606379,39.83517780692236,42361.48052045866,21543.686397626323,21543.686397626323,63905.166918084986,77337.46612552916,77791.91898292644,21543.686397626323,99335.60538055276,99335.60538055276,99335.60538055276,126171.8776661357,121899.61238828706,4272.265277848632,0.0,90781.86890636914,55805.88329244638,38862.20623769196,26836.272285582934,65698.47852327488,20354.707907541648,1531.573567316402,0.0,0.8771186807487246,2.6810528337979522,0.001494314320929203,1.0,1.0,-6.97238135263575,328201.7660169463,1547438.839683857,4.714901014895688,1547438.839683857,4.714901014895688,0.7584774700052759,0.0914517026724122,3.9632178133585096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9632178133585096,1.2854797312647834,1.285809389132126,3.0830651911244837,6532.64518231102,15348.846618848562,6450.303202243545,0.00031392357039058695,22906.101350366807,2335.7722923084652,19280.387925796247,1966.0524160438324,0.841714075690471,0.841714075690471,35762.05627886592,35405.22815468563,1.012613833722064,0.8,4316.101328566598,4273.035954225843,1.012613833722064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3828.3027370881787,4632.441516551485,5.627477207827229,3.874633318240466,-4.54110128644864,8.415734604689106,2.5471934281638453,3.5,0.7277695509039558,0.6,0.00025643399727873174,0.9950669852402193,0.00025770526113558673,198.13732530949454,0.2307461133121005,0.000436370136891877,1236.6729679515795,0.14468044448273304,8.631878827484873e-05,0.00017011520900388303,0.0006742036266473952,0.09145170271858907,0.09145170271858907,0.09145170271858907,0.08969997122823942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.9886625083,595.3604753026091,0.0,0.09145170271858907,0.0914517026724122,0.0914517026724122,0.36834197551645964,0.36834197551645964,0.5,9.583203603719792,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,26836.272285582934,20354.707907541648,0.7584774700052759,0.9727039096566813,0.6447863249291432,41059.97430708969,25750.0,0.0,9641.682056599782,-9641.682056599782,0.18206719930824267,4.551679982706062,7680.6936108861055,1960.9884457136766,9641.682056599782,3.4646209360398186,0.9852121174688449,1.4472817573165178,1.446086102685328,1.271479451225397,0.00025515562716121567,0.003244212176507401,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51938.32933164105,16108.317943400218,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90760828016136,260.90760828016136,-12.242391719838622,245.58662084533742,276.2285957150041,122294.55370448646,119663.89616934936,2630.657535137076,0.0,nan,276.2285957150041,3.0785957150040986,270.10020074097196,-3.0497992590280205,263.97180576711605,-9.178194232883925,257.84341079326936,-15.30658920673062,251.71501581926952,-21.434984180730453,245.58662084533742,-27.563379154662556,1.0,1.0,26022.012520719443,26022.012520719443,275.280270698097,2.1302706980970356,275.280270698097,275.280270698097,77324.98029949305,77791.91898292644,-466.93868343338545,0.0,8546.071908451686,8546.071908451686,0.8830043671612658,3983.033902425302,275.280270698097,2.1302706980970356,1.0,0.002,0.14341049894223404,0.00476876565875796,0.0002213085962609647,0.0017786914047395912,0.11065429813048235,0.11065429813048235,0.0,1.0005559748782478e-12,0.9807285359663376,0.9807285359663376,0.0,0.08968929447354362,0.0017624081988685814,0.0,0.0,0.0,1599582.2909652223,266.1776186473642,0.0,1.0,1285990.8792560492,2592.1375172412017,,,,,,,,,,,,,,,,,,,5.0,15348.846618848562,1531.573567316402,0.36834197551645964,6.173730061729009,2.5471934281638453
3176.0,-28.998408059976505,3.830989309110969,34.97667665848677,24.10278171245011,4.686538826976173,-25.62991337134893,-39.15831204559652,1.3180441388032904,-6.990840261230403,-6.990840261181427,39.8228649094376,42409.225356173054,21385.64517729838,21385.64517729838,63794.87053347143,77362.64469946091,77801.18475408632,21385.64517729838,99186.82993138471,99186.82993138471,99186.82993138471,125998.13783722736,121752.90400121782,4245.2338360095455,0.0,90784.1732176212,55830.75387614511,38837.1326016401,26811.307905842656,65648.44050748275,20335.238230477455,1530.8595177693414,0.0,0.877064776939694,2.6792021908450816,0.001494314320929203,1.0,1.0,-6.990840261230403,327961.74272561714,1546909.8437687343,4.716738699193114,1546909.8437687343,4.716738699193114,0.7584575247836398,0.09138266117739487,3.963928406083463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963928406083463,1.2855228324906012,1.2858541357349331,3.0835145871377936,6533.59739853718,15349.835945905555,6450.086962442963,0.0003137037639830428,22902.57641341206,2335.4128487722173,19279.741570561546,1965.9865061526154,0.8418154020117607,0.8418154020117609,35767.18580797415,35405.22815468563,1.0127953922579094,0.8,4316.720408387576,4273.035954225843,1.0127953922579094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3814.340762419947,4632.441516551485,5.606642539124008,3.830989309110969,-4.574035717423947,8.405025026534917,2.531729395862115,3.5,0.7233512559606042,0.6,0.00025770526113558673,0.9951156504622477,0.000258970161926283,198.09843677988766,0.23049109631689027,0.00043437949406410444,1231.031486177672,0.14511482397679715,8.670636581412622e-05,0.00017099889532146053,0.00067782737857363,0.09138266116566883,0.09138266116566883,0.09138266116566883,0.08959075707501632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488790.68802466925,595.2948888434713,0.0,0.09138266116566883,0.09138266117739487,0.09138266117739487,0.368127798251045,0.368127798251045,0.5,9.529446480584454,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,26811.307905842656,20335.238230477455,0.7584575247836398,0.9717652093532969,0.6460050692497281,41059.97430708969,25750.0,0.0,9601.635921091587,-9601.635921091587,0.18183323222790368,4.545830805697588,7650.473456320885,1951.1624647707026,9601.635921091587,3.6465607671693228,0.983946061839305,1.4470506718390221,1.445801359667242,1.2716952976706475,0.00025643399727873174,0.0032338345363454456,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51892.64171435895,16148.364078908413,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9233277534937,260.9233277534937,-12.226672246506268,245.63193328879203,276.2147222182147,122087.1795012032,119459.03503988813,2628.1444613150625,0.0,nan,276.2147222182147,3.0647222182147402,270.0981644322453,-3.051835567754665,263.98160664642404,-9.168393353575937,257.8650488606118,-15.28495113938817,251.74849107467426,-21.401508925325714,245.63193328879203,-27.51806671120795,1.0,1.0,26022.012520719443,26022.012520719443,275.2628960035631,2.1128960035631508,275.2628960035631,275.2628960035631,77349.15072642174,77801.18475408632,-452.0340276645875,0.0,8546.071908451686,8546.071908451686,0.8829593580258716,3983.7480481138805,275.2628960035631,2.1128960035631508,1.0,0.002,0.14521312501722874,0.004758043698430032,0.00022408189718108268,0.00177591810245688,0.11204094859054134,0.11204094859054134,0.0,-3.6203722311722863e-13,0.9802738719596357,0.9802738719596357,0.0,0.08958003510234035,0.001802626075054522,0.0,0.0,0.0,1599560.5277116178,266.1591597387696,0.0,1.0,1286053.722886933,2591.8840847305846,,,,,,,,,,,,,,,,,,,6.0,15349.835945905555,1530.8595177693414,0.368127798251045,6.173730061729009,2.531729395862115
3177.0,-28.951456126749118,3.788946722943987,34.97173097109128,24.09044672911989,4.671473193200596,-25.589163194739537,-39.11874844981355,1.3091802596718112,-7.008521042771235,-7.0085210428451,39.81072577528315,42455.91006519374,21232.511981867392,21232.511981867392,63688.42204706113,77386.92434605768,77809.37357330318,21232.511981867392,99041.88555517056,99041.88555517056,99041.88555517056,125828.59862983838,121610.9018573987,4217.6967724396845,0.0,90786.06248163956,55855.04819472132,38812.23809657582,26786.713074667816,65598.95117124364,20316.07890220678,1530.1451651083328,0.0,0.8770144455582478,2.677430507093789,0.001494314320929203,1.0,1.0,-7.008521042771235,327731.9669635599,1546388.447024973,4.718454721863962,1546388.447024973,4.718454721863962,0.7584386649297292,0.09131206487333741,3.9646056021593434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9646056021593434,1.2855617360105531,1.285894675473762,3.083948044737696,6534.515843177887,15350.817752929943,6449.891320593313,0.0003134924785965138,22899.14094662845,2335.0625286543773,19279.156783980587,1965.926874516842,0.8419161587290527,0.8419161587290527,35772.07408679737,35405.22815468563,1.0129684178514733,0.8,4317.310371854966,4273.035954225843,1.0129684178514733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3800.727464947238,4632.441516551485,5.586433696624482,3.788946722943987,-4.605768442582994,8.39471516552698,2.516687841971784,3.5,0.7190536691347954,0.6,0.000258970161926283,0.995165706708214,0.00026022818127736583,198.0599458474521,0.23024040599164103,0.00043235450953933025,1225.292680034462,0.14554717848633647,8.709258301844176e-05,0.00017187757890784123,0.0006814268122236119,0.09131206491260271,0.09131206491260271,0.09131206491260271,0.0894845991251843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488996.3919022339,595.2273463023955,0.0,0.09131206491260271,0.09131206487333741,0.09131206487333741,0.36790828829641403,0.36790828829641403,0.5,9.474622507123705,7.383960110018961e-11,7.383960110018961e-11,7.383960110018961e-11,7.383960110018961e-11,7.383960110018961e-11,7.383960110018961e-11,26786.713074667816,20316.07890220678,0.7584386649297292,0.9708756147762921,0.6472040986503604,41059.97430708969,25750.0,0.0,9562.598347484198,-9562.598347484198,0.18160395156722386,4.540098789180592,7620.936952736635,1941.6613947475619,9562.598347484198,3.8282692735707182,0.9827053656235051,1.446820529649026,1.4455194286411024,1.2719033233643415,0.00025770526113558673,0.0032238630730823544,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51847.86533460835,16187.401652515802,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9390878952785,260.9390878952785,-12.210912104721501,245.67698002522118,276.2011957653598,121888.81790690291,119253.87407576751,2634.943831135406,0.0,nan,276.2011957653598,3.0511957653598074,270.09635261723605,-3.053647382763927,263.9915094692507,-9.158490530749305,257.88666632134345,-15.263333678656522,251.78182317326,-21.368176826739983,245.67698002522118,-27.473019974778794,1.0,1.0,26022.012520719443,26022.012520719443,275.2461734187535,2.0961734187534944,275.2461734187535,275.2461734187535,77374.0419219054,77809.37357330318,-435.331651397777,0.0,8546.071908451686,8546.071908451686,0.8829164631526885,3984.42863017014,275.2461734187535,2.0961734187534944,1.0,0.002,0.1470513097614466,0.004747324697929668,0.00022691022003702954,0.0017730897806117706,0.11345511001851477,0.11345511001851477,0.0,6.488000241222647e-13,0.9798692018768989,0.9798692018768989,0.0,0.08947388012916874,0.0018381847441686708,0.0,0.0,0.0,1599539.6773572452,266.14147895722874,0.0,1.0,1286113.9112629718,2591.6413940238117,,,,,,,,,,,,,,,,,,,5.0,15350.817752929943,1530.1451651083328,0.36790828829641403,6.173730061729009,2.516687841971784
3178.0,-28.9049505707707,3.7484546255832334,34.96671787082541,24.078413214907073,4.656738503547386,-25.548781663186166,-39.07954136431215,1.3005695945205769,-7.0256466079367215,-7.025646607927763,39.79889186525134,42502.059771293316,21084.508076362774,21084.508076362774,63586.567847656086,77410.8457378229,77817.82754863506,21084.508076362774,98902.33562499784,98902.33562499784,98902.33562499784,125665.52316702998,121475.77192791183,4189.75123911815,0.0,90787.85248151486,55879.066509236705,38787.53996919795,26763.18754203214,65550.72751123008,20297.72207874485,1529.4695338002432,0.0,0.8769659626330457,2.6757153405146075,0.001494314320929203,1.0,1.0,-7.0256466079367215,327509.5273949279,1545880.2880627292,4.720107840400706,1545880.2880627292,4.720107840400706,0.7584194538437119,0.09124037437323783,3.9652703162683496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9652703162683496,1.2855994701497544,1.285934036778698,3.084374572592544,6535.419604520371,15351.791743056932,6449.702145531108,0.00031328470489928146,22895.753691504644,2334.717124757654,19278.59132706006,1965.8692139578818,0.842016016891957,0.842016016891957,35776.87210326536,35405.22815468563,1.0131382542657075,0.8,4317.889441612323,4273.035954225843,1.0131382542657075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3787.4542977701185,4632.441516551485,5.566933992781478,3.7484546255832334,-4.636491445321189,8.384946070904423,2.5020566439932628,3.5,0.714873326855218,0.6,0.00026022818127736583,0.9952133765226175,0.00026147978656258726,198.02183380512832,0.22999396107265718,0.0004305409509359198,1220.1530549523966,0.1459777194372724,8.747688794817603e-05,0.00017275129332918978,0.0006850055755352028,0.09124037441119418,0.09124037441119418,0.09124037441119418,0.08938284725808665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489207.94197997916,595.1579047052012,0.0,0.09124037441119418,0.09124037437323783,0.09124037437323783,0.3676839888074008,0.3676839888074008,0.5,9.418896692787094,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,26763.18754203214,20297.72207874485,0.7584194538437119,0.9700360356300012,0.64838425727635,41059.97430708969,25750.0,0.0,9524.543596836607,-9524.543596836607,0.18137925096266402,4.5344812740665965,7592.07029158783,1932.4733052487766,9524.543596836607,4.009751080764665,0.9814894532611682,1.4465913093735527,1.445240388959847,1.2721037583785142,0.000258970161926283,0.0032142833897883852,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51804.67095887869,16225.456403163393,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9548708172986,260.9548708172986,-12.19512918270135,245.7217352720569,276.1880063625396,121691.29400275784,119052.54153269254,2638.7524700652875,0.0,nan,276.1880063625396,3.0380063625396474,270.0947521443962,-3.0552478556037954,264.00149792626246,-9.148502073737518,257.9082437083508,-15.241756291649153,251.81498949018578,-21.335010509814197,245.7217352720569,-27.428264727943088,1.0,1.0,26022.012520719443,26022.012520719443,275.2300370771904,2.0800370771904113,275.2300370771904,275.2300370771904,77397.75925857495,77817.82754863506,-420.0682900601096,0.0,8546.071908451686,8546.071908451686,0.882874357878471,3985.096667849691,275.2300370771904,2.0800370771904113,1.0,0.002,0.1489195701252352,0.004736591442256941,0.00022978500691863294,0.0017702149937613332,0.11489250345931647,0.11489250345931647,0.0,6.79966066091664e-13,0.9795237538544287,0.9795237538544287,0.0,0.08937211400915733,0.0018682603640804943,0.0,0.0,0.0,1599519.4775343786,266.12435339206326,0.0,1.0,1286172.2038902198,2591.406378885987,,,,,,,,,,,,,,,,,,,5.0,15351.791743056932,1529.4695338002432,0.3676839888074008,6.173730061729009,2.5020566439932628
3179.0,-28.858883423308168,3.7094660204652903,34.961649347739026,24.066902871150546,4.642568470308595,-25.508738233957402,-39.04065963635219,1.2924232790539878,-7.042102368825795,-7.042102368828175,39.787268684556494,42547.516381636924,20941.19586967517,20941.19586967517,63488.7122513121,77434.23796473295,77825.62133731933,20941.19586967517,98766.8172069945,98766.8172069945,98766.8172069945,125507.01246823552,121345.55837933184,4161.454088903683,0.0,90789.44152979951,55902.71993911385,38763.02398965074,26740.195261241028,65503.219250891765,20279.788995811796,1528.80386588157,0.0,0.8769203233614558,2.6740680741075016,0.001494314320929203,1.0,1.0,-7.042102368825795,327295.8996135597,1545381.3008910713,4.721664104914582,1545381.3008910713,4.721664104914582,0.7584009315446786,0.0911675709167926,3.9659162592718067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9659162592718067,1.2856350446545197,1.2859712297328225,3.0847916566692075,6536.303355630103,15352.758355824142,6449.5236066742455,0.00031308185870877937,22892.42525420081,2334.377718609394,19278.05766246908,1965.8147953143102,0.8421151297166085,0.8421151297166085,35781.53447267632,35405.22815468563,1.013303294607142,0.8,4318.452140206945,4273.035954225843,1.013303294607142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3774.512055200598,4632.441516551485,5.548053778453822,3.7094660204652903,-4.6661338229427525,8.375599843408043,2.487823105827675,3.5,0.71080660166505,0.6,0.00026147978656258726,0.9952601776295449,0.00026272505666343973,197.98409362066036,0.22975165012150958,0.0004287396128860772,1215.0480629191427,0.14640645905015848,8.785955097980402e-05,0.00017362023558278324,0.0006885633152363615,0.09116757096881171,0.09116757096881171,0.09116757096881171,0.08928429520691547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489424.2584431425,595.0869100770126,0.0,0.09116757096881171,0.0911675709167926,0.0911675709167926,0.3674555512328428,0.3674555512328428,0.5,9.362398423697156,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,26740.195261241028,20279.788995811796,0.7584009315446786,0.9692456794854057,0.6495484782002936,41059.97430708969,25750.0,0.0,9487.436734140723,-9487.436734140723,0.1811589994955707,4.5289749873892635,7563.8498941624175,1923.5868399783053,9487.436734140723,4.191010694204647,0.9802976163180225,1.4463629903878594,1.4449641033856697,1.272296840918838,0.00026022818127736583,0.0032050809660473024,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51762.45910414956,16262.563265859277,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9706838547991,260.9706838547991,-12.179316145200858,245.76618143556806,276.1751862740269,121497.3390273337,118853.5515410259,2643.7874863078096,0.0,nan,276.1751862740269,3.0251862740269075,270.0933853063265,-3.0566146936734526,264.01158433854437,-9.13841566145561,257.92978337102716,-15.220216628972821,251.84798240330184,-21.302017596698136,245.76618143556806,-27.38381856443192,1.0,1.0,26022.012520719443,26022.012520719443,275.21449328950615,2.0644932895061743,275.21449328950615,275.21449328950615,77420.972422688,77825.62133731933,-404.64891463132517,0.0,8546.071908451686,8546.071908451686,0.8828334406533217,3985.745840568166,275.21449328950615,2.0644932895061743,1.0,0.002,0.15081355556780068,0.004725881598481941,0.00023269960465234038,0.00176730039779598,0.11634980232617019,0.11634980232617019,0.0,2.4483201924163644e-12,0.9792252286510796,0.9792252286510796,0.0,0.08927358547655975,0.0018939854402328482,0.0,0.0,0.0,1599500.0638459187,266.1078976311742,0.0,1.0,1286228.2113315912,2591.1806060595623,,,,,,,,,,,,,,,,,,,5.0,15352.758355824142,1528.80386588157,0.3674555512328428,6.173730061729009,2.487823105827675
3180.0,-28.813235592581673,3.671934832247728,34.95653776107082,24.05588807249444,4.628933911609843,-25.469018642271216,-39.002089819964,1.2847169596085353,-7.057949197512073,-7.0579491975224204,39.77589083269132,42592.31326459202,20802.494633583072,20802.494633583072,63394.80789817509,77457.1290377569,77833.17198086945,20802.494633583072,98635.66661445252,98635.66661445252,98635.66661445252,125353.57010721242,121220.69491953286,4132.875187679551,0.0,90790.84268766703,55926.02690776048,38738.68419989616,26717.903492759895,65456.58769265606,20262.397307979507,1528.157635323198,0.0,0.8768770638756428,2.6724825206206306,0.001494314320929203,1.0,1.0,-7.057949197512073,327090.2805490181,1544892.9636976542,4.723139315251328,1544892.9636976542,4.723139315251328,0.7583827568458086,0.09109387887720853,3.9665445495176774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9665445495176774,1.2856685730805466,1.286006368014295,3.0851998972126817,6537.168368354202,15353.717735992615,6449.354874948233,0.0003128836156954952,22889.152398075796,2334.043980164052,19277.5533120485,1965.7633658842217,0.8422135069391689,0.8422135069391689,35786.06928006848,35405.22815468563,1.0134638246169783,0.8,4318.999443417293,4273.035954225843,1.0134638246169783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3761.892399534051,4632.441516551485,5.529795226508784,3.671934832247728,-4.694760194254359,8.366695026502086,2.473975634326401,3.5,0.7068501812361145,0.6,0.00026272505666343973,0.9953049705429184,0.0002639643771899668,197.94670938845525,0.22951337248362685,0.00042702359485284,1210.1848678129486,0.1468334826450113,8.824067218748381e-05,0.00017448438447595593,0.0006921000842190499,0.09109387890176357,0.09109387890176357,0.09109387890176357,0.08918923683887267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489644.8758101307,595.0145149112442,0.0,0.09109387890176357,0.09109387887720853,0.09109387887720853,0.3672234857605183,0.3672234857605183,0.5,9.30525916002049,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,26717.903492759895,20262.397307979507,0.7583827568458086,0.9685015692513361,0.6506955948357614,41059.97430708969,25750.0,0.0,9451.247944070286,-9451.247944070286,0.18094307799642784,4.523576949910692,7536.257035150383,1914.9909089199039,9451.247944070286,4.3720524950880995,0.9791292099373793,1.4461355526758537,1.4446905212954186,1.2724827907642076,0.00026147978656258726,0.003196242409734254,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51721.40711897292,16298.752055929714,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98653209201456,260.98653209201456,-12.16346790798542,245.81030715322618,276.16275703079253,121306.6302733074,118656.9577308455,2649.672542461907,0.0,nan,276.16275703079253,3.0127570307925566,270.09226705531785,-3.0577329446821295,264.02177707963875,-9.128222920361225,257.95128710431925,-15.198712895680728,251.88079712879298,-21.269202871207,245.81030715322618,-27.3396928467738,1.0,1.0,26022.012520719443,26022.012520719443,275.19952998292956,2.0495299829295845,275.19952998292956,275.19952998292956,77443.64218160324,77833.17198086945,-389.529799266209,0.0,8546.071908451686,8546.071908451686,0.8827936407194307,3986.3772722652657,275.19952998292956,2.0495299829295845,1.0,0.002,0.15272887726756093,0.004715201990360385,0.00023564722021454684,0.0017643527793586875,0.11782361010727342,0.11782361010727342,0.0,-4.2676582753808923e-13,0.9789741997565966,0.9789741997565966,0.0,0.08917855717653957,0.0019153217006689703,0.0,0.0,0.0,1599481.3649257412,266.0920508024879,0.0,1.0,1286282.1413712353,2590.9632345910354,,,,,,,,,,,,,,,,,,,5.0,15353.717735992615,1528.157635323198,0.3672234857605183,6.173730061729009,2.473975634326401
