time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3181.0,-28.768017753620576,3.635816609497135,34.95139456674094,24.04537178752946,4.615835251177873,-25.42963245299887,-38.96384064629672,1.277449949410442,-7.073202644400055,-7.073202644338225,39.764756982394836,42636.43433868956,20668.241296672455,20668.241296672455,63304.675635362015,77479.50424989345,77840.51394310554,20668.241296672455,98508.755239778,98508.755239778,98508.755239778,125205.04001015781,121100.96337230309,4104.076637854734,0.0,90792.04199421266,55948.97207843978,38714.522128636534,26696.284770379818,65410.80689901635,20245.52703501398,1527.5297938444944,0.0,0.876836106754173,2.6709570393465203,0.001494314320929203,1.0,1.0,-7.073202644400055,326892.4568244491,1544415.211974301,4.724536096602857,1544415.211974301,4.724536096602857,0.7583649638573262,0.09101944804602691,3.967153938033285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.967153938033285,1.285700057514787,1.286039454198142,3.0855983204213695,6538.012579323938,15354.670251420725,6449.197689301226,0.00031269053369447757,22885.93873905049,2333.716278142943,19277.083473630733,1965.7154556990138,0.8423112415632777,0.8423112415632777,35790.467523295316,35405.22815468563,1.0136195251790154,0.8,4319.5302647796525,4273.035954225843,1.0136195251790154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3749.5870493404736,4632.441516551485,5.512138010053095,3.635816609497135,-4.72239941259413,8.358216022091264,2.4605028359148786,3.5,0.7030008102613939,0.6,0.0002639643771899668,0.9953508112767102,0.0002651973296243027,197.9096892389759,0.2292790183503426,0.00042532851713068093,1205.3810175483497,0.14725881116214198,8.862013337015206e-05,0.00017534424381981475,0.0006956176073812466,0.09101944807356072,0.09101944807356072,0.09101944807356072,0.08909754256271796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489869.19494486944,594.9409135662665,0.0,0.09101944807356072,0.09101944804602691,0.09101944804602691,0.3669883121263832,0.3669883121263832,0.5,9.247601994707026,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,26696.284770379818,20245.52703501398,0.7583649638573262,0.9678014786317212,0.6518255370937907,41059.97430708969,25750.0,0.0,9415.945426053053,-9415.945426053053,0.18073136112142668,4.518284028035663,7509.2704734349245,1906.6749526181277,9415.945426053053,4.552880742048773,0.9779835558518754,1.4459089769034532,1.4444195267551891,1.2726618236230158,0.00026272505666343973,0.0031877547521828365,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51681.300750691094,16334.054573946947,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00241875688965,261.00241875688965,-12.147581243110324,245.85410128841767,276.15073622536045,121119.01913781355,118462.92186389779,2656.097273915786,0.0,nan,276.15073622536045,3.0007362253604697,270.09140923801226,-3.058590761987716,264.03208225049667,-9.117917749503306,257.97275526320595,-15.177244736794023,251.91342827584475,-21.236571724155226,245.85410128841767,-27.29589871158231,1.0,1.0,26022.012520719443,26022.012520719443,275.18513563984175,2.0351356398417693,275.18513563984175,275.18513563984175,77465.80193993625,77840.51394310554,-374.71200316929026,0.0,8546.071908451686,8546.071908451686,0.8827550372761735,3986.9897077234514,275.18513563984175,2.0351356398417693,1.0,0.002,0.15466141841507944,0.0047045663262332196,0.00023862150211238358,0.0017613784982968,0.11931075105619178,0.11931075105619178,0.0,4.091835377473263e-13,0.9787678217239334,0.9787678217239334,0.0,0.08908690689852448,0.0019325411475024255,0.0,0.0,0.0,1599463.3628296352,266.0767973555999,0.0,1.0,1286334.0474776435,2590.7540459387,,,,,,,,,,,,,,,,,,,5.0,15354.670251420725,1527.5297938444944,0.3669883121263832,6.173730061729009,2.4605028359148786
3182.0,-28.72321054412098,3.6010683056776513,34.94623049035974,24.0353409544565,4.603261591621004,-25.390563330458146,-38.925894792750455,1.270614376867725,-7.087883208418646,-7.0878832084228485,39.75386899007207,42679.89758574745,20538.289966321332,20538.289966321332,63218.18755206878,77501.38597705058,77847.71051646312,20538.289966321332,98386.00048278445,98386.00048278445,98386.00048278445,125061.33383585529,120986.21666613648,4075.117169718814,0.0,90793.05557034578,55971.56717469367,38690.54266183567,26675.333353070837,65365.876014906506,20229.173460302034,1526.920477483033,0.0,0.8767973348630743,2.669489501047375,0.001494314320929203,1.0,1.0,-7.087883208418646,326702.1517560653,1543948.1179900705,4.725858430044474,1543948.1179900705,4.725858430044474,0.7583475412491245,0.09094442645856099,3.967746010044446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.967746010044446,1.2857295353887104,1.2860705251794688,3.085988072013054,6538.8384161778085,15355.615674274826,6449.050181975788,0.0003125019731449001,22882.779124596418,2333.3940871343852,19276.642564363807,1965.6704954662202,0.842408278269119,0.842408278269119,35794.7406557589,35405.22815468563,1.0137708013231226,0.8,4320.045986598314,4273.035954225843,1.0137708013231226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3737.587979954636,4632.441516551485,5.4950652871509424,3.6010683056776513,-4.749083599935027,8.350151905612679,2.4473937301055293,3.5,0.6992553514587226,0.6,0.0002651973296243027,0.9953946192491898,0.0002664243150363187,197.87301723331726,0.2290485135997508,0.000423810053460171,1201.0776915061247,0.14768262121560216,8.899807501430429e-05,0.00017619925460999838,0.0006991138894516265,0.0909444264850521,0.0909444264850521,0.0909444264850521,0.08900913198671187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490096.6650100201,594.8662849463757,0.0,0.0909444264850521,0.09094442645856099,0.09094442645856099,0.36675051776984086,0.36675051776984086,0.5,9.189543160550372,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,26675.333353070837,20229.173460302034,0.7583475412491245,0.967143583261273,0.6529385084048199,41059.97430708969,25750.0,0.0,9381.506485559483,-9381.506485559483,0.1805237531839206,4.513093829598011,7482.877534237001,1898.628951322481,9381.506485559483,4.733499585068938,0.976860136276626,1.445683244154223,1.444151179664786,1.2728341477615692,0.0002639643771899668,0.003179605592626989,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51642.55848415529,16368.493514440517,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0183472599611,261.0183472599611,-12.131652740038874,245.89755797463744,276.1391365452849,120934.46466559682,118271.37244781783,2663.0922177789994,0.0,nan,276.1391365452849,2.9891365452849072,270.09082083120484,-3.05917916879514,264.0425051169301,-9.107494883069876,257.9941894028993,-15.155810597100697,251.94587368881008,-21.204126311189896,245.89755797463744,-27.25244202536254,1.0,1.0,26022.012520719443,26022.012520719443,275.17129716712196,2.021297167121986,275.17129716712196,275.17129716712196,77487.47383291114,77847.71051646312,-360.2366835519788,0.0,8546.071908451686,8546.071908451686,0.8827175299810143,3987.584740094668,275.17129716712196,2.021297167121986,1.0,0.002,0.15660729274176693,0.0046939864475414005,0.0002416164527139064,0.00175838354805578,0.1208082263569532,0.1208082263569532,0.0,7.696863979500534e-13,0.9786036989648439,0.9786036989648439,0.0,0.08899855213258401,0.001945874325976987,0.0,0.0,0.0,1599446.0337428278,266.06211679158133,0.0,1.0,1286383.9999177027,2590.5527540878056,,,,,,,,,,,,,,,,,,,5.0,15355.615674274826,1526.920477483033,0.36675051776984086,6.173730061729009,2.4473937301055293
3183.0,-28.678806617320163,3.5676483063311504,34.941055506288144,24.025780835095816,4.591200270958632,-25.351805928563692,-38.88825128143651,1.2641995809431592,-7.102009488473243,-7.102009488486084,39.743226651936645,42722.74412428549,20412.498069976577,20412.498069976577,63135.24219426207,77522.78685683192,77854.80034862069,20412.498069976577,98267.29841859726,98267.29841859726,98267.29841859726,124922.33336205214,120876.2817767261,4046.0515853260463,0.0,90793.89215888256,55993.84942131422,38666.71415285371,26655.034943454888,65321.7490963086,20213.325757755174,1526.3293670100072,0.0,0.8767606491564066,2.6680779728893933,0.001494314320929203,1.0,1.0,-7.102009488473243,326519.1141752449,1543491.6657574011,4.727109681330935,1543491.6657574011,4.727109681330935,0.758330491805209,0.09086895059220167,3.9683218442373143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9683218442373143,1.2857570555362658,1.2860996303129564,3.08636987613667,6539.647413300511,15356.554378113347,6448.91143303515,0.00031231754646255316,22879.669473062248,2333.0769909257747,19276.227834495163,1965.6282047891139,0.8425046461964997,0.8425046461964997,35798.896473479595,35405.22815468563,1.0139179286567914,0.8,4320.5475497703455,4273.035954225843,1.0139179286567914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3725.8873721174723,4632.441516551485,5.4785601472370535,3.5676483063311504,-4.774842844969258,8.342491151300408,2.4346376861358134,3.5,0.6956107674673753,0.6,0.0002664243150363187,0.9954376290977869,0.0002676454126792373,197.8366869223974,0.22882175963079446,0.0004223027498297278,1196.8059930174486,0.1481049239654319,8.937447661912125e-05,0.00017704983841719746,0.0007025907413096516,0.09086895061218442,0.09086895061218442,0.09086895061218442,0.08892390691754018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.7589720386,594.790800217466,0.0,0.09086895061218442,0.09086895059220167,0.09086895059220167,0.36651056379664804,0.36651056379664804,0.5,9.131191849314135,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,26655.034943454888,20213.325757755174,0.758330491805209,0.9665271225541924,0.6540355197974911,41059.97430708969,25750.0,0.0,9347.901846038952,-9347.901846038952,0.18032014054350418,4.5080035135876,7457.058245499775,1890.8436005391782,9347.901846038952,4.913913068437286,0.9757583362743726,1.4454583361459008,1.4438853631280726,1.2729999650285004,0.0002651973296243027,0.0031717830340596644,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51604.68214614609,16402.098153961048,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0343199084749,261.0343199084749,-12.115680091525064,245.94067356600073,276.12796625094416,120752.83946770267,118082.3665549602,2670.4729127424735,0.0,nan,276.12796625094416,2.9779662509441778,270.0905077139965,-3.05949228600349,264.0530491768516,-9.096950823148404,258.015590640015,-15.134409359985,251.97813210304156,-21.171867896958418,245.94067356600073,-27.20932643399925,1.0,1.0,26022.012520719443,26022.012520719443,275.15800048833444,2.00800048833446,275.15800048833444,275.15800048833444,77508.67048620853,77854.80034862069,-346.1298624121555,0.0,8546.071908451686,8546.071908451686,0.8826810505701751,3988.163453458501,275.15800048833444,2.00800048833446,1.0,0.002,0.15856284931620118,0.004683473560261249,0.0002446264387933021,0.0017553735613125866,0.12231321939665105,0.12231321939665105,0.0,1.0588882201623129e-13,0.978479375382686,0.978479375382686,0.0,0.08891339401713765,0.001955556575064022,0.0,0.0,0.0,1599429.3560625215,266.04799051152673,0.0,1.0,1286432.0624515945,2590.3590994741635,,,,,,,,,,,,,,,,,,,5.0,15356.554378113347,1526.3293670100072,0.36651056379664804,6.173730061729009,2.4346376861358134
3184.0,-28.662689348670742,3.5737990598910536,34.93593441893887,24.01415778966623,4.580110835807418,-25.338409330207902,-38.87416647104544,1.2558308183079385,-7.110389140742711,-7.110389140759823,39.73442985605139,42750.01492698905,20353.732647237775,20353.732647237775,63103.74757422683,77533.32246270817,77825.47840327448,20353.732647237775,98179.21105051225,98179.21105051225,98179.21105051225,124817.12594170123,120799.92523993543,4017.2007017658084,0.0,90795.7415296965,56012.43399782065,38648.11947986206,26637.91489118897,65286.034371051035,20200.14324467725,1525.756069799281,0.0,0.8767484465395854,2.667240938686051,0.001494314320929203,1.0,1.0,-7.110389140742711,326410.57513908006,1543114.4462477637,4.7275258946198635,1543114.4462477637,4.7275258946198635,0.7583229891375189,0.09079307545713583,3.9689611673902836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9689611673902836,1.285793744857671,1.286137899571249,3.086779029112186,6540.514359358618,15357.486496428786,6448.726152689746,0.00031211760294341155,22876.44995765921,2332.7486917203337,19275.67401914379,1965.5717313398347,0.842599007049612,0.842599007049612,35803.510352204656,35405.22815468563,1.014081277606913,0.8,4321.1043960528905,4273.035954225843,1.014081277606913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3714.477627701158,4632.441516551485,5.479567973554989,3.5737990598910536,-4.787304897110646,8.3611039570017,2.4222244335090815,3.5,0.6920641238597376,0.6,0.0002676454126792373,0.9983419946532821,0.00026808990717874077,197.8232567591812,0.1143146489329759,8.968894889275105e-05,254.17848116205647,0.14819461291432465,8.951568998263007e-05,0.00017812972269660722,0.0007069899521408337,0.09079307543661974,0.09079307543661974,0.09079307543661974,0.0888613829728041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490563.87756415794,594.7131031166218,0.0,0.09079307543661974,0.09079307545713583,0.09079307545713583,0.36626888418836323,0.36626888418836323,0.5,9.073241075663592,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,26637.91489118897,20200.14324467725,0.7583229891375189,0.9665734514609778,0.6548110225844128,41059.97430708969,25750.0,0.0,4658.176931231932,-4658.176931231932,0.09007227659578589,2.251806914894645,3716.3959926785387,941.7809385533935,4658.176931231932,5.00402248286238,0.9748081882660803,1.4453462814278675,1.4436220306792211,1.2731594707061975,0.0002664243150363187,0.003164275675895028,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45972.32971948368,21091.82306876807,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.047845514863,261.047845514863,-12.102154485136964,245.97863303775313,276.11705799197944,120469.84747210718,118208.49642465559,2261.351047451596,0.0,nan,276.11705799197944,2.967057991979459,270.0893730011515,-3.060626998848477,264.06168801022864,-9.088311989771341,258.0340030194409,-15.115996980559089,252.00631802862443,-21.143681971375543,245.97863303775313,-27.17136696224685,1.0,1.0,26022.012520719443,26022.012520719443,275.1461897924584,1.9961897924584378,275.1461897924584,275.1461897924584,77518.26120274405,77825.47840327448,-307.217200530431,0.0,8546.071908451686,8546.071908451686,0.8826405482132011,3988.805973227235,275.1461897924584,1.9961897924584378,1.0,0.002,0.1605039874415265,0.004674027911137242,0.0002476169225039978,0.0017523830773098555,0.1238084612519989,0.1238084612519989,0.0,-1.8614667099403626e-13,0.978620196355586,0.978620196355586,0.0,0.0888519373315898,0.0019411381255460328,0.0,0.0,0.0,1599419.4615972913,266.03961085925727,0.0,1.0,1286460.5711517765,2590.2442415772134,,,,,,,,,,,,,,,,,,,6.0,15357.486496428786,1525.756069799281,0.36626888418836323,6.173730061729009,2.4222244335090815
3185.0,-28.671144899098447,3.6181524878159905,34.93099677816901,24.004937975574308,4.572543540867032,-25.346776055180577,-38.881935063377,1.2481746985040687,-7.106759911485199,-7.106759911469154,39.72947405036713,42752.51658429342,20427.58865784789,20427.58865784789,63180.10524214131,77534.63966929428,77726.44264761104,20427.58865784789,98154.03130545892,98154.03130545892,98154.03130545892,124781.42752548002,120792.19515519508,3989.2323702849408,0.0,90798.76629069936,56016.64321190227,38646.803420885655,26627.39622002109,65274.19964090675,20192.500108704087,1525.2191836900786,0.0,0.876787486219293,2.6676034329203047,0.001494314320929203,1.0,1.0,-7.106759911485199,326457.57993564935,1542901.9647217286,4.726194334424283,1542901.9647217286,4.726194334424283,0.7583355106092342,0.09071759149366547,3.9693661149322197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9693661149322197,1.2858296204277784,1.2861737847437877,3.087007836708307,6540.99917519864,15357.853418823486,6448.546722873805,0.0003120011300777344,22874.87816987369,2332.588413971508,19275.137691416498,1965.517041131936,0.8426334579041358,0.8426334579041358,35806.4327079502,35405.22815468563,1.0141847428975448,0.8,4321.457093431854,4273.035954225843,1.0141847428975448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3713.9883200452946,4632.441516551485,5.500175794198179,3.6181524878159905,-4.775133421648326,8.393285909464318,2.4216926580102043,3.5,0.6919121880029155,0.6,0.0002676454126792373,0.999211458407857,0.00026785662877175506,197.83009867817907,0.0,0.0,0.0,0.14819461291432465,8.943777711845265e-05,0.00017820763556078466,0.0007073713500171687,0.09071759145771743,0.09071759145771743,0.09071759145771743,0.08884614274984283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490810.89271367097,594.6323540833065,0.0,0.09071759145771743,0.09071759149366547,0.09071759149366547,0.3660282548182912,0.3660282548182912,0.5,9.017097613833272,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,26627.39622002109,20192.500108704087,0.7583355106092342,0.9679184975030611,0.6549680703783123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435257925597504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0574552977526,261.0574552977526,-12.09254470224738,246.00816148959086,276.1067491059445,120157.86860275835,118551.20550323567,1606.6630995226828,0.0,nan,276.1067491059445,2.9567491059445388,270.08703158260084,-3.0629684173991336,264.0673140593601,-9.082685940639863,258.0475965361462,-15.102403463853761,252.027879012873,-21.122120987126976,246.00816148959086,-27.141838510409116,1.0,1.0,26022.012520719443,26022.012520719443,275.13823056839595,1.9882305683959771,275.13823056839595,275.13823056839595,77519.47845855016,77726.44264761104,-206.96418906087638,0.0,8546.071908451686,8546.071908451686,0.8826148935228919,3989.2129455068807,275.13823056839595,1.9882305683959771,1.0,0.002,0.16238253699318833,0.004666927120358913,0.0002505169104843036,0.0017494830887270106,0.12525845524215182,0.12525845524215182,0.0,-7.886859568206894e-13,0.9792923343602781,0.9792923343602781,0.0,0.08883904194137376,0.0018785495522917067,0.0,0.0,0.0,1599423.7470141936,266.0432400885148,0.0,1.0,1286448.2241920084,2590.2939849821723,,,,,,,,,,,,,,,,,,,6.0,15357.853418823486,1525.2191836900786,0.3660282548182912,6.173730061729009,2.4216926580102043
3186.0,-28.679586601506806,3.6613470056916246,34.926329106052634,24.001264152489625,4.569285358779214,-25.354699405375637,-38.889291615318484,1.2443981642462845,-7.096014157673835,-7.096014157709152,39.727378903168585,42749.611869801665,20566.657862355238,20566.657862355238,63316.2697321569,77534.49380343981,77606.08634110597,20566.657862355238,98172.7442034612,98172.7442034612,98172.7442034612,124795.95701562734,120833.2982041061,3962.658811521242,0.0,90800.94743269555,56016.30794461067,38649.599431205424,26623.21281216614,65272.81224337156,20189.88839098271,1524.8215015682113,0.0,0.876854616715653,2.668676967162977,0.001494314320929203,1.0,1.0,-7.096014157673835,326596.7872530118,1542812.14136453,4.7239048318296115,1542812.14136453,4.7239048318296115,0.7583565715162836,0.09064491801168006,3.9694435499682843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9694435499682843,1.2858473175077614,1.2861914865605597,3.0870255713266865,6541.036752726891,15357.728602984962,6448.4577204062325,0.0003119875119663894,22874.98141481847,2332.5989420259184,19274.871657084877,1965.4899131798197,0.8426180247997302,0.8426180247997302,35806.99152100374,35405.22815468563,1.0142045277775151,0.8,4321.524536247334,4273.035954225843,1.0142045277775151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3724.1038322687505,4632.441516551485,5.5225790656395,3.6613470056916246,-4.7508588292160105,8.412205834907635,2.4326956072007118,3.5,0.695055887771632,0.6,0.0002676454126792373,1.0000803133760838,0.0002676239188987898,197.83693669809554,0.0,0.0,0.0,0.14819461291432465,8.936405447016364e-05,0.00017828135820907365,0.0007076777874225926,0.09064491797882732,0.09064491797882732,0.09064491797882732,0.08886552598888812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491058.45290674176,594.5515521313484,0.0,0.09064491797882732,0.09064491801168006,0.09064491801168006,0.3657943199958636,0.3657943199958636,0.5,8.963715852841792,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,26623.21281216614,20189.88839098271,0.7583565715162836,0.9700251537513102,0.6549374908255601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435757183708298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0642542215796,261.0642542215796,-12.085745778420403,246.0308333999487,276.0976750432375,119943.83342344912,118807.11888333062,1136.7145401184837,0.0,nan,276.0976750432375,2.9476750432374956,270.08430671452004,-3.065693285479938,264.0709383858836,-9.07906161411637,258.05757005727276,-15.092429942727222,252.04420172861467,-21.10579827138531,246.0308333999487,-27.119166600051273,1.0,1.0,26022.012520719443,26022.012520719443,275.1348930909599,1.984893090959929,275.1348930909599,275.1348930909599,77519.37557113111,77606.08634110597,-86.71076997485943,0.0,8546.071908451686,8546.071908451686,0.882609987729307,3989.2907677181256,275.1348930909599,1.984893090959929,1.0,0.002,0.16416741436386612,0.004661441810551148,0.0002532761200662982,0.0017467238788752195,0.1266380600331491,0.1266380600331491,0.0,-1.0584822948689343e-12,0.9803091291733272,0.9803091291733272,0.0,0.08886004064001773,0.0017848773716623348,0.0,0.0,0.0,1599436.434576913,266.05398584232614,0.0,1.0,1286411.6647097392,2590.4412839219026,,,,,,,,,,,,,,,,,,,6.0,15357.728602984962,1524.8215015682113,0.3657943199958636,6.173730061729009,2.4326956072007118
3187.0,-28.687932463925115,3.7034306075287287,34.921957210073565,24.000988143403106,4.56954998727485,-25.36218421880308,-38.89626832734791,1.2438017426720533,-7.08419040474115,-7.084190404752002,39.72656813447565,42742.015199637885,20699.967782490596,20699.967782490596,63441.98298212848,77531.73717765402,77507.9235509327,20699.967782490596,98207.8913334233,98207.8913334233,98207.8913334233,124831.0230986749,120893.37173522952,3937.651363445368,0.0,90801.52382797061,56014.39482085671,38652.36556345989,26623.131765251605,65275.4973287115,20190.31567992759,1524.5954599199827,0.0,0.8769226951758124,2.6698585911251964,0.001494314320929203,1.0,1.0,-7.08419040474115,326750.01359655085,1542777.3830699273,4.721583225318074,1542777.3830699273,4.721583225318074,0.7583749296647324,0.0905766161595248,3.969413014384076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.969413014384076,1.2858501568403193,1.2861942990138717,3.0869950073638397,6540.9719913571935,15357.603782716746,6448.444561238476,0.00031200080112720835,22875.302594849796,2332.631693274441,19274.832323451843,1965.4859022654875,0.8426044745651333,0.8426044745651333,35806.771159992,35405.22815468563,1.01419672584574,0.8,4321.4979410077285,4273.035954225843,1.01419672584574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3733.948293553153,4632.441516551485,5.543721057474235,3.7034306075287287,-4.72613067934433,8.429561286873058,2.4434228742395545,3.5,0.6981208212113013,0.6,0.0002676239188987898,1.0008597231598086,0.0002673940340549181,197.8437638884338,0.0,4.25226368179981e-06,12.05091527422066,0.14819886517800646,8.929419022124377e-05,0.000178329728677546,0.0007078643458642323,0.09057661615266373,0.09057661615266373,0.09057661615266373,0.08889859555518143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491297.5758027214,594.4735489288269,0.0,0.09057661615266373,0.0905766161595248,0.0905766161595248,0.3655709235790676,0.3655709235790676,0.5,8.91337523599164,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,26623.131765251605,20190.31567992759,0.7583749296647324,0.9719111393766962,0.6547941716077552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443625584707841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.02522236391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0690823197925,261.0690823197925,-12.080917680207449,246.04794399243727,276.0902206471627,119809.07812348088,119001.86663092375,807.2114925571306,0.0,nan,276.0902206471627,2.9402206471627323,270.08176531617056,-3.0682346838294166,264.0733099852504,-9.076690014749602,258.06485465434855,-15.085145345651426,252.05639932338556,-21.093600676614415,246.04794399243727,-27.10205600756271,1.0,1.0,26022.012520719443,26022.012520719443,275.13523053872035,1.9852305387203728,275.13523053872035,275.13523053872035,77516.78918762963,77507.9235509327,8.865636696937145,0.0,8546.071908451686,8546.071908451686,0.8826119222722043,3989.260079455996,275.13523053872035,1.9852305387203728,1.0,0.002,0.16585031945864748,0.004656557288427951,0.0002558786911146359,0.0017441213092451217,0.12793934555731795,0.12793934555731795,0.0,3.597573627889261e-13,0.9814200931186545,0.9814200931186545,0.0,0.08889371106565346,0.0016829050938713425,0.0,0.0,0.0,1599450.3930525582,266.0658095952588,0.0,1.0,1286371.4350826638,2590.6033840792884,,,,,,,,,,,,,,,,,,,6.0,15357.603782716746,1524.5954599199827,0.3655709235790676,6.173730061729009,2.4434228742395545
3188.0,-28.69566391456199,3.7444445646273485,34.917899075398445,24.00355429798367,4.5727126421873505,-25.368826258940004,-38.90274732895193,1.2458749852980857,-7.07164964950374,-7.0716496495742485,39.72686808328758,42734.08906408155,20828.3251431899,20828.3251431899,63562.414207271446,77527.07080463861,77428.47660549679,20828.3251431899,98256.80174868669,98256.80174868669,98256.80174868669,124883.17876552642,120968.88821684459,3914.290548681837,0.0,90800.81277887493,56010.23121247702,38656.20174044212,26626.37701683973,65282.57875728185,20193.205430976792,1524.5103895014247,0.0,0.8769904047161032,2.671112321289007,0.001494314320929203,1.0,1.0,-7.07164964950374,326912.59349226346,1542790.242043428,4.719274426116407,1542790.242043428,4.719274426116407,0.7583910277468726,0.09051290419304817,3.969297646740369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.969297646740369,1.2858409164617586,1.2861847605515087,3.086927469739152,6540.828887234773,15357.480601052914,6448.490260673524,0.000312034737651265,22875.788328305778,2332.681224302466,19274.968922121407,1965.4998314532902,0.8425925544288748,0.8425925544288748,35805.93860267253,35405.22815468563,1.0141672490727027,0.8,4321.3974601594055,4273.035954225843,1.0141672490727027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3743.534630935899,4632.441516551485,5.56381259867836,3.7444445646273485,-4.701218005003067,8.445662569630416,2.4538870058032334,3.5,0.7011105730866382,0.6,0.0002673940340549181,1.0007964584044862,0.00026718123531453084,197.85008883410333,0.0,4.5481282772482866e-05,128.89395537721643,0.14824434646077894,8.922935521140429e-05,0.0001781646788435138,0.0007071886404658129,0.09051290421122488,0.09051290421122488,0.09051290421122488,0.08894224533981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491526.5498608427,594.3988957212406,0.0,0.09051290421122488,0.09051290419304817,0.09051290419304817,0.3653592123043907,0.3653592123043907,0.5,8.866255469692533,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,26626.37701683973,20193.205430976792,0.7583910277468726,0.9736504809896387,0.6546017310830393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436750712345459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41188.8682624669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07261723687515,261.07261723687515,-12.077382763124831,246.0606368871168,276.0845975866575,119736.61633658408,119145.61226205384,591.004074530237,0.0,nan,276.0845975866575,2.934597586657503,270.0798054467121,-3.0701945532878767,264.0750133068316,-9.074986693168398,258.0702211669115,-15.079778833088483,252.06542902702154,-21.08457097297844,246.0606368871168,-27.089363112883177,1.0,1.0,26022.012520719443,26022.012520719443,275.13847498252994,1.988474982529965,275.13847498252994,275.13847498252994,77512.78994359354,77428.47660549679,84.31333809674834,0.0,8546.071908451686,8546.071908451686,0.8826192312226595,3989.1441349740708,275.13847498252994,1.988474982529965,1.0,0.002,0.16742529999521993,0.0046522356099670155,0.00025831525487629,0.0017416847453166225,0.129157627438145,0.129157627438145,0.0,1.929125262312148e-13,0.9825993812665099,0.9825993812665099,0.0,0.08893792365672402,0.001574980536324147,0.0,0.0,0.0,1599465.1958223854,266.07835035049624,0.0,1.0,1286328.7629790795,2590.77534205873,,,,,,,,,,,,,,,,,,,5.0,15357.480601052914,1524.5103895014247,0.3653592123043907,6.173730061729009,2.4538870058032334
3189.0,-28.70339138826509,3.784425005550186,34.914164979036414,24.00785634471106,4.57771511367379,-25.37528073807096,-38.90902582844717,1.2496044634802614,-7.0586600528029635,-7.058660052826135,39.728092661717845,42724.80007903452,20952.347089285257,20952.347089285257,63677.147168319774,77520.97558147702,77364.1651271446,20952.347089285257,98316.51221642987,98316.51221642987,98316.51221642987,124948.83510679292,121056.21732869104,3892.6177781018823,0.0,90799.23134363517,56005.45292845869,38659.75379464053,26632.322890363055,65292.07668500359,20198.08989267856,1524.5419429517442,0.0,0.8770569885236102,2.672411413442726,0.001494314320929203,1.0,1.0,-7.0586600528029635,327081.0592931006,1542842.7412477038,4.71700423308568,1542842.7412477038,4.71700423308568,0.7584051145605203,0.09045383078011131,3.9691302229588605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9691302229588605,1.2858238798237132,1.2861674457217835,3.0868381628617985,6540.639656678192,15357.369449909691,6448.576011716114,0.0003120811593169512,22876.3548291815,2332.73899131523,19275.22523772617,1965.5259683710717,0.8425828931949567,0.8425828931949568,35804.730370595025,35405.22815468563,1.014124471803011,0.8,4321.251639347697,4273.035954225843,1.014124471803011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3752.873863955676,4632.441516551485,5.583013937804097,3.784425005550186,-4.676318631871405,8.46074363742159,2.4640986005405314,3.5,0.704028171583009,0.6,0.00026718123531453084,1.0007960986954816,0.0002669687018792304,197.8564108765989,0.0,4.210224968939883e-05,119.31777561975628,0.14828644871046834,8.916656812287847e-05,0.00017801466719165237,0.0007065633956803506,0.09045383077614935,0.09045383077614935,0.09045383077614935,0.08899410025427167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491743.9539357699,594.3280487299787,0.0,0.09045383077614935,0.09045383078011131,0.09045383078011131,0.365159935672239,0.365159935672239,0.5,8.82246355404532,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,26632.322890363055,20198.08989267856,0.7584051145605203,0.975266072107418,0.6543642390968342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437209174989372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41179.29208270944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0752617142987,261.0752617142987,-12.0747382857013,246.06973271433773,276.0807907142792,119702.84337972746,119260.7122379506,442.1311417768572,0.0,nan,276.0807907142792,2.930790714279226,270.0785791142605,-3.071420885739485,264.0763675142946,-9.073632485705389,258.07415591429657,-15.075844085703409,252.0719443143234,-21.07805568567659,246.06973271433773,-27.080267285662245,1.0,1.0,26022.012520719443,26022.012520719443,275.1439393116415,1.9939393116414976,275.1439393116415,275.1439393116415,77506.35979351227,77364.1651271446,142.19466636766447,0.0,8546.071908451686,8546.071908451686,0.882629838060764,3988.9758740736547,275.1439393116415,1.9939393116414976,1.0,0.002,0.16888882080880077,0.004648445321958902,0.000260580211700823,0.001739419788303271,0.1302901058504115,0.1302901058504115,0.0,4.093947403305265e-15,0.9838202450802864,0.9838202450802864,0.0,0.08899030996653987,0.001463520813571445,0.0,0.0,0.0,1599480.5260484284,266.091339947197,0.0,1.0,1286284.5604465406,2590.953484842047,,,,,,,,,,,,,,,,,,,4.0,15357.369449909691,1524.5419429517442,0.365159935672239,6.173730061729009,2.4640986005405314
3190.0,-28.711074639984634,3.8234062629627066,34.91075695751765,24.014005378726893,4.584634323929663,-25.381503743673253,-38.9150929293595,1.2550634250674728,-7.045284615024741,-7.045284615028382,39.73002493253015,42714.206377729075,21072.249099087017,21072.249099087017,63786.45547681609,77513.45960382804,77311.59725973409,21072.249099087017,98383.8463588211,98383.8463588211,98383.8463588211,125023.92449038898,121151.291281275,3872.633209113975,0.0,90796.77993458672,55999.90819269422,38663.190824325,26640.07813156788,65303.26895589288,20204.32198866702,1524.6482007253514,0.0,0.8771229353301278,2.673749615053657,0.001494314320929203,1.0,1.0,-7.045284615024741,327254.6005166437,1542925.5828536828,4.714755974149282,1542925.5828536828,4.714755974149282,0.7584182707304211,0.09039922016274596,3.968904278463614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.968904278463614,1.2857987390900116,1.28614202498115,3.0867227955694654,6540.395207229434,15357.258120722687,6448.702537756193,0.0003121420865716998,22877.03949608346,2332.8088079092718,19275.60343252709,1965.5645335080878,0.8425742079007672,0.8425742079007672,35803.099801209864,35405.22815468563,1.014066742318457,0.8,4321.054846897209,4273.035954225843,1.014066742318457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3761.9755507915515,4632.441516551485,5.601378534917178,3.8234062629627066,-4.651470912972362,8.474877175935069,2.4740667744932994,3.5,0.7068762212837998,0.6,0.0002669687018792304,1.0007915907636107,0.00026675753907517497,197.86269708721795,0.0,4.205110269982401e-05,119.17282505130125,0.14832849981316817,8.91059338828147e-05,0.0001778627679964157,0.0007059203008803554,0.09039922020364835,0.09039922020364835,0.09039922020364835,0.08905156497570753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491948.56770651985,594.2613973455188,0.0,0.09039922020364835,0.09039922016274596,0.09039922016274596,0.3649735533768315,0.3649735533768315,0.5,8.782033896830189,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,26640.07813156788,20204.32198866702,0.7584182707304211,0.9767727787088074,0.6540898650353797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437667429420609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41179.14713214099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0773559193333,261.0773559193333,-12.072644080666691,246.07591054960008,276.07880128909017,119702.46270336253,119352.33180293556,350.1309004269814,0.0,nan,276.07880128909017,2.928801289090188,270.0782231411337,-3.071776858866258,264.07764499327476,-9.072355006725218,258.0770668453969,-15.07293315460305,252.0764886975039,-21.073511302496087,246.07591054960008,-27.074089450399896,1.0,1.0,26022.012520719443,26022.012520719443,275.1511636348718,2.00116363487183,275.1511636348718,275.1511636348718,77499.41889945863,77311.59725973409,187.82163972454146,0.0,8546.071908451686,8546.071908451686,0.8826441522743423,3988.7487998559322,275.1511636348718,2.00116363487183,1.0,0.002,0.1702397405863259,0.004645180742850093,0.00026267175926463615,0.0017373282411286195,0.13133587963231808,0.13133587963231808,0.0,3.9325574047177625e-13,0.9850560682316073,0.9850560682316073,0.0,0.08904830038471798,0.0013509197780279857,0.0,0.0,0.0,1599496.3091481677,266.10471538497524,0.0,1.0,1286239.0415594701,2591.1369513985373,,,,,,,,,,,,,,,,,,,4.0,15357.258120722687,1524.6482007253514,0.3649735533768315,6.173730061729009,2.4740667744932994
3191.0,-28.7186918229511,3.8614175008747718,34.90767466013814,24.020933545567118,4.592360594893499,-25.387586581185612,-38.9210258499719,1.2612553541659763,-7.031799224589236,-7.031799224588464,39.73260015795717,42703.08988542991,21188.65145768277,21188.65145768277,63891.74134311268,77505.3638175265,77269.00969386683,21188.65145768277,98457.6611515496,98457.6611515496,98457.6611515496,125107.24417199004,121252.90644064322,3854.3377313468163,0.0,90793.96326019838,55994.0484884486,38666.571968610864,26649.58302044043,65316.1549890513,20211.841326565725,1524.8326656520153,0.0,0.8771869815910545,2.675099353078246,0.001494314320929203,1.0,1.0,-7.031799224589236,327429.641633478,1543035.9948655844,4.712572713843807,1543035.9948655844,4.712572713843807,0.7584299278177483,0.0903491501588634,3.9686543221510417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9686543221510417,1.2857701621527446,1.2861131688933702,3.0865969976363323,6540.128656504463,15357.147419866964,6448.845673682956,0.0003122088331743111,22877.770622004522,2332.8833620048154,19276.031275390837,1965.608161338565,0.8425659822312658,0.8425659822312658,35801.29592456494,35405.22815468563,1.0140028777437966,0.8,4320.83713809649,4273.035954225843,1.0140028777437966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3770.8487166115965,4632.441516551485,5.6190669661026424,3.8614175008747718,-4.626880230365139,8.48829773123991,2.483800162155327,3.5,0.7096571891872363,0.6,0.00026675753907517497,1.000784830081703,0.00026654834391664107,197.8689295841917,0.0,4.178124193490287e-05,118.40803964351473,0.14837028105510308,8.90466774836376e-05,0.00017771086159153735,0.0007052729789484403,0.09034915013466355,0.09034915013466355,0.09034915013466355,0.08911380532208811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492140.04002580256,594.1990549534854,0.0,0.09034915013466355,0.0903491501588634,0.0903491501588634,0.36480023507079795,0.36480023507079795,0.5,8.74497355320334,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,26649.58302044043,20211.841326565725,0.7584299278177483,0.9781920162603357,0.6537906264168194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438123088774002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41178.382346733204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07907927691036,261.07907927691036,-12.070920723089614,246.079719685692,276.0784388681529,119719.01156205278,119430.88278359025,288.1287784625414,0.0,nan,276.0784388681529,2.9284388681529094,270.0786950315827,-3.07130496841728,264.07895119514365,-9.071048804856332,258.0792073586936,-15.070792641306355,252.07946352219744,-21.070536477802534,246.079719685692,-27.07028031430798,1.0,1.0,26022.012520719443,26022.012520719443,275.1596657340028,2.0096657340027946,275.1596657340028,275.1596657340028,77490.38739035388,77269.00969386683,221.37769648704852,0.0,8546.071908451686,8546.071908451686,0.8826599875681451,3988.497593761797,275.1596657340028,2.0096657340027946,1.0,0.002,0.17147787046933105,0.004642395673758685,0.0002645894472774656,0.0017354105527040695,0.1322947236387328,0.1322947236387328,0.0,-1.846483035916613e-14,0.9862961645995789,0.9862961645995789,0.0,0.0891110202765184,0.0012381298823449923,0.0,0.0,0.0,1599512.2194314727,266.11820077541074,0.0,1.0,1286193.1450237022,2591.3219592670825,,,,,,,,,,,,,,,,,,,5.0,15357.147419866964,1524.8326656520153,0.36480023507079795,6.173730061729009,2.483800162155327
3192.0,-28.726264376316358,3.898488321744856,34.90491098197052,24.029241792764537,4.601522886841005,-25.39348564993681,-38.92678760513661,1.2687441600438722,-7.018135262523458,-7.018135262573175,39.73562286443304,42691.00412248777,21301.501492659252,21301.501492659252,63992.50561514702,77496.20717466724,77233.77268211979,21301.501492659252,98535.27417477904,98535.27417477904,98535.27417477904,125195.23378615791,121357.54409280751,3837.6896933503976,0.0,90790.49622445466,55987.63664396984,38669.84397831647,26659.95961137887,65329.80358969534,20220.018200029106,1525.0511299561008,0.0,0.8772502559217501,2.6764675129683084,0.001494314320929203,1.0,1.0,-7.018135262523458,327607.07570969564,1543165.6001114887,4.710415966347879,1543165.6001114887,4.710415966347879,0.758441441576637,0.09030330542115401,3.9683614343822113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9683614343822113,1.2857355061474969,1.2860782346592445,3.086452396630765,6539.822264325311,15357.037786480203,6449.018739503599,0.0003122860709142622,22878.585462966726,2332.9664526588313,19276.548580710303,1965.660911800697,0.8425585843981922,0.8425585843981922,35799.18219266069,35405.22815468563,1.0139280440555127,0.8,4320.582033048586,4273.035954225843,1.0139280440555127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3779.500933717472,4632.441516551485,5.636061973850963,3.898488321744856,-4.602483784019708,8.500972105764564,2.4933058960304044,3.5,0.7123731131515442,0.6,0.00026654834391664107,1.0007802782063542,0.000266340524210131,197.87512590200177,0.0,4.1393222093298615e-05,117.30839141240827,0.14841167427719637,8.898916549616531e-05,0.00017755917842047575,0.0007046189959644062,0.09030330543353335,0.09030330543353335,0.09030330543353335,0.08917858815209807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492317.6644843238,594.1412443801634,0.0,0.09030330543353335,0.09030330542115401,0.09030330542115401,0.3646400410634639,0.3646400410634639,0.5,8.711232035121773,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,26659.95961137887,20220.018200029106,0.758441441576637,0.9795300475270485,0.6534690413369244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443857485683146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41177.282698502095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0806338184504,261.0806338184504,-12.069366181549583,246.08161155864417,276.0796560782668,119756.14245747925,119496.23809667143,259.90436080782376,0.0,nan,276.0796560782668,2.9296560782668166,270.08004717430697,-3.069952825693008,264.08043827040757,-9.069561729592408,258.08082936650055,-15.069170633499425,252.08122046257606,-21.06877953742392,246.08161155864417,-27.068388441355808,1.0,1.0,26022.012520719443,26022.012520719443,275.16920651379763,2.0192065137976556,275.16920651379763,275.16920651379763,77481.9585434029,77233.77268211979,248.1858612831129,0.0,8546.071908451686,8546.071908451686,0.8826785424850545,3988.2032415541225,275.16920651379763,2.0192065137976556,1.0,0.002,0.1726048877001145,0.0046400957015634795,0.0002663358881437693,0.0017336641121922154,0.13316794407188465,0.13316794407188465,0.0,3.3598471227413995e-13,0.9875196458754107,0.9875196458754107,0.0,0.08917628819087707,0.0011270172302769426,0.0,0.0,0.0,1599528.3377730327,266.1318647374765,0.0,1.0,1286146.6371872872,2591.509450914541,,,,,,,,,,,,,,,,,,,6.0,15357.037786480203,1525.0511299561008,0.3646400410634639,6.173730061729009,2.4933058960304044
3193.0,-28.733779517357444,3.9346431224091885,34.90246051973446,24.038052674755477,4.611198509544002,-25.399281714761273,-38.932446961384244,1.276700705794672,-7.00457463688258,-7.004574636883347,39.73912785899935,42678.56583785509,21411.423916021802,21411.423916021802,64089.989753876886,77486.67823816517,77205.58440734817,21411.423916021802,98617.00832336997,98617.00832336997,98617.00832336997,125288.60465307458,121465.9321863639,3822.672466710682,0.0,90786.7810877012,55980.99254518759,38673.09838057067,26671.596329704607,65344.694710275275,20229.115157071887,1525.3290711644102,0.0,0.8773110814469617,2.677825872222538,0.001494314320929203,1.0,1.0,-7.00457463688258,327783.24265579996,1543315.894832628,4.708342874175663,1543315.894832628,4.708342874175663,0.758451609232792,0.09026182438098274,3.9680516309959577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9680516309959577,1.285698657810497,1.286041109292442,3.0862998937507027,6539.499129022302,15356.928793267021,6449.204401972458,0.0003123677125238369,22879.435433382765,2333.05312552021,19277.103538254258,1965.7175017212053,0.8425515391051808,0.8425515391051808,35796.9463490486,35405.22815468563,1.013848888377115,0.8,4320.3121904112,4273.035954225843,1.013848888377115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3787.9398644439048,4632.441516551485,5.652524771315276,3.9346431224091885,-4.5784926454500265,8.513135767859215,2.502591289494338,3.5,0.715026082712668,0.6,0.000266340524210131,1.0007744077409777,0.0002661344276492188,197.88127557432088,0.0,4.112235059060046e-05,116.54074157376171,0.14845279662778696,8.893270904074442e-05,0.00017740781516938656,0.0007039633703343137,0.09026182440110066,0.09026182440110066,0.09026182440110066,0.08924629670486811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492481.8148576525,594.0878472052607,0.0,0.09026182440110066,0.09026182438098274,0.09026182438098274,0.3644928010105198,0.3644928010105198,0.5,8.680766205367254,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,26671.596329704607,20229.115157071887,0.758451609232792,0.980798671384701,0.6531297762899181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439024004547136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41176.51504866345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0821021234638,261.0821021234638,-12.067897876536165,246.08194934508606,276.08225490185526,119801.2939014243,119555.80744988947,245.4864515348133,0.0,nan,276.08225490185526,2.9322549018552877,270.08219379047387,-3.067806209526111,264.08213267915465,-9.067867320845323,258.0820715677777,-15.067928432222288,252.0820104564349,-21.06798954356509,246.08194934508606,-27.068050654913918,1.0,1.0,26022.012520719443,26022.012520719443,275.17946874987956,2.029468749879584,275.17946874987956,275.17946874987956,77472.52341195238,77205.58440734817,266.9390046042099,0.0,8546.071908451686,8546.071908451686,0.8826981688209762,3987.8918891509375,275.17946874987956,2.029468749879584,1.0,0.002,0.17362228421449816,0.004638226830026065,0.00026791321676496383,0.001732086784009182,0.1339566083824819,0.1339566083824819,0.0,7.741459383259208e-13,0.9887283852212103,0.9887283852212103,0.0,0.08924442786732953,0.001017396513653204,0.0,0.0,0.0,1599544.3316051776,266.1454253631174,0.0,1.0,1286100.4775468633,2591.695558391536,,,,,,,,,,,,,,,,,,,6.0,15356.928793267021,1525.3290711644102,0.3644928010105198,6.173730061729009,2.502591289494338
