time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3194.0,-28.741236625420512,3.9699066400751692,34.90031248635535,24.04733458478006,4.62136389383765,-25.404976573602003,-38.93801533905787,1.2851038407702557,-6.991061142320973,-6.991061142318861,39.74294901405192,42665.85911951516,21518.377874854257,21518.377874854257,64184.23699436942,77476.80738032411,77182.2482558806,21518.377874854257,98700.62613073485,98700.62613073485,98700.62613073485,125384.38652640666,121575.15799355801,3809.228532848645,0.0,90782.84915474626,55974.204982754294,38676.271302213296,26683.760395671805,65360.031697885104,20238.606317230442,1525.6296957413174,0.0,0.8773704061972096,2.679180051982446,0.001494314320929203,1.0,1.0,-6.991061142320973,327958.8714196563,1543479.7591706114,4.706321108159852,1543479.7591706114,4.706321108159852,0.7584615517876263,0.09022438755372272,3.967728102658764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.967728102658764,1.285659715887882,1.2860018920136345,3.0861417322379383,6539.164003755616,15356.82069779562,6449.399254662842,0.0003124525144079001,22880.31004289657,2333.142310870335,19277.685965985358,1965.7768928212345,0.842544787629323,0.842544787629323,35794.61141552749,35405.22815468563,1.013766225933295,0.8,4320.030388671558,4273.035954225843,1.013766225933295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3796.1717202251957,4632.441516551485,5.668441646148122,3.9699066400751692,-4.554855098781948,8.524761738857118,2.5116621348976533,3.5,0.717617752827901,0.6,0.0002661344276492188,1.0007684722411567,0.0002659300677740455,197.88737808568817,0.0,4.0782650364786375e-05,115.57803113380459,0.14849357927815174,8.887719247462655e-05,0.00017725723517459223,0.0007033085134018232,0.09022438757286311,0.09022438757286311,0.09022438757286311,0.08931506613954128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492632.1157281211,594.0389794689988,0.0,0.09022438757286311,0.09022438755372272,0.09022438755372272,0.36435837356012424,0.36435837356012424,0.5,8.653486562188279,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,26683.760395671805,20238.606317230442,0.7584615517876263,0.982010493676769,0.65278210568701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439469773212206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41175.55233822349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0835496708764,261.0835496708764,-12.066450329123597,246.08103008244547,276.08606925931446,119853.0446553091,119611.02867808272,242.01597722637044,0.0,nan,276.08606925931446,2.936069259314479,270.08506142393094,-3.0649385760690393,264.08405358860057,-9.065946411399409,258.0830457531701,-15.06695424682988,252.0820379177968,-21.067962082203167,246.08103008244547,-27.06896991755451,1.0,1.0,26022.012520719443,26022.012520719443,275.19025161548166,2.0402516154816794,275.19025161548166,275.19025161548166,77462.72231599154,77182.2482558806,280.47406011095154,0.0,8546.071908451686,8546.071908451686,0.8827186644115413,3987.5667431720576,275.19025161548166,2.0402516154816794,1.0,0.002,0.17453304532944214,0.0046367871352090625,0.000269326055779525,0.0017306739444086594,0.1346630278897625,0.1346630278897625,0.0,1.8818453739744e-13,0.9899055993663971,0.9899055993663971,0.0,0.08931362643883399,0.0009107611148887318,0.0,0.0,0.0,1599560.2672612194,266.158938857679,0.0,1.0,1286054.4748404596,2591.88105251016,,,,,,,,,,,,,,,,,,,6.0,15356.82069779562,1525.6296957413174,0.36435837356012424,6.173730061729009,2.5116621348976533
3195.0,-28.748634487983075,4.004301708912546,34.89845555601871,24.05694464631381,4.631865137459562,-25.410584525491583,-38.943498640414305,1.2938151736474184,-6.9776766568454605,-6.977676656856794,39.747049131002335,42652.948600306925,21622.591733151377,21622.591733151377,64275.5403334583,77466.70277106497,77163.03368896485,21622.591733151377,98785.62542211622,98785.62542211622,98785.62542211622,125482.01775115532,121684.71001364116,3797.307737514153,0.0,90778.75764290101,55967.2874541047,38679.411320884785,26696.392329039092,65375.80364992388,20248.44302442699,1525.9521697561383,0.0,0.8774279265744511,2.6805218369048296,0.001494314320929203,1.0,1.0,-6.9776766568454605,328132.8964478801,1543655.6009871878,4.7043610003679674,1543655.6009871878,4.7043610003679674,0.7584711362816494,0.09019088576749561,3.967394133473411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.967394133473411,1.2856193290214928,1.2859612316556666,3.085978908308001,6538.818999386415,15356.713514413512,6449.6017306850845,0.00031253992052851493,22881.204788046904,2333.233549483963,19278.291180365533,1965.8386075128137,0.8425382910971749,0.8425382910971748,35792.20108951129,35405.22815468563,1.0136808958219936,0.8,4319.739487856468,4273.035954225843,1.0136808958219936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3804.2027820120725,4632.441516551485,5.683869386614301,4.004301708912546,-4.531627133371771,8.535928842284317,2.520524367930906,3.5,0.7201498194088304,0.6,0.0002659300677740455,1.0007624106786785,0.00026572747431001325,197.89343243619675,0.0,4.0440239883961835e-05,114.60763983114784,0.1485340195180357,8.88225554156282e-05,0.00017710751235841727,0.0007026553055248544,0.09019088578715358,0.09019088578715358,0.09019088578715358,0.08938454458496714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492768.85171067185,593.9945479964482,0.0,0.09019088578715358,0.09019088576749561,0.09019088576749561,0.3642364310499054,0.3642364310499054,0.5,8.629296325016211,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,26696.392329039092,20248.44302442699,0.7584711362816494,0.9831701752783446,0.6524271399967194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439912125413208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41174.581946920836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08501615338025,261.08501615338025,-12.064983846619725,246.0790956117148,276.0909366950497,119908.78061364043,119663.59886734365,245.18174629678367,0.0,nan,276.0909366950497,2.940936695049743,270.0885684783666,-3.0614315216333807,264.08620026172133,-9.063799738278647,258.0838320450535,-15.06616795494648,252.08146382837543,-21.068536171624544,246.0790956117148,-27.070904388285186,1.0,1.0,26022.012520719443,26022.012520719443,275.20138775022525,2.051387750225274,275.20138775022525,275.20138775022525,77452.68731995109,77163.03368896485,289.6536309862422,0.0,8546.071908451686,8546.071908451686,0.8827398211811164,3987.231104140778,275.20138775022525,2.051387750225274,1.0,0.002,0.1753404238776942,0.004635749802720471,0.0002705793653481162,0.0017294206344594901,0.13528968267405808,0.13528968267405808,0.0,-1.9239384391189773e-13,0.9910481137593607,0.9910481137593607,0.0,0.0893835072181625,0.0008073785493331103,0.0,0.0,0.0,1599576.0482373293,266.1723233431545,0.0,1.0,1286008.90786515,2592.0648087176437,,,,,,,,,,,,,,,,,,,6.0,15356.713514413512,1525.9521697561383,0.3642364310499054,6.173730061729009,2.520524367930906
3196.0,-28.755972522485408,4.0378499395884315,34.896877459893304,24.066757899150275,4.642570513720902,-25.416118218942103,-38.94890992725266,1.302716209179313,-6.96446331070257,-6.964463310690902,39.75137826984387,42639.92908002896,21724.212311761086,21724.212311761086,64364.14139179005,77456.46086160847,77147.15415343236,21724.212311761086,98871.36646519345,98871.36646519345,98871.36646519345,125580.71020340176,121793.85639007633,3786.8538133254365,0.0,90774.56210718692,55960.29406155536,38682.520050701736,26709.34373820831,65391.86378891005,20258.51498216996,1526.2904117537837,0.0,0.8774836057735843,2.6818469857865748,0.001494314320929203,1.0,1.0,-6.96446331070257,328304.76754469617,1543841.2813049294,4.7024637895176085,1543841.2813049294,4.7024637895176085,0.7584804471698683,0.09016116347155777,3.9670532827834104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9670532827834104,1.2855780524729812,1.285919683666638,3.0858128568329657,6538.4671562364465,15356.607269345996,6449.809585831934,0.0003126291316262119,22882.11315465282,2333.326177099501,19278.912473309134,1965.9019617615736,0.8425319961932355,0.8425319961932355,35789.74105638259,35405.22815468563,1.0135938074659703,0.8,4319.442587919499,4273.035954225843,1.0135938074659703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3812.0387906604806,4632.441516551485,5.69884345484247,4.0378499395884315,-4.50883422998823,8.546684169576661,2.529183391430307,3.5,0.7226238261229448,0.6,0.00026572747431001325,1.0007562879872924,0.0002655266596869861,197.89943814138445,0.0,4.009191598647901e-05,113.62048990568151,0.14857411143402216,8.876866636099203e-05,0.00017695880794902123,0.0007020050199916038,0.09016116349878879,0.09016116349878879,0.09016116349878879,0.08945423183517175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492892.29594877927,593.9544625488865,0.0,0.09016116349878879,0.09016116347155777,0.09016116347155777,0.364126615780503,0.364126615780503,0.5,8.608088375205556,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,26709.34373820831,20258.51498216996,0.7584804471698683,0.9842836350339002,0.6520678049133746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440350988620176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41173.59479699537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08652212469815,261.08652212469815,-12.063477875301828,246.0763427058188,276.0967015435963,119966.53385768115,119714.74996598411,251.78389169704792,0.0,nan,276.0967015435963,2.946701543596305,270.09262977597285,-3.0573702240271246,264.08855800852547,-9.06144199147451,258.0844862409256,-15.06551375907435,252.0804144733497,-21.069585526650286,246.0763427058188,-27.073657294181174,1.0,1.0,26022.012520719443,26022.012520719443,275.2127429871097,2.0627429871097434,275.2127429871097,275.2127429871097,77442.50054457306,77147.15415343236,295.3463911407016,0.0,8546.071908451686,8546.071908451686,0.882761413627074,3986.8885491973274,275.2127429871097,2.0627429871097434,1.0,0.002,0.17604801188676664,0.004635093427968357,0.0002716786511148119,0.001728321349308561,0.13583932555740594,0.13583932555740594,0.0,4.233727084190786e-13,0.9921519645263391,0.9921519645263391,0.0,0.08945357546228645,0.0007075880092713214,0.0,0.0,0.0,1599591.6249446354,266.1855366892974,0.0,1.0,1285963.920166317,2592.2462475087214,,,,,,,,,,,,,,,,,,,6.0,15356.607269345996,1526.2904117537837,0.364126615780503,6.173730061729009,2.529183391430307
3197.0,-28.76325056811047,4.070571937910905,34.895565288310706,24.07667194437238,4.653381816346446,-25.4215873295908,-38.95425827996803,1.3117185766980124,-6.951451132037391,-6.95145113204444,39.75589331668717,42626.89465939891,21823.360193432178,21823.360193432178,64450.25485283109,77446.16797257907,77133.9608349901,21823.360193432178,98957.32102842227,98957.32102842227,98957.32102842227,125679.81032470883,121902.00282074716,3777.8075039616683,0.0,90770.32730633096,55953.29747376784,38685.58870284791,26722.489296286556,65408.07799913447,20268.729230096767,1526.6391980295086,0.0,0.8775374470579473,2.68315246544625,0.001494314320929203,1.0,1.0,-6.951451132037391,328474.0911536388,1544034.9533550877,4.700629349280668,1544034.9533550877,4.700629349280668,0.7584895630555413,0.09013505823432397,3.9667108222122005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9667108222122005,1.2855363003032338,1.2858776622336872,3.085646684015479,6538.115055976384,15356.501976238533,6450.01796178388,0.00031271841929111655,22883.02106572748,2333.4187582637783,19279.53532297402,1965.9654747517268,0.8425257865907182,0.8425257865907183,35787.269361630446,35405.22815468563,1.0135063077805522,0.8,4319.144280548123,4273.035954225843,1.0135063077805522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3819.6851351176488,4632.441516551485,5.713392445045082,4.070571937910905,-4.486492760727414,8.557064698638317,2.5376442771990533,3.5,0.7250412220568724,0.6,0.0002655266596869861,1.0007501476490481,0.0002653276247930201,197.90539506194486,0.0,3.974110106764373e-05,112.62628042570232,0.1486138525350898,8.871543373557574e-05,0.00017681122595141039,0.0007013590034700663,0.09013505826358421,0.09013505826358421,0.09013505826358421,0.08952372136871212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493002.79036012175,593.9186105974461,0.0,0.09013505826358421,0.09013505823432397,0.09013505823432397,0.3640285276800718,0.3640285276800718,0.5,8.589748268365101,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,26722.489296286556,20268.729230096767,0.7584895630555413,0.9853561948981889,0.6517068833602324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444078632766569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41172.60058751539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0880754882403,261.0880754882403,-12.061924511759685,246.07293149586283,276.10321948060385,120025.05282362702,119765.34541062608,259.7074130009138,0.0,nan,276.10321948060385,2.9532194806038774,270.09716188365996,-3.0528381163400127,264.0911042867222,-9.058895713277764,258.0850466897867,-15.064953310213298,252.07898909280638,-21.071010907193596,246.07293149586283,-27.077068504137145,1.0,1.0,26022.012520719443,26022.012520719443,275.22421137831986,2.0742113783198874,275.22421137831986,275.22421137831986,77432.24810210716,77133.9608349901,298.2872671170626,0.0,8546.071908451686,8546.071908451686,0.882783107788707,3986.5443763232615,275.22421137831986,2.0742113783198874,1.0,0.002,0.17665964454527916,0.004634797635485908,0.00027262980125939654,0.0017273701991667439,0.13631490062969825,0.13631490062969825,0.0,4.261404597249996e-13,0.9932142645624354,0.9932142645624354,0.0,0.08952342557549638,0.000611632658827597,0.0,0.0,0.0,1599606.9620880887,266.1985488679626,0.0,1.0,1285919.6141217933,2592.424955207137,,,,,,,,,,,,,,,,,,,6.0,15356.501976238533,1526.6391980295086,0.3640285276800718,6.173730061729009,2.5376442771990533
3198.0,-28.770458308940018,4.10248746473287,34.894505835209195,24.08665531491863,4.664256019806837,-25.426986876162267,-38.95954286037011,1.3207845834699647,-6.938661439513737,-6.938661439469813,39.76055981136796,42613.87349262853,21920.136767566022,21920.136767566022,64534.010260194555,77435.84617796606,77122.95748420972,21920.136767566022,99043.09425177574,99043.09425177574,99043.09425177574,125778.82913107699,122008.72087908127,3770.1082519957195,0.0,90766.049925713,55946.2973212369,38688.61400497344,26735.734879301242,65424.34888427468,20279.01585494121,1526.9946238714963,0.0,0.8775894681148646,2.684436112683571,0.001494314320929203,1.0,1.0,-6.938661439513737,328640.58652953914,1544235.1410287777,4.698857062470516,1544235.1410287777,4.698857062470516,0.7584985393702863,0.0901124082919826,3.9663655277592422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9663655277592422,1.2854942491387638,1.2858353440313988,3.085479013551845,6537.759782383847,15356.397640307094,6450.229010892622,0.0003128085487944521,22883.934748442196,2333.5119279715495,19280.166162883455,1966.0298025200711,0.8425197141499425,0.8425197141499425,35784.77717024646,35405.22815468563,1.0134180840299942,0.8,4318.843499450426,4273.035954225843,1.0134180840299942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3827.146914411678,4632.441516551485,5.727539929293689,4.10248746473287,-4.464612583425201,8.567100048158071,2.5459118299256467,3.5,0.7274033799787561,0.6,0.0002653276247930201,1.0007429425055827,0.0002651306479651141,197.91129474622971,0.0,3.939007932145654e-05,111.63148479700784,0.14865324261441126,8.866286481839135e-05,0.00017666475997462873,0.0007007170139332282,0.09011240837386168,0.09011240837386168,0.09011240837386168,0.0895927137423036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493100.7390510251,593.8868595648545,0.0,0.09011240837386168,0.0901124082919826,0.0901124082919826,0.3639417362838373,0.3639417362838373,0.5,8.5741574296344,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,26735.734879301242,20279.01585494121,0.7584985393702863,0.9863913261765127,0.6513457790463567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441218132401807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41171.60579188669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0896797368143,261.0896797368143,-12.060320263185702,246.06899438889658,276.1103650847281,120083.74030397488,119815.52540035643,268.21490361845423,0.0,nan,276.1103650847281,2.960365084728096,270.1020909455468,-3.0479090544531573,264.09381680640075,-9.056183193599225,258.0855426672534,-15.0644573327466,252.07726852806024,-21.072731471939733,246.06899438889658,-27.081005611103393,1.0,1.0,26022.012520719443,26022.012520719443,275.2357135377567,2.0857135377567033,275.2357135377567,275.2357135377567,77422.08153714915,77122.95748420972,299.1240529394272,0.0,8546.071908451686,8546.071908451686,0.8828049811982818,3986.1973553980383,275.2357135377567,2.0857135377567033,1.0,0.002,0.17717929378832248,0.004634842941029435,0.000273438920627462,0.0017265610801004145,0.136719460313731,0.136719460313731,0.0,7.278765264129294e-13,0.9942333220010249,0.9942333220010249,0.0,0.08959275904965056,0.0005196492423320395,0.0,0.0,0.0,1599622.0346565165,266.21133856048624,0.0,1.0,1285876.0624785074,2592.600637516126,,,,,,,,,,,,,,,,,,,6.0,15356.397640307094,1526.9946238714963,0.3639417362838373,6.173730061729009,2.5459118299256467
3199.0,-28.777617648677776,4.133615313740564,34.89368589679832,24.096546763926767,4.675028195461824,-25.432353064177462,-38.96479153828693,1.3297636098233483,-6.926123987888843,-6.926123987872695,39.76535132256126,42600.9404366069,22014.658110703902,22014.658110703902,64615.5985473108,77425.61000667757,77113.74132576043,22014.658110703902,99128.39943646433,99128.39943646433,99128.39943646433,125877.42697520014,122113.73130671534,3763.695668484794,0.0,90761.80461764136,55939.33853787164,38691.62897752191,26749.02753873581,65440.65651625772,20289.334149731523,1527.3549822365358,0.0,0.877639609746197,2.68569491429601,0.001494314320929203,1.0,1.0,-6.926123987888843,328803.8626542164,1544440.7121931901,4.69714893166382,1544440.7121931901,4.69714893166382,0.7585073558412592,0.09009306358771245,3.9660225070734576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9660225070734576,1.2854526038499967,1.2857934344748525,3.0853121267909964,6537.406169363471,15356.294470213537,6450.439268391264,0.0003128982575420218,22884.8435569305,2333.6046006465513,19280.794636617327,1966.0938890056573,0.8425137182455541,0.8425137182455541,35782.30134700128,35405.22815468563,1.0133304412336515,0.8,4318.544693813677,4273.035954225843,1.0133304412336515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3834.428983300044,4632.441516551485,5.741313297647076,4.133615313740564,-4.443210364091316,8.57682567783188,2.5539906337467913,3.5,0.7297116096419404,0.6,0.0002651306479651141,1.0007379949016582,0.0002649351271919763,197.91715511537816,0.0,3.8983939045880534e-05,110.48048325602544,0.14869222655345715,8.861068154077097e-05,0.00017651996642434315,0.000700082159786796,0.0900930636164036,0.0900930636164036,0.0900930636164036,0.08966100170099824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493186.59359503177,593.859061607012,0.0,0.0900930636164036,0.09009306358771245,0.09009306358771245,0.3638657934758634,0.3638657934758634,0.5,8.561195571702005,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,26749.02753873581,20289.334149731523,0.7585073558412592,0.9873922724362959,0.6509858351745502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441645790132491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41170.45479034571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.091320743492,261.091320743492,-12.058679256507958,246.0646344351845,276.1180070517979,120140.76471235778,119866.40421492053,274.36049743723373,0.0,nan,276.1180070517979,2.96800705179794,270.10733252848814,-3.042667471511834,264.0966580051598,-9.053341994840196,258.0859834818165,-15.06401651818345,252.0753089585053,-21.074691041494674,246.0646344351845,-27.085365564815476,1.0,1.0,26022.012520719443,26022.012520719443,275.24717258063595,2.09717258063597,275.24717258063595,275.24717258063595,77411.77529543694,77113.74132576043,298.0339696765004,0.0,8546.071908451686,8546.071908451686,0.88282671029991,3985.852619608825,275.24717258063595,2.09717258063597,1.0,0.002,0.1776109905187423,0.004635208111347329,0.0002741122012063479,0.0017258877990264626,0.13705610060317394,0.13705610060317394,0.0,2.3281029881694337e-13,0.9952083244421887,0.9952083244421887,0.0,0.08966136685699086,0.0004316967307215853,0.0,0.0,0.0,1599636.8077126322,266.22387601211113,0.0,1.0,1285833.366731416,2592.7728840548502,,,,,,,,,,,,,,,,,,,6.0,15356.294470213537,1527.3549822365358,0.3638657934758634,6.173730061729009,2.5539906337467913
3200.0,-28.78471647953646,4.163973978442051,34.89309184667286,24.106379015743755,4.685738959403261,-25.437670935728498,-38.969994814228244,1.3386934143101707,-6.913828895757035,-6.913828895722208,39.77022916479694,42588.120089545904,22106.960228529646,22106.960228529646,64695.08031807555,77415.4489823214,77105.84893021265,22106.960228529646,99212.8091587423,99212.8091587423,99212.8091587423,125975.04095501154,122216.5349524633,3758.506002548237,0.0,90757.59594513847,55932.45025537796,38694.60632195612,26762.23179626925,65456.838118225365,20299.586223576825,1527.7136533061712,0.0,0.8776880761677153,2.686929834947247,0.001494314320929203,1.0,1.0,-6.913828895757035,328964.044456587,1544650.0084829796,4.695497986822767,1544650.0084829796,4.695497986822767,0.7585161946922028,0.09007683420628011,3.965682840714622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965682840714622,1.285411188780527,1.2857517570867332,3.085147286197871,6537.056891926967,15356.19202949716,6450.646552625436,0.0003129868311977446,22885.74240313777,2333.6962574516037,19281.41422306473,1966.157069240233,0.8425077012324116,0.8425077012324116,35779.84969210857,35405.22815468563,1.0132436554777318,0.8,4318.248805041033,4273.035954225843,1.0132436554777318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3841.5359210568345,4632.441516551485,5.754719123503043,4.163973978442051,-4.422272176948903,8.586246155390954,2.5618850139720006,3.5,0.731967146849143,0.6,0.0002649351271919763,1.0007317978025143,0.00026474139002452177,197.92296625159025,0.0,3.869691518539454e-05,109.66705763540813,0.14873092346864256,8.855897767491265e-05,0.00017637614951706364,0.0006994518696511358,0.090076834220373,0.090076834220373,0.090076834220373,0.08972824885559796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493260.76770807756,593.8350804862426,0.0,0.090076834220373,0.09007683420628011,0.09007683420628011,0.3638002431448167,0.3638002431448167,0.5,8.550738007304563,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,26762.23179626925,20299.586223576825,0.7585161946922028,0.9883624412353379,0.6506290452439063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442070599881003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41169.641364725096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09299174286343,261.09299174286343,-12.057008257136545,246.05993840920212,276.12604507652253,120196.87666751644,119917.50167892121,279.3749885952326,0.0,nan,276.12604507652253,2.976045076522553,270.1128237430896,-3.0371762569103566,264.0996024096226,-9.050397590377372,258.08638107609255,-15.063618923907427,252.07315974265128,-21.076840257348692,246.05993840920212,-27.09006159079786,1.0,1.0,26022.012520719443,26022.012520719443,275.2585441613028,2.1085441613028024,275.2585441613028,275.2585441613028,77401.61567688636,77105.84893021265,295.7667466737039,0.0,8546.071908451686,8546.071908451686,0.8828482266503817,3985.5112549181954,275.2585441613028,2.1085441613028024,1.0,0.002,0.17795890599205394,0.004635878091569817,0.0002746560748059913,0.0017253439239138732,0.13732803740299565,0.13732803740299565,0.0,-1.2801357196501328e-12,0.9961375699082274,0.9961375699082274,0.0,0.08972891873127017,0.0003479154750099443,0.0,0.0,0.0,1599651.2930312536,266.23617110424294,0.0,1.0,1285791.4934074013,2592.9418288795923,,,,,,,,,,,,,,,,,,,6.0,15356.19202949716,1527.7136533061712,0.3638002431448167,6.173730061729009,2.5618850139720006
3201.0,-28.79175719436064,4.19358110415686,34.892710705173435,24.116115469392412,4.696345680895092,-25.442946906816545,-38.97515352638436,1.3475353916773154,-6.901799919319842,-6.901799919336592,39.77518466900514,42575.4039830042,22197.144905517696,22197.144905517696,64772.548888521895,77405.38468073671,77099.14853870837,22197.144905517696,99296.29344422606,99296.29344422606,99296.29344422606,126071.65944837948,122317.179262805,3754.4801855744786,0.0,90753.42902906357,55925.612024877526,38697.574449095606,26775.366004153413,65472.940453249015,20309.78321754028,1528.0722480770294,0.0,0.8777347727497674,2.688138460883806,0.001494314320929203,1.0,1.0,-6.901799919319842,329120.81865146064,1544862.6590104739,4.693907439038322,1544862.6590104739,4.693907439038322,0.7585249521664732,0.09006358680016963,3.965346395456648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965346395456648,1.285370183983004,1.2857104923880904,3.084983956270982,6536.710815410945,15356.090562330668,6450.8518233949235,0.0003130745753003913,22886.633342561345,2333.787107989104,19282.027791131448,1966.2196357707728,0.8425017127911707,0.8425017127911707,35777.42124518006,35405.22815468563,1.013157692722577,0.8,4317.955717223802,4273.035954225843,1.013157692722577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3848.4722140764707,4632.441516551485,5.767780997437814,4.19358110415686,-4.401810361366696,8.595391465523555,2.5695992366798506,3.5,0.7341712104799573,0.6,0.00026474139002452177,1.0007258464441022,0.00026454936780660987,197.9287301062871,0.0,3.8345034855780276e-05,108.6698287812813,0.14876926850349834,8.850774415479295e-05,0.00017623364586972882,0.0006988274524077126,0.09006358683096677,0.09006358683096677,0.09006358683096677,0.08979445836346442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493323.80098482646,593.8147401978634,0.0,0.09006358683096677,0.09006358680016963,0.09006358680016963,0.3637446103920584,0.3637446103920584,0.5,8.542664153029637,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,26775.366004153413,20309.78321754028,0.7585249521664732,0.98930257966301,0.6502748110634375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442491842676017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41168.64413587097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09468310656905,261.09468310656905,-12.055316893430927,246.05497650742203,276.13438970569484,120251.68875731705,119968.90904366467,282.7797136523815,0.0,nan,276.13438970569484,2.9843897056948663,270.11850706611796,-3.0314929338820207,264.1026244263773,-9.047375573622674,258.0867417867253,-15.06325821327465,252.07085914707687,-21.079140852923103,246.05497650742203,-27.09502349257795,1.0,1.0,26022.012520719443,26022.012520719443,275.2697891059629,2.119789105962923,275.2697891059629,275.2697891059629,77391.60985545632,77099.14853870837,292.4613167479547,0.0,8546.071908451686,8546.071908451686,0.8828695386963346,3985.1731274339313,275.2697891059629,2.119789105962923,1.0,0.002,0.17822707997635956,0.0046368325517231425,0.00027507675241038196,0.0017249232479386748,0.13753837620519097,0.13753837620519097,0.0,3.490567210273632e-13,0.9970223927964856,0.9970223927964856,0.0,0.08979541281533909,0.0002681739848305264,0.0,0.0,0.0,1599665.4627567062,266.24820008068014,0.0,1.0,1285750.5235917484,2593.107143847503,,,,,,,,,,,,,,,,,,,6.0,15356.090562330668,1528.0722480770294,0.3637446103920584,6.173730061729009,2.5695992366798506
3202.0,-28.798739908389006,4.222453795374611,34.89252973134772,24.12570276008921,4.706792015737453,-25.44818671593701,-38.98027986343948,1.3562388222200215,-6.890043160088453,-6.890043160162367,39.78019869364259,42562.85792661744,22285.277045512565,22285.277045512565,64848.13497213001,77395.45842042504,77093.40783450259,22285.277045512565,99378.68488001515,99378.68488001515,99378.68488001515,126167.07303856479,122415.51413023527,3751.558908329525,0.0,90749.32795121579,55918.87172332861,38700.50691987464,26788.38815854964,65488.89507842428,20319.893803342027,1528.4290381991239,0.0,0.8777797413632431,2.6893201503475432,0.001494314320929203,1.0,1.0,-6.890043160088453,329274.10179066635,1545077.8432865676,4.692375850041312,1545077.8432865676,4.692375850041312,0.7585336483508001,0.09005316809428242,3.965014699867945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965014699867945,1.2853298270067854,1.2856698779024203,3.0848227564293604,6536.369252289998,15355.990022794373,6451.054096421098,0.0003131611449398089,22887.513621131897,2333.876871422137,19282.632398742793,1966.2812885891506,0.8424957257453802,0.8424957257453802,35775.02704081261,35405.22815468563,1.0130729435219215,0.8,4317.666762120923,4273.035954225843,1.0130729435219215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3855.2421090432395,4632.441516551485,5.780512978222043,4.222453795374611,-4.381823769222547,8.604277564597158,2.577137342901221,3.5,0.7363249551146346,0.6,0.00026454936780660987,1.0007199059787084,0.00026435905414300663,197.93444676665047,0.0,3.800671374349612e-05,107.711026749068,0.14880727521724182,8.845685930214576e-05,0.0001760925085044641,0.0006982093847568213,0.09005316812537877,0.09005316812537877,0.09005316812537877,0.08985951032042566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493376.1776914206,593.7978821603475,0.0,0.09005316812537877,0.09005316809428242,0.09005316809428242,0.36369843558593995,0.36369843558593995,0.5,8.536854419132702,7.389644451905042e-11,7.389644451905042e-11,7.389644451905042e-11,7.389644451905042e-11,7.389644451905042e-11,7.389644451905042e-11,26788.38815854964,20319.893803342027,0.7585336483508001,0.9902157441268944,0.6499248135985125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442909659926202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41167.68533383876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09638182426903,261.09638182426903,-12.053618175730946,246.0498056311339,276.14295801738143,120304.76322552898,120020.75400482652,284.00922070244934,0.0,nan,276.14295801738143,2.9929580173814543,270.1243275402038,-3.0256724597961693,264.10569706282917,-9.044302937170812,258.08706658566393,-15.062933414336044,252.0684361084017,-21.08156389159828,246.0498056311339,-27.100194368866084,1.0,1.0,26022.012520719443,26022.012520719443,275.28087412913175,2.1308741291317688,275.28087412913175,275.28087412913175,77381.70851484167,77093.40783450259,288.30068033907446,0.0,8546.071908451686,8546.071908451686,0.8828905496198783,3984.8397733672846,275.28087412913175,2.1308741291317688,1.0,0.002,0.1784195160241763,0.004638054270378494,0.0002753804000051944,0.001724619600572699,0.1376902000025972,0.1376902000025972,0.0,5.778932020417127e-13,0.997863084093114,0.997863084093114,0.0,0.08986073204691626,0.0001924360473661534,0.0,0.0,0.0,1599679.3098388885,266.2599568399115,0.0,1.0,1285710.4782512598,2593.268743329568,,,,,,,,,,,,,,,,,,,6.0,15355.990022794373,1528.4290381991239,0.36369843558593995,6.173730061729009,2.577137342901221
3203.0,-28.80566540764406,4.250608762544904,34.892536396794675,24.135131772514455,4.717065645456393,-25.4533923024258,-38.98537029800934,1.3647925386014936,-6.878556420139489,-6.878556420170499,39.78525182529534,42550.45928594542,22371.403931253804,22371.403931253804,64921.86321719922,77385.67446204282,77088.41213818274,22371.403931253804,99459.81606943655,99459.81606943655,99459.81606943655,126261.06468144483,122511.38127966554,3749.683401779279,0.0,90745.29090487352,55912.200845242965,38703.4333995895,26801.24861200828,65504.682011597775,20329.88163118181,1528.7817342629821,0.0,0.8778230700861355,2.6904750959802506,0.001494314320929203,1.0,1.0,-6.878556420139489,329423.9186619275,1545294.728821661,4.69090020875966,1545294.728821661,4.69090020875966,0.7585423323177943,0.09004542124196985,3.964687300904193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964687300904193,1.2852901700283073,1.2856299658111516,3.084663209411206,6536.031191303647,15355.89041051686,6451.254120422797,0.00031324680591325593,22888.38539275922,2333.9657673883767,19283.23028386948,1966.3422559048688,0.8424897585816501,0.8424897585816501,35772.66381053272,35405.22815468563,1.0129892921216064,0.8,4317.381545262273,4273.035954225843,1.0129892921216064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3861.849697544307,4632.441516551485,5.792924552573719,4.250608762544904,-4.362304957317377,8.61291371986228,2.584503239925504,3.5,0.7384294971215726,0.6,0.00026435905414300663,1.0007140456041845,0.0002641704244126992,197.94011686914135,0.0,3.766962971744151e-05,106.75573061922924,0.14884494484695926,8.840635757705918e-05,0.00017595269656594744,0.0006975974216348607,0.09004542127621006,0.09004542127621006,0.09004542127621006,0.08992328424524389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493418.375690986,593.7843497562967,0.0,0.09004542127621006,0.09004542124196985,0.09004542124196985,0.36366126193053444,0.36366126193053444,0.5,8.533190309293362,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,26801.24861200828,20329.88163118181,0.7585423323177943,0.9911026391320339,0.6495789000000298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443324057905034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.73003770892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0980760596181,261.0980760596181,-12.051923940381869,246.04447208816097,276.1516800310379,120356.1435615018,120072.88372951602,283.2598319858172,0.0,nan,276.1516800310379,3.0016800310379494,270.13023844256827,-3.019761557431707,264.10879685381406,-9.041203146185921,258.0873552653632,-15.062644734636763,252.0659136767642,-21.084086323235766,246.04447208816097,-27.105527911839005,1.0,1.0,26022.012520719443,26022.012520719443,275.2917763085941,2.1417763085941033,275.2917763085941,275.2917763085941,77371.95389469968,77088.41213818274,283.5417565169337,0.0,8546.071908451686,8546.071908451686,0.8829112881287142,3984.5107374087142,275.2917763085941,2.1417763085941033,1.0,0.002,0.17854017968284655,0.004639527576512574,0.00027557313058202494,0.0017244268703923158,0.13778656529101246,0.13778656529101246,0.0,9.743408337092863e-13,0.9986599689726182,0.9986599689726182,0.0,0.08992475758363194,0.00012066365833790227,0.0,0.0,0.0,1599692.837001713,266.2714435798605,0.0,1.0,1285671.3500821735,2593.4266557880214,,,,,,,,,,,,,,,,,,,6.0,15355.89041051686,1528.7817342629821,0.36366126193053444,6.173730061729009,2.584503239925504
3204.0,-28.812534556670506,4.278062248660992,34.892718624622994,24.144380364473932,4.727150753228414,-25.45856602574089,-38.990428986120946,1.373182220795259,-6.8673423593911025,-6.867342359484488,39.7903319780365,42538.24729798624,22455.581657738116,22455.581657738116,64993.828955724355,77376.05507159182,77084.03502589028,22455.581657738116,99539.6166836284,99539.6166836284,99539.6166836284,126353.548477682,122604.75138733526,3748.797090346737,0.0,90741.34243951032,55905.6409428661,38706.334996271355,26813.931794053606,65520.26679032496,20339.73467870462,1529.1298051507301,0.0,0.8778647923211272,2.6916030026812034,0.001494314320929203,1.0,1.0,-6.8673423593911025,329570.23078906245,1545512.7973235874,4.689479367184637,1545512.7973235874,4.689479367184637,0.7585509963598573,0.09004020379012696,3.964366631880573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964366631880573,1.2852512800110103,1.2855908230631674,3.0845070481833026,6535.700304400553,15355.791711684838,6451.449194150268,0.00031333059619508984,22889.240795689333,2334.052994212023,19283.813372295226,1966.401714377002,0.8424837479068722,0.8424837479068722,35770.34912045218,35405.22815468563,1.0129073602408327,0.8,4317.102186691446,4273.035954225843,1.0129073602408327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3868.2989570575373,4632.441516551485,5.805027457034809,4.278062248660992,-4.343250374668022,8.621312623329015,2.5917007446808333,3.5,0.7404859270516667,0.6,0.0002641704244126992,1.0007082734450534,0.00026398345194375393,197.9457411146977,0.0,3.733739086204714e-05,105.8141657030416,0.1488822822378213,8.835619720364853e-05,0.00017581422720905067,0.0006969920557574299,0.09004020382464432,0.09004020382464432,0.09004020382464432,0.08998574101433741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493450.8935590601,593.773979864078,0.0,0.09004020382464432,0.09004020379012696,0.09004020379012696,0.3636326358750751,0.3636326358750751,0.5,8.531556426301652,9.339373718830757e-11,9.339373718830757e-11,9.339373718830757e-11,9.339373718830757e-11,9.339373718830757e-11,9.339373718830757e-11,26813.931794053606,20339.73467870462,0.7585509963598573,0.991965267231202,0.6492380049995102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443735082703775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.78847279273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.099754612135,261.099754612135,-12.050245387865004,246.0390134737142,276.1604957505172,120405.90349886123,120125.26570012464,280.63779873660167,0.0,nan,276.1604957505172,3.0104957505172365,270.1361992952479,-3.0138007047521,264.11190283974497,-9.038097160255006,258.0876063844954,-15.062393615504561,252.06330992909045,-21.086690070909526,246.0390134737142,-27.110986526285785,1.0,1.0,26022.012520719443,26022.012520719443,275.30247819101396,2.1524781910139836,275.30247819101396,275.30247819101396,77362.36346587536,77084.03502589028,278.3284399850818,0.0,8546.071908451686,8546.071908451686,0.8829316001009643,3984.1884650399757,275.30247819101396,2.1524781910139836,1.0,0.002,0.17859293365776194,0.0046412363381642474,0.00027566089660322325,0.0017243391044845036,0.13783044830161162,0.13783044830161162,0.0,1.0877266969078203e-12,0.9994141064553083,0.9994141064553083,0.0,0.0899874498159636,5.275397416336414e-05,0.0,0.0,0.0,1599706.0412449955,266.2826576406089,0.0,1.0,1285633.1483238386,2593.580842945869,,,,,,,,,,,,,,,,,,,6.0,15355.791711684838,1529.1298051507301,0.3636326358750751,6.173730061729009,2.5917007446808333
3205.0,-28.819341648534753,4.304830110709831,34.89306475226154,24.153439595270925,4.737032643591621,-25.46370421932485,-38.99545536898074,1.38139521290608,-6.8563330862199905,-6.856399255238285,39.79542690221492,42526.23508995393,22537.85654597042,22537.85654597042,65064.09163592435,77366.60623948328,77080.15297514104,22537.85654597042,99618.00952111147,99618.00952111147,99618.00952111147,126444.43062032372,122695.58595940123,3748.8446609224875,0.0,90737.47761224867,55899.19219237686,38709.20602207978,26826.42109921225,65535.627121292026,20349.440376102328,1529.4725762956618,0.0,0.8779049658968223,2.69270315058324,0.001494314320929203,1.0,1.0,-6.793772013743478,329713.056944775,1545731.5232603208,4.688111346221942,1545731.5232603208,4.688111346221942,0.7585596416623716,0.0900373740538189,3.9640518437117187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9640518437117187,1.2852132161182723,1.2855525088025528,3.08435347069052,6535.37489212214,15355.693910885755,6451.640566664116,0.0003134129617575308,22890.083477638655,2334.1389238566335,19284.385397545764,1966.4600447192227,0.8424777225642143,0.8424777225642143,35768.07684381233,35405.22815468563,1.012826930935787,0.8,4316.8279469735835,4273.035954225843,1.012826930935787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3874.5937323665594,4632.441516551485,5.816830899637198,4.304830110709831,-4.324653205160381,8.62948331587021,2.598733560930094,3.5,0.742495303122884,0.6,0.00026398345194375393,1.0007019116544378,0.0002637982888503891,197.95131482353358,0.0,3.701040393341624e-05,104.88748474730163,0.1489192926417547,8.830638321045712e-05,0.0001756770687332968,0.0006963930082100956,0.09003737408774537,0.09003737408774537,0.09003737408774537,0.09004682132725148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493474.21728834533,593.7666133747746,0.0,0.09003737408774537,0.0900373740538189,0.0900373740538189,0.3636121151662159,0.3636121151662159,0.5,8.531839844567617,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.616901828238042e-05,0.06262724149479482,6.366462912410498e-12,26826.42109921225,20349.440376102328,0.7585596416623716,0.9928048985554839,0.6489025429061238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444142785088856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41164.861791836986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1014075004247,261.1014075004247,-12.04859249957525,246.03346139963264,276.16935360117907,120454.04656939967,120177.69958280081,276.34698659885805,0.0,nan,276.16935360117907,3.019353601179091,270.142175160967,-3.007824839032992,264.11499672050076,-9.035003279499222,258.08781828030936,-15.062181719690614,252.0606398399594,-21.08936016004057,246.03346139963264,-27.116538600367335,1.0,1.0,26022.012520719443,26022.012520719443,275.3129670455428,2.162967045542814,275.3129670455428,275.3129670455428,77352.93869218844,77080.15297514104,272.7857170474017,0.0,8546.071908451686,8546.071908451686,0.8829515393335577,3983.8721029302774,275.3129670455428,2.162967045542814,1.0,0.002,0.17858155721217314,0.004643165479306999,0.0002756495251155842,0.0017243504758394058,0.1378247625577921,0.1378247625577921,0.0,9.54989993334765e-13,1.0,1.0001264863106984,0.06262724148842835,0.0900373740538189,0.0,1.137644634842851e-05,14.625512409904537,0.0,1599719.0967665573,266.29366691378,6.616901191591751e-05,1.0,1285595.8672828302,2593.7313268150456,,,,,,,,,,,,,,,,,,,6.0,15355.693910885755,1529.4725762956618,0.3636121151662159,6.173730061729009,2.598733560930094
3206.0,-28.826101090049747,4.330927905310603,34.89356349947247,24.16230010511356,4.746705728935657,-25.46882040820649,-39.000455174222566,1.3894250457196655,-6.845344501936836,-6.845720650057484,39.80052425952342,42514.39294014491,22618.26464010799,22618.26464010799,65132.657580252904,77357.32951175405,77076.64446457608,22618.26464010799,99694.90910468408,99694.90910468408,99694.90910468408,126533.6111743208,122783.83952964327,3749.7716446775353,0.0,90733.7043358637,55892.837401003846,38712.074372066505,26838.70206963673,65550.77644170323,20358.987829043668,1529.809414719877,0.0,0.8779436746665917,2.6937738411281904,0.001494314320929203,1.0,1.0,-6.4503086057778205,329852.47785117687,1545950.3770655135,4.686793281459043,1545950.3770655135,4.686793281459043,0.7585682711563121,0.0900367903415727,3.9637437647695326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9637437647695326,1.285176008171993,1.285515053053926,3.084203050450247,6535.056169682936,15355.597124326852,6451.827408659505,0.00031349358863306083,22890.9106442049,2334.223271372477,19284.943880773448,1966.5169941594172,0.8424716771001706,0.8424716771001705,35765.85296231816,35405.22815468563,1.0127482158579315,0.8,4316.559548037105,4273.035954225843,1.0127482158579315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3880.737758653728,4632.441516551485,5.828341425459916,4.330927905310603,-4.3065030723794955,8.637430977690098,2.6056053030625956,3.5,0.7444586580178845,0.6,0.0002637982888503891,1.000697035033253,0.00026361454028053875,197.95684978553072,0.0,3.665327778835645e-05,103.87538925220217,0.14895594591954306,8.825685836497376e-05,0.00017554143048541536,0.0006958012505452895,0.09003679037015744,0.09003679037015744,0.09003679037015744,0.09010643821491329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493488.8246424178,593.7620937859936,0.0,0.09003679037015744,0.0900367903415727,0.0900367903415727,0.36359926636160894,0.36359926636160894,0.5,8.533929280175002,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,0.00037614812066522063,0.3954120442796807,-1.3926637620897964e-11,26838.70206963673,20358.987829043668,0.7585682711563121,0.9936214506654674,0.6485719200893763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444546825776037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.84969634189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1030247402528,261.1030247402528,-12.046975259747171,246.02783919078314,276.17821028968524,120500.62979844592,120230.24288502279,270.38691342315394,0.0,nan,276.17821028968524,3.028210289685262,270.1481360699883,-3.001863930011666,264.1180618500835,-9.03193814991647,258.08798763040716,-15.062012369592821,252.0579134105697,-21.092086589430266,246.02783919078314,-27.122160809216837,1.0,1.0,26022.012520719443,26022.012520719443,275.32323510999765,2.1732351099976768,275.32323510999765,275.32323510999765,77343.6855085419,77076.64446457608,267.04104396581533,0.0,8546.071908451686,8546.071908451686,0.8829710533694556,3983.5624835933804,275.32323510999765,2.1732351099976768,1.0,0.002,0.17850977388333847,0.00464530092730536,0.0002755447606860366,0.0017244552398483742,0.13777238034301828,0.13777238034301828,0.0,5.34410623392878e-13,1.0,1.0007980266671213,0.3954120442936073,0.0900367903415727,0.0,7.178332859961718e-05,92.28173895525839,0.0,1599732.4722432059,266.30465549806314,0.00037614813459185825,1.0,1285559.4851274497,2592.064900013475,,,,,,,,,,,,,,,,,,,6.0,15355.597124326852,1529.809414719877,0.36359926636160894,6.173730061729009,2.6056053030625956
