time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3207.0,-28.83278008933664,4.35637598458092,34.89420452602075,24.17103418791669,4.756067991456612,-25.473894225294874,-39.005414257384814,1.3973380767328853,-6.834081700662182,-6.835280083951809,39.805639815678596,42502.77669117881,22696.81112685837,22696.81112685837,65199.58781803718,77348.87015190524,77073.46784678115,22696.81112685837,99770.27897363952,99770.27897363952,99770.27897363952,126621.06411995424,122869.53185793642,3751.5322620178135,0.0,90729.98868076233,55886.560071620435,38714.920676824324,26850.78514631473,65565.70582313905,20368.387057326225,1530.1400505178462,0.0,0.8779810038902186,2.69481419635494,0.001494314320929203,1.0,1.0,-6.127010458970631,329988.83570840245,1546170.0357806517,4.685522261568081,1546170.0357806517,4.685522261568081,0.7585769632558318,0.09003848556541466,3.9634398963442856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9634398963442856,1.2851393462226706,1.2854781452779298,3.0840545875385232,6534.741594588055,15355.501065460217,6452.011453383423,0.00031357313522010035,22891.72815877641,2334.3066346587684,19285.494002769512,1966.5730909912675,0.8424656220363027,0.8424656220363027,35763.6594407624,35405.22815468563,1.0126705765795656,0.8,4316.294813223557,4273.035954225843,1.0126705765795656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3886.734685616621,4632.441516551485,5.839557613966025,4.35637598458092,-4.288773081030577,8.645149065611497,2.612319521285012,3.5,0.746377006081432,0.6,0.00026361454028053875,1.00068877468748,0.00026343309423338627,197.9623191415078,0.0,3.637428804017667e-05,103.08473230586068,0.14899232020758324,8.820776224305217e-05,0.00017540677803748656,0.0006952142221629808,0.09003834438564254,0.09003834438564254,0.09003834438564254,0.09016455363294479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493495.31777692854,593.7602252874613,0.0,0.09003834438564254,0.09003848556541466,0.09003848556541466,0.36359366152575445,0.36359366152575445,0.5,8.537715918941624,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,0.0011983832896476088,0.7082696249811988,-1.1993961379630491e-11,26850.78514631473,20368.387057326225,0.7585769632558318,0.9944160136689527,0.6482470699824143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444948059377023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.05903939555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1045927285523,261.1045927285523,-12.045407271447687,246.02217061344254,276.18701473942673,120544.70420752917,120282.72721766567,261.97698986350747,0.0,nan,276.18701473942673,3.037014739426752,270.1540459555179,-2.995954044482062,264.1210771527149,-9.02892284728506,258.0881084119914,-15.061891588008564,252.0551394982202,-21.094860501779777,246.02217061344254,-27.127829386557437,1.0,1.0,26022.012520719443,26022.012520719443,275.3333039710874,2.183303971087412,275.3333039710874,275.3333039710874,77334.74735565082,77073.46784678115,261.279508869673,0.0,8546.071908451686,8546.071908451686,0.8829903004909666,3983.257095826007,275.3333039710874,2.183303971087412,1.0,0.002,0.1783813593277924,0.004647633827070029,0.0002753524404456876,0.0017246483128290759,0.1376762202228438,0.1376762202228438,0.0,7.532747633119674e-10,1.0,1.0014284859537432,0.7082696249931928,0.09003848556541466,0.0,0.00012840070488662214,165.0621764317317,0.0,1599746.8964403959,266.3159182993378,0.0011983833016415701,1.0,1285523.9118623347,2588.3366905251646,,,,,,,,,,,,,,,,,,,6.0,15355.501065460217,1530.1400505178462,0.36359366152575445,6.173730061729009,2.612319521285012
3208.0,-28.839433909842803,4.381179555858524,34.894976052578606,24.179434461426013,4.765426526646303,-25.478947866085996,-39.01035434156654,1.4049404819630256,-6.822706254718071,-6.825095523551227,39.8106776013148,42491.30630153888,22773.571440388943,22773.571440388943,65264.87774192783,77339.30246425793,77070.33190114083,22773.571440388943,99843.90334152977,99843.90334152977,99843.90334152977,126706.45345366275,122952.40301545279,3754.0504382099575,0.0,90726.42207754409,55880.46032205389,38717.735283878,26862.550112132965,65580.28539601096,20377.544302766637,1530.4603339056748,0.0,0.8780172236730077,2.6958242564112562,0.001494314320929203,1.0,1.0,-5.821697872420543,330121.8927316874,1546386.3781338243,4.684289082853036,1546386.3781338243,4.684289082853036,0.7585856226495319,0.09004178685930066,3.9631465751555996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9631465751555996,1.2851041355698578,1.2854426921533888,3.0839108407337035,6534.4370123577855,15355.406392804834,6452.188739213421,0.0003136500911703056,22892.52248359803,2334.387633248666,19286.023921979344,1966.627127712251,0.8424595382967228,0.8424595382967228,35761.54202417268,35405.22815468563,1.012595632151231,0.8,4316.0392634731525,4273.035954225843,1.012595632151231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3892.58944939967,4632.441516551485,5.850494057086131,4.381179555858524,-4.271473247905384,8.652652803763907,2.6188812383737416,3.5,0.7482517823924976,0.6,0.00026343309423338627,1.0006862145192417,0.00026325244658231557,197.9677681398686,0.0,3.591948029336395e-05,101.79580715139343,0.1490282396878766,8.81588793120947e-05,0.00017527421492129157,0.0006946374045784032,0.09004178689097311,0.09004178689097311,0.09004178689097311,0.09022095053793601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493493.7579520595,593.760983166445,0.0,0.09004178689097311,0.09004178685930066,0.09004178685930066,0.36359488156576325,0.36359488156576325,0.5,8.543090831246278,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.002389268833155711,1.0033976511306832,2.2737367544323206e-13,26862.550112132965,20377.544302766637,0.7585856226495319,0.9951905111089632,0.6479280479636872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444534453880074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.77011424108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1061206521592,261.1061206521592,-12.0438793478408,246.01646852227765,276.19577269675335,120589.9302885275,120334.47618481632,255.45410371119306,0.0,nan,276.19577269675335,3.0457726967533745,270.1599118956821,-2.990088104317863,264.1240510790937,-9.025948920906274,258.0881903132373,-15.061809686762672,252.05232940591083,-21.097670594089152,246.01646852227765,-27.13353147772233,1.0,1.0,26022.012520719443,26022.012520719443,275.3431215856357,2.1931215856357085,275.3431215856357,275.3431215856357,77325.6663560004,77070.33190114083,255.33445485956327,0.0,8546.071908451686,8546.071908451686,0.8830088793435509,3982.9623080313777,275.3431215856357,2.1931215856357085,1.0,0.002,0.17819968819371082,0.004650141196371887,0.0002750777581663613,0.0017249222435531592,0.13753887908318066,0.13753887908318066,0.0,1.7195203594333464e-12,1.0,1.0020224589919782,1.0033976511304559,0.09004178685930066,0.0,0.00018167113586405983,233.5362847130605,0.0,1599761.975534946,266.3272937452819,0.0023892688329283374,1.0,1285489.2088515928,2584.8609277016362,,,,,,,,,,,,,,,,,,,6.0,15355.406392804834,1530.4603339056748,0.36359488156576325,6.173730061729009,2.6188812383737416
3209.0,-28.84603377723684,4.405357470830735,34.89586973994219,24.18768728328871,4.774459424884546,-25.48398445697259,-39.01527654435483,1.4124101036074197,-6.811330172934277,-6.815201282697132,39.81574703583444,42480.06118855831,22848.650196322615,22848.650196322615,65328.711384880924,77330.56331176466,77067.6900867671,22848.650196322615,99916.34028308972,99916.34028308972,99916.34028308972,126790.59653161239,123033.28916505464,3757.3073665577485,0.0,90722.9352328411,55874.449605975984,38720.53958540569,26874.256248522666,65594.79583392837,20386.649891332356,1530.7825478747395,0.0,0.8780517302311128,2.6968015532053604,0.001494314320929203,1.0,1.0,-5.534021336202613,330251.19724441355,1546604.1027127896,4.683114294868621,1546604.1027127896,4.683114294868621,0.7585940129023311,0.09004718075073648,3.9628593061579744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9628593061579744,1.2850695467019044,1.2854078620162277,3.0837703035828246,6534.139230999069,15355.31200193105,6452.361078298659,0.00031372526096318113,22893.3020891922,2334.4671308950765,19286.53905503805,1966.6796566654314,0.8424533507616239,0.8424533507616239,35759.46826654533,35405.22815468563,1.0125222340755526,0.8,4315.788982896981,4273.035954225843,1.0125222340755526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3898.3029150864068,4632.441516551485,5.861178747269353,4.405357470830735,-4.254625677312072,8.659983148142807,2.6252909423501207,3.5,0.7500831263857488,0.6,0.00026325244658231557,1.0006806851687873,0.0002630733764366723,197.97317321191534,0.0,3.5762412302176376e-05,101.35067646436785,0.14906400210017878,8.811019822120645e-05,0.00017514224836110912,0.0006940640888192525,0.09004718077608657,0.09004718077608657,0.09004718077608657,0.09027620688778766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493485.1220966072,593.7640537245255,0.0,0.09004718077608657,0.09004718075073648,0.09004718075073648,0.36360250588956516,0.36360250588956516,0.5,8.549961615147064,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,0.003871109762883407,1.2811799464945466,1.1084466677857563e-11,26874.256248522666,20386.649891332356,0.7585940129023311,0.9959435128097492,0.6476132846896652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445739544112146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.324983554056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1075919561277,261.1075919561277,-12.042408043872285,246.01074531511725,276.20443852736827,120632.4996265853,120386.51178725304,245.9878393322711,0.0,nan,276.20443852736827,3.0544385273682906,270.16569991259814,-2.9843000874018344,264.12696128513204,-9.023038714867937,258.0882226991131,-15.061777300886888,252.0494839974374,-21.100516002562586,246.01074531511725,-27.13925468488273,1.0,1.0,26022.012520719443,26022.012520719443,275.3527067003319,2.2027067003319303,275.3527067003319,275.3527067003319,77316.96924010823,77067.6900867671,249.27915334112186,0.0,8546.071908451686,8546.071908451686,0.8830270746585254,3982.6736026887643,275.3527067003319,2.2027067003319303,1.0,0.002,0.1779679932908878,0.004652809945833446,0.00027472568018304847,0.0017252743204541844,0.13736284009152425,0.13736284009152425,0.0,6.372328879844513e-13,1.0,1.002580861144393,1.2811799464834621,0.09004718075073648,0.0,0.00023169490311721709,297.83348595295723,0.0,1599777.4675826374,266.3386698270657,0.00387110975179894,1.0,1285455.4931762132,2581.625678221198,,,,,,,,,,,,,,,,,,,6.0,15355.31200193105,1530.7825478747395,0.36360250588956516,6.173730061729009,2.6252909423501207
3210.0,-28.85258289092022,4.428924303747388,34.89687571762342,24.195737158320867,4.783271413870531,-25.488997460450467,-39.02017202982677,1.419685982142374,-6.799968491656728,-6.805536626424447,39.82077597301026,42468.981465078665,22921.980043220763,22921.980043220763,65390.96150829943,77321.99625467965,77065.067427305,22921.980043220763,99987.04747052575,99987.04747052575,99987.04747052575,126872.70214381894,123111.45847208568,3761.243671733261,0.0,90719.52872452741,55868.51353313679,38723.35021265624,26885.65467329319,65609.00488594943,20395.525504910453,1531.093743676466,0.0,0.8780851311176812,2.6977531707631583,0.001494314320929203,1.0,1.0,-5.264516813344642,330377.5398353388,1546820.110882767,4.681977205998044,1546820.110882767,4.681977205998044,0.7586025243852554,0.09005429070947017,3.962577158052256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962577158052256,1.2850358632103471,1.2853739395334083,3.0836315713031763,6533.845273945912,15355.218470123928,6452.530939996027,0.0003137994416701677,22894.07249526447,2334.5456904513235,19287.046783018628,1966.731430510789,0.8424471787187736,0.8424471787187737,35757.4314467058,35405.22815468563,1.0124501444028515,0.8,4315.543160320481,4273.035954225843,1.0124501444028515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3903.8796050701376,4632.441516551485,5.871589895715789,4.428924303747388,-4.2381776735847145,8.667101977332102,2.631553245959835,3.5,0.7518723559885243,0.6,0.0002630733764366723,1.0006754850646928,0.0002628957942540831,197.97853697179085,0.0,3.545108496051481e-05,100.46837477809898,0.14909945318513929,8.80618060094598e-05,0.0001750115704272125,0.000693496851369726,0.09005429073219251,0.09005429073219251,0.09005429073219251,0.0903298574593989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493469.54225048405,593.7693902227408,0.0,0.09005429073219251,0.09005429070947017,0.09005429070947017,0.36361617913578875,0.36361617913578875,0.5,8.558228617166034,0.1897852444638488,0.1897852444638488,3.069544618483633e-12,0.005568134767713673,1.5410198130797994,3.069544618483633e-12,26885.65467329319,20395.525504910453,0.7586025243852554,0.9966766242221013,0.6473041549540962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444613136675442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.44268186779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10900146618445,261.10900146618445,-12.040998533815525,246.0050115895168,276.2129912857727,120673.81041963227,120438.15391953276,235.65650009948254,0.0,nan,276.2129912857727,3.062991285772739,270.1713953691627,-2.9786046308372534,264.1297994421744,-9.020200557825603,258.0882035490928,-15.061796450907195,252.0466075613871,-21.10339243861287,246.0050115895168,-27.144988410483165,1.0,1.0,26022.012520719443,26022.012520719443,275.36206447181706,2.2120644718170865,275.36206447181706,275.36206447181706,77308.42966654847,77065.067427305,243.36223924347723,0.0,8546.071908451686,8546.071908451686,0.8830449454344033,3982.3900438425176,275.36206447181706,2.2120644718170865,1.0,0.002,0.1776896016425983,0.004655634837945565,0.0002743013725432936,0.0017256986279138326,0.13715068627164678,0.13715068627164678,0.0,4.571260904528973e-13,1.0,1.0031026277877524,1.5410198130767299,0.09005429070947017,0.0,0.0002783916485762903,357.8509050452738,0.0,1599793.2474351767,266.35003150834325,0.005568134764644128,1.0,1285422.5580233545,2578.6327102639184,,,,,,,,,,,,,,,,,,,6.0,15355.218470123928,1531.093743676466,0.36361617913578875,6.173730061729009,2.631553245959835
3211.0,-28.85908142441803,4.451893994984238,34.89798513966321,24.203579895570897,4.7918669249826245,-25.49398658949035,-39.0250483067706,1.4267720889639097,-6.788691359098095,-6.7961162761962175,39.82577422098206,42458.121548999196,22993.637045028376,22993.637045028376,65451.758594027575,77313.61138664559,77062.59550600742,22993.637045028376,100056.23255103579,100056.23255103579,100056.23255103579,126953.05429278617,123187.23765363054,3765.8166391556347,0.0,90716.2222079065,55862.71516058385,38726.118941469605,26896.821741750373,65622.94068321997,20404.224980559975,1531.3980613278763,0.0,0.8781173097096896,2.6986783291867344,0.001494314320929203,1.0,1.0,-5.01177958546441,330500.72527199634,1547034.8234531786,4.680881780758562,1547034.8234531786,4.680881780758562,0.7586110052879476,0.09006303230113279,3.9623024027699354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9623024027699354,1.2850030665509313,1.2853409060400862,3.0834964568645944,6533.558982663844,15355.12573508723,6452.695484399525,0.0003138716268370805,22894.825529845806,2334.622478608476,19287.538617251997,1966.7815836449754,0.8424409520880021,0.8424409520880021,35755.44796759044,35405.22815468563,1.01237994361832,0.8,4315.3037754042925,4273.035954225843,1.01237994361832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3909.3228948087503,4632.441516551485,5.881744144379063,4.451893994984238,-4.222135661375546,8.674029656359785,2.6376715030077436,3.5,0.7536204294307839,0.6,0.0002628957942540831,1.0006703020570076,0.00026271969270364744,197.98385955579352,0.0,3.515746070127012e-05,99.63624362739951,0.14913461064584055,8.801362809462339e-05,0.0001748821661594597,0.0006929360271752383,0.0900630323096426,0.0900630323096426,0.0900630323096426,0.09038210689788181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493447.5058280934,593.7768338646854,0.0,0.0900630323096426,0.09006303230113279,0.09006303230113279,0.36363551598783767,0.36363551598783767,0.5,8.567800851186973,0.504303499566447,0.504303499566447,6.355094228638336e-11,0.007424917098148853,1.784336690731834,6.355094228638336e-11,26896.821741750373,20404.224980559975,0.7586110052879476,0.9973914291647071,0.6470012027342124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446520196192199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.61055071709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1103453360403,261.1103453360403,-12.039654663959652,245.99927602653642,276.2214145988395,120714.05974387276,120489.37765820115,224.68208567159573,0.0,nan,276.2214145988395,3.0714145988395103,270.1769869029143,-2.9730130970856976,264.1325591984753,-9.017440801524685,258.08813152179124,-15.061868478208737,252.04370376768534,-21.106296232314634,245.99927602653642,-27.150723973463556,1.0,1.0,26022.012520719443,26022.012520719443,275.3711955755559,2.221195575555896,275.3711955755559,275.3711955755559,77300.06223648513,77062.59550600742,237.46673047771037,0.0,8546.071908451686,8546.071908451686,0.8830623477830627,3982.1139147837853,275.3711955755559,2.221195575555896,1.0,0.002,0.17736756120623826,0.004658600785778684,0.0002738095285198829,0.0017261904700679453,0.13690476425994144,0.13690476425994144,0.0,-1.4121715949388935e-12,1.0,1.0035907279988057,1.7843366906682832,0.09006303230113279,0.0,0.0003220404341974974,413.9476998202296,0.0,1599809.1539464223,266.3613086409019,0.007424917034597911,1.0,1285390.453691813,2575.8590973427476,,,,,,,,,,,,,,,,,,,6.0,15355.12573508723,1531.3980613278763,0.36363551598783767,6.173730061729009,2.6376715030077436
3212.0,-28.865530565966758,4.474280159072682,34.89918965150248,24.21121996538716,4.800249638694551,-25.498952545346203,-39.02989797117186,1.4336716172945663,-6.777546136497676,-6.786937490004236,39.830738251406224,42447.44149529799,23063.660303083823,23063.660303083823,65511.10179838182,77305.40384620291,77060.26324585703,23063.660303083823,100123.92354894086,100123.92354894086,100123.92354894086,127031.68304496192,123260.69849885104,3770.9845461108816,0.0,90713.01147312953,55857.01550243944,38728.88441187788,26907.75949602106,65636.64390789894,20412.749606531754,1531.6956299779117,0.0,0.8781482953826508,2.699577939684448,0.001494314320929203,1.0,1.0,-4.7750981902993885,330620.78662157245,1547248.0884170264,4.6798270133813515,1547248.0884170264,4.6798270133813515,0.7586194461694313,0.09007330182397036,3.962034642968424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962034642968424,1.2849711416587866,1.2853087464573936,3.0833646877499366,6533.2797797217445,15355.03379503646,6452.855140907703,0.00031394196857809683,22895.56241869854,2334.6976203595054,19288.015841239154,1966.830246948668,0.8424346818179428,0.8424346818179428,35753.51496291255,35405.22815468563,1.0123115301997563,0.8,4315.070482217981,4273.035954225843,1.0123115301997563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3914.6359893087574,4632.441516551485,5.891648767873404,4.474280159072682,-4.206492738283625,8.680772897356308,2.6436489003704393,3.5,0.7553282572486969,0.6,0.00026271969270364744,1.0006652408624899,0.00026254503701678,197.9891419314427,0.0,3.4865264629010395e-05,98.80815995861546,0.14916947591046956,8.796573727429957e-05,0.00017475395542934787,0.0006923812254068362,0.09007330184365218,0.09007330184365218,0.09007330184365218,0.09043299508717578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493419.4147810544,593.7862530863274,0.0,0.09007330184365218,0.09007330182397036,0.09007330182397036,0.36366016493202796,0.36366016493202796,0.5,8.578591648322453,0.8015993136277189,0.8015993136277189,8.526512829121202e-13,0.009391353506543965,2.0118392997048318,8.526512829121202e-13,26907.75949602106,20412.749606531754,0.7586194461694313,0.9980873167480458,0.646703410900473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446906042268657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.7824670483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1116206452003,261.1116206452003,-12.038379354799702,245.99354555704673,276.2296956951231,120753.3308516147,120540.11145163774,213.21939997698823,0.0,nan,276.2296956951231,3.079695695123121,270.1824656827199,-2.9675343172800694,264.1352356632325,-9.014764336767485,258.08800566657084,-15.06199433342914,252.04077560650856,-21.109224393491417,245.99354555704673,-27.156454442953248,1.0,1.0,26022.012520719443,26022.012520719443,275.3801014574036,2.2301014574036344,275.3801014574036,275.3801014574036,77291.87202613258,77060.26324585703,231.6087802755501,0.0,8546.071908451686,8546.071908451686,0.8830793068849008,3981.844816183266,275.3801014574036,2.2301014574036344,1.0,0.002,0.1770047724158771,0.004661696318164289,0.0002732546240620683,0.0017267453761798787,0.13662731203103415,0.13662731203103415,0.0,2.419470873649132e-13,1.0,1.004046686663349,2.011839299703979,0.09007330182397036,0.0,0.00036278879025482665,466.31389867877385,0.0,1599825.060318755,266.3724538635023,0.009391353505691313,1.0,1285359.1709689545,2573.2915237845095,,,,,,,,,,,,,,,,,,,6.0,15355.03379503646,1531.6956299779117,0.36366016493202796,6.173730061729009,2.6436489003704393
3213.0,-28.871931115925516,4.496096101639013,34.90048135560945,24.218661698419623,4.808419898873543,-25.503896014414057,-39.03472489966077,1.4403847963344272,-6.7665722776213215,-6.777996925582885,39.83566452979666,42436.94097394594,23132.08688570419,23132.08688570419,65569.02785965013,77297.36666265836,77058.05660058491,23132.08688570419,100190.1434862891,100190.1434862891,100190.1434862891,127108.61313868636,123331.90548949872,3776.7076491876405,0.0,90709.88603204463,55851.41058837632,38731.639381853674,26918.46965239725,65650.10903425093,20421.100463706716,1531.9865495572096,0.0,0.8781781207419025,2.7004528800341414,0.001494314320929203,1.0,1.0,-4.5538015091075295,330737.7649233048,1547459.753443045,4.678811788553652,1547459.753443045,4.678811788553652,0.7586278390788125,0.09008499989814915,3.961772689507906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961772689507906,1.2849400874023822,1.2852774596082226,3.0832353417480913,6533.0057110649295,15354.942627853286,6453.011335349596,0.0003140109783436088,22896.287379706217,2334.7715458088355,19288.482716878505,1966.877855014557,0.8424283988492635,0.8424283988492635,35751.623849938864,35405.22815468563,1.0122446003184318,0.8,4314.8422449165655,4273.035954225843,1.0122446003184318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3919.8220062177143,4632.441516551485,5.9013105311954295,4.496096101639013,-4.191241640402037,8.68733774204105,2.6494885498620935,3.5,0.7569967285320267,0.6,0.00026254503701678,1.0006602614846902,0.00026237180302057675,197.99438474875498,0.0,3.457992957633527e-05,97.99952041933415,0.1492040558400459,8.791809488758272e-05,0.00017462694212919727,0.0006918322501797313,0.09008499992265341,0.09008499992265341,0.09008499992265341,0.09048255947704098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493385.65126398497,593.7975227719979,0.0,0.09008499992265341,0.09008499989814915,0.09008499989814915,0.36368979089817294,0.36368979089817294,0.5,8.590518436078703,1.0820785787051364,1.0820785787051364,4.8260062612826005e-11,0.011424647961575829,2.224195416475368,4.8260062612826005e-11,26918.46965239725,20421.100463706716,0.7586278390788125,0.9987649498867017,0.6464108224375646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444728897508489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.97382750902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11282496273486,261.11282496273486,-12.037175037265115,245.98782571664378,276.2378241775495,120791.63300794219,120590.2827277164,201.35028022576765,0.0,nan,276.2378241775495,3.087824177549521,270.1878244978127,-2.9621755021872787,264.1378248122799,-9.01217518772006,258.0878251454253,-15.062174854574664,252.0378254266979,-21.11217457330207,245.98782571664378,-27.162174283356194,1.0,1.0,26022.012520719443,26022.012520719443,275.3887838160322,2.2387838160321962,275.3887838160322,275.3887838160322,77283.851672546,77058.05660058491,225.79507196109626,0.0,8546.071908451686,8546.071908451686,0.8830958980683191,3981.5815529554457,275.3887838160322,2.2387838160321962,1.0,0.002,0.1766039985343483,0.0046649105878543776,0.0002726409242084689,0.001727359076655256,0.13632046210423446,0.13632046210423446,0.0,8.637248902210182e-13,1.0,1.004471932905371,2.224195416427108,0.09008499989814915,0.0,0.00040077388236750295,515.1261726520839,0.0,1599840.8594155132,266.38342772237866,0.011424647913315766,1.0,1285328.6985895,2570.9178070881885,,,,,,,,,,,,,,,,,,,6.0,15354.942627853286,1531.9865495572096,0.36368979089817294,6.173730061729009,2.6494885498620935
3214.0,-28.878283926260423,4.517354842934815,34.901852774890685,24.225905269291275,4.816380875551057,-25.50881744603914,-39.03952912716193,1.4469143944580685,-6.755801925701007,-6.7692902323894115,39.840549382446014,42426.62437095247,23198.951038670595,23198.951038670595,65625.57540962307,77289.5016598123,77055.95907066147,23198.951038670595,100254.91010933206,100254.91010933206,100254.91010933206,127183.86183693832,123400.91382143961,3782.9480154987123,0.0,90706.85182432653,55845.90893922934,38734.38098344132,26928.951727606258,65663.33271104758,20429.27711757821,1532.2707866085634,0.0,0.8782068243424339,2.7013040486619815,0.001494314320929203,1.0,1.0,-4.347257031651338,330851.7145260988,1547669.6601610202,4.677834788850503,1547669.6601610202,4.677834788850503,0.7586361817654828,0.09009803072910456,3.9615172719022724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9615172719022724,1.2849098907506147,1.2852470324263978,3.0831090183203784,6532.738046880002,15354.852219150247,6453.163136476324,0.0003140783242238943,22896.99769017294,2334.843977318752,19288.936460604826,1966.9241239979838,0.8424220817772698,0.8424220817772698,35749.779896991466,35405.22815468563,1.0121793403672956,0.8,4314.619699330707,4273.035954225843,1.0121793403672956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3924.8839809843685,4632.441516551485,5.910735489524523,4.517354842934815,-4.176374421766344,8.693729264701158,2.655193492801391,3.5,0.7586267122289688,0.6,0.00026237180302057675,1.0006553692712785,0.00026219996522044097,197.9995887001833,0.0,3.429935849582715e-05,97.20438197717415,0.14923835519854173,8.787070024203872e-05,0.00017450110277853804,0.0006912891326231721,0.09009803074772602,0.09009803074772602,0.09009803074772602,0.09053083101486141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493346.5784026339,593.8105240018882,0.0,0.09009803074772602,0.09009803072910456,0.09009803072910456,0.36372407441525584,0.36372407441525584,0.5,8.603502444164711,1.3461916605713782,1.3461916605713782,1.2278178473934531e-11,0.01348830668842993,2.422033200738099,1.2278178473934531e-11,26928.951727606258,20429.27711757821,0.7586361817654828,0.9994249865203969,0.6461235307329195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447669041726714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.17868906686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11395651038384,261.11395651038384,-12.036043489616134,245.98212091613578,276.24579207904003,120829.05783806411,120639.87398118635,189.18385687779067,0.0,nan,276.24579207904003,3.095792079040052,270.19305785663875,-2.956942143361232,264.1403236295038,-9.009676370496152,258.08758941765194,-15.062410582348036,252.03485516333276,-21.115144836667213,245.98212091613578,-27.167879083864193,1.0,1.0,26022.012520719443,26022.012520719443,275.39724507132786,2.2472450713278818,275.39724507132786,275.39724507132786,77276.00345623403,77055.95907066147,220.0443855725607,0.0,8546.071908451686,8546.071908451686,0.8831120751397199,3981.324858261784,275.39724507132786,2.2472450713278818,1.0,0.002,0.17616787539236597,0.004668233442154767,0.00027197249830150064,0.0017280275020173132,0.1359862491507503,0.1359862491507503,0.0,3.1881355194718353e-13,1.0,1.0048678044567672,2.4220332007258207,0.09009803072910456,0.0,0.00043612314186186233,560.5486476400044,0.0,1599856.461636825,266.39419807429897,0.013488306676151751,1.0,1285299.0218472576,2568.7268091375117,,,,,,,,,,,,,,,,,,,6.0,15354.852219150247,1532.2707866085634,0.36372407441525584,6.173730061729009,2.655193492801391
3215.0,-28.8845845785721,4.538069121114217,34.90329684783915,24.232955078501277,4.824136759192749,-25.513712444769126,-39.04430632302535,1.453264624477617,-6.745261475281552,-6.760813222301533,39.84538983891438,42416.49105604866,23264.286612727516,23264.286612727516,65680.77766877618,77281.8073384148,77053.96048190333,23264.286612727516,100318.24709463085,100318.24709463085,100318.24709463085,127257.4546896196,123467.7851251028,3789.6695645167943,0.0,90703.9068532928,55840.50782058778,38737.11003633892,26939.207594988744,65676.31763132766,20437.280838554318,1532.5484214257863,0.0,0.8782344411112035,2.70213225165305,0.001494314320929203,1.0,1.0,-4.1548296593636564,330962.687785628,1547877.6803621056,4.676894820737922,1547877.6803621056,4.676894820737922,0.7586444689024958,0.09011230362725263,3.96126825558839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96126825558839,1.2848805319224572,1.2852174450923721,3.082985660667986,6532.476666817094,15354.76255347934,6453.310630594666,0.00031414403808250913,22897.69361752554,2334.9149421592024,19289.377330394855,1966.9690802052542,0.8424157320207597,0.8424157320207597,35747.98213441493,35405.22815468563,1.0121157159650713,0.8,4314.40272843327,4273.035954225843,1.0121157159650713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3929.824873732624,4632.441516551485,5.919929605064219,4.538069121114217,-4.161883353443143,8.69995247455736,2.660766706595023,3.5,0.7602190590271495,0.6,0.00026219996522044097,1.000650020325521,0.0002620296406281437,198.00475016079403,0.0,3.402381375002889e-05,96.42348816758188,0.14927237901229176,8.782359568299419e-05,0.00017437636953744677,0.0006907515771734382,0.09011230365066307,0.09011230365066307,0.09011230365066307,0.09057784396315556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493302.544608426,593.8251426888146,0.0,0.09011230365066307,0.09011230362725263,0.09011230362725263,0.3637627104708776,0.3637627104708776,0.5,8.617468655050297,1.5944255303955401,1.5944255303955401,7.736389306955971e-11,0.015551747019969753,2.6059835629378654,7.736389306955971e-11,26939.207594988744,20437.280838554318,0.7586444689024958,1.000067909371435,0.6458414933393883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448046292357335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.39779525727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11501461582804,261.11501461582804,-12.034985384171932,245.97643556564088,276.2535936450826,120865.69330618442,120688.78827293459,176.9050332498153,0.0,nan,276.2535936450826,3.10359364508264,270.19816203753766,-2.9518379624623208,264.14273042609983,-9.007269573900146,258.08729882712476,-15.062701172875222,252.03186719348247,-21.118132806517508,245.97643556564088,-27.173564434359093,1.0,1.0,26022.012520719443,26022.012520719443,275.40548822090307,2.2554882209030893,275.40548822090307,275.40548822090307,77268.33041907403,77053.96048190333,214.36993717070436,0.0,8546.071908451686,8546.071908451686,0.8831278466332187,3981.074596866332,275.40548822090307,2.2554882209030893,1.0,0.002,0.17569891324356635,0.004671655210458252,0.00027125322215096516,0.0017287467788479728,0.13562661107548257,0.13562661107548257,0.0,9.989379115560304e-13,1.0,1.0052356337178736,2.6059835628605015,0.09011230362725263,0.0,0.0004689621495998904,602.7430413785797,0.0,1599871.7925295872,266.4047385247184,0.01555174694260586,1.0,1285270.126582345,2566.7078625615186,,,,,,,,,,,,,,,,,,,6.0,15354.76255347934,1532.5484214257863,0.3637627104708776,6.173730061729009,2.660766706595023
3216.0,-28.890861035181576,4.558251867702832,34.90480720780023,24.240194912441098,4.832088647418784,-25.518566066921437,-39.0490428666584,1.4597936791592496,-6.734936962165364,-6.752533930236528,39.85019182579727,42406.23228333961,23328.070409458847,23328.070409458847,65734.30269279846,77273.97171298879,77052.2506922748,23328.070409458847,100380.32110173364,100380.32110173364,100380.32110173364,127329.57483066774,123532.73545386021,3796.8393768075307,0.0,90700.86779033874,55835.03698900878,38739.81200147773,26949.253728934094,65689.06573041182,20445.125153412188,1532.8195760512745,0.0,0.8782611229375596,2.70294093479062,0.001494314320929203,1.0,1.0,-3.9752598776253762,331071.1009462334,1548084.0682014457,4.675986710337662,1548084.0682014457,4.675986710337662,0.7586527389239449,0.09012773194786824,3.961013185379229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961013185379229,1.2848503346382558,1.285187021037029,3.082859597413294,6532.209553907578,15354.673720947154,6453.4626490204655,0.0003142112649623279,22898.40087509201,2334.9870623599304,19289.831723642645,1967.015415421438,0.8424095564081671,0.8424095564081671,35746.14064256806,35405.22815468563,1.0120505447747583,0.8,4314.180479876171,4273.035954225843,1.0120505447747583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3934.647570682884,4632.441516551485,5.928884351238123,4.558251867702832,-4.147739309049054,8.705991176751887,2.6662111052507007,3.5,0.7617746015002002,0.6,0.0002620296406281437,1.000647556522041,0.0002618600714310264,198.00989203294938,0.0,3.372507834406369e-05,95.5768720270765,0.14930610409063583,8.777691500734658e-05,0.0001742527256207971,0.0006902173437722464,0.09012773194748894,0.09012773194748894,0.09012773194748894,0.09062373569009227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493253.9089608459,593.8412616976607,0.0,0.09012773194748894,0.09012773194786824,0.09012773194786824,0.36380540834923,0.36380540834923,0.5,8.632348767301782,1.8274048977048096,1.8274048977048096,1.2846612662542611e-11,0.017596968071188712,2.777274052611176,1.2846612662542611e-11,26949.253728934094,20445.125153412188,0.7586527389239449,1.0006886528508763,0.6455599849353155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444842046415843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.55117911677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1160326504269,261.1160326504269,-12.03396734957306,245.97077208987832,276.26129319384864,120905.54301321121,120735.33743866147,170.20557454972757,0.0,nan,276.26129319384864,3.1112931938486668,270.20318897988125,-2.94681102011873,264.145084762729,-9.00491523727095,258.08698055577224,-15.063019444227734,252.02887632045193,-21.12112367954805,245.97077208987832,-27.179227910121654,1.0,1.0,26022.012520719443,26022.012520719443,275.4135674456568,2.263567445656804,275.4135674456568,275.4135674456568,77261.81739118812,77052.2506922748,209.56669891331694,0.0,8546.071908451686,8546.071908451686,0.8831440014005099,3980.818251306125,275.4135674456568,2.263567445656804,1.0,0.002,0.17519939275814847,0.004675171954440114,0.00027048663293403966,0.0017295133670482978,0.13524331646701984,0.13524331646701984,0.0,-1.7662520751526856e-14,1.0,1.0055779351721517,2.7772740525983295,0.09012773194786824,0.0,0.0004995204854044502,642.0046597190353,0.0,1599886.8429805916,266.4150630378346,0.0175969680583421,1.0,1285241.903941575,2564.844271076641,,,,,,,,,,,,,,,,,,,5.0,15354.673720947154,1532.8195760512745,0.36380540834923,6.173730061729009,2.6662111052507007
3217.0,-28.89707354803681,4.577913309214945,34.9063790736966,24.246478650625818,4.839041659387132,-25.52346202727644,-39.0538192941807,1.4654301379700698,-6.72497239840402,-6.744591209731701,39.85498837844651,42396.74236819614,23390.627014923804,23390.627014923804,65787.36938311995,77266.90780712174,77050.90964403361,23390.627014923804,100441.53665895743,100441.53665895743,100441.53665895743,127400.8916707856,123596.4568730955,3804.4347976900967,0.0,90698.28106318811,55830.00357893428,38742.530538059815,26959.35501182817,65701.88554988799,20452.99281059381,1533.100337946409,0.0,0.8782859899983015,2.703716134616195,0.001494314320929203,1.0,1.0,-3.8069391700812503,331175.133111018,1548290.2432431215,4.675140396860947,1548290.2432431215,4.675140396860947,0.7586603166737574,0.09014435951653064,3.960788919863895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960788919863895,1.2848243133435897,1.285160775045688,3.082747484406216,6531.971999898772,15354.585163113792,6453.593134371985,0.000314270762932165,22899.044331376484,2335.0526766404923,19290.221753090416,1967.0551873565812,0.8424029175164649,0.8424029175164648,35744.52152712118,35405.22815468563,1.011993244274521,0.8,4313.98506979469,4273.035954225843,1.011993244274521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3939.3550115578732,4632.441516551485,5.937679378044592,4.577913309214945,-4.134045195343214,8.711958504558158,2.671529682340123,3.5,0.7632941949543209,0.6,0.0002618600714310264,1.0006409898232316,0.0002616923293111202,198.0149817489416,0.0,3.35763784133079e-05,95.15545642331459,0.14933968046904914,8.772986448087222e-05,0.00017413020695015416,0.0006896929943017775,0.09014435953466811,0.09014435953466811,0.09014435953466811,0.09066889761397812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493201.1114989592,593.8587387961934,0.0,0.09014435953466811,0.09014435951653064,0.09014435951653064,0.3638519035484007,0.3638519035484007,0.5,8.648084911560943,2.046042411779183,2.046042411779183,6.650680006714538e-12,0.019618811327688945,2.937652039650459,6.650680006714538e-12,26959.35501182817,20452.99281059381,0.7586603166737574,1.0013010864530982,0.6452895835996052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444879321737279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.129763513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11693290590046,261.11693290590046,-12.033067094099522,245.96512847576008,276.2687373220318,120936.02254505872,120785.50849982651,150.51404523224292,0.0,nan,276.2687373220318,3.1187373220318477,270.20801555834583,-2.9419844416541423,264.14729379206943,-9.002706207930544,258.08657203417135,-15.063427965828623,252.0258502530242,-21.124149746975775,245.96512847576008,-27.184871524239895,1.0,1.0,26022.012520719443,26022.012520719443,275.4213532463211,2.271353246321098,275.4213532463211,275.4213532463211,77253.40500850223,77050.90964403361,202.49536446861748,0.0,8546.071908451686,8546.071908451686,0.8831582050389578,3980.5928644632145,275.4213532463211,2.271353246321098,1.0,0.002,0.1746712750596667,0.00467875150001407,0.0002696756800812754,0.0017303243210057735,0.1348378400406377,0.1348378400406377,0.0,1.0870488537095824e-12,1.0,1.0058982404336831,2.937652039643808,0.09014435951653064,0.0,0.000528117699639242,678.744698177035,0.0,1599901.4363538483,266.42502760159596,0.019618811321038265,1.0,1285214.827377849,2563.111740106476,,,,,,,,,,,,,,,,,,,6.0,15354.585163113792,1533.100337946409,0.3638519035484007,6.173730061729009,2.671529682340123
3218.0,-28.903243816045684,4.597068051237009,34.90800259267973,24.252969526592665,4.846205305132113,-25.528298903828798,-39.0585410647094,1.4712603923129108,-6.715203223414392,-6.736710443110979,39.859623489422695,42387.1367824777,23451.430952628765,23451.430952628765,65838.56773510647,77259.69424051727,77048.53798804706,23451.430952628765,100499.96894067583,100499.96894067583,100499.96894067583,127468.61505981612,123656.21939150643,3812.395668309684,0.0,90695.5874644381,55824.9039122902,38745.20394683099,26968.646119140292,65713.85006597129,20460.274776172504,1533.3426899050069,0.0,0.8783111302083941,2.7044870027527446,0.001494314320929203,1.0,1.0,-3.656124515460988,331278.37921441847,1548489.4985923304,4.67428481829802,1548489.4985923304,4.67428481829802,0.7586689626829787,0.09016175660342704,3.960557669887839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960557669887839,1.2847973826843155,1.2851336218081257,3.0826321124760403,6531.727540622982,15354.497677071753,6453.729126555355,0.0003143320888344618,22899.70126025372,2335.1196647431816,19290.628242827104,1967.0966377740722,0.8423965021897133,0.8423965021897133,35742.85196720752,35405.22815468563,1.0119341592239814,0.8,4313.783571600479,4273.035954225843,1.0119341592239814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3943.949417285598,4632.441516551485,5.946179443845174,4.597068051237009,-4.120585174818727,8.717653226055734,2.676724636975782,3.5,0.7647784677073662,0.6,0.0002616923293111202,1.0006366618747167,0.0002615258257885868,198.02003708019862,0.0,3.321545281175312e-05,94.13259326850834,0.1493728959218609,8.768337526722258e-05,0.0001740089540438976,0.0006891724975677192,0.09016175662109456,0.09016175662109456,0.09016175662109456,0.09071168207967278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493143.8527184403,593.8776639111994,0.0,0.09016175662109456,0.09016175660342704,0.09016175660342704,0.36390197274364267,0.36390197274364267,0.5,8.664582676219712,2.2496139501757284,2.2496139501757284,-3.984723662142642e-11,0.021507219696559332,3.080585927649963,-3.984723662142642e-11,26968.646119140292,20460.274776172504,0.7586689626829787,1.0018978901557278,0.645025922844644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449162191016556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.106900358194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1177597856454,261.1177597856454,-12.032240214354601,245.95951032381532,276.2760092360126,120970.59865572603,120832.35232888265,138.24632684336115,0.0,nan,276.2760092360126,3.126009236012635,270.2127094581156,-2.9372905418843516,264.1494096781102,-9.000590321889774,258.0861099049995,-15.063890095000488,252.02281011281923,-21.127189887180748,245.95951032381532,-27.190489676184654,1.0,1.0,26022.012520719443,26022.012520719443,275.42895649877954,2.2789564987795643,275.42895649877954,275.42895649877954,77246.26525155874,77048.53798804706,197.7272635116824,0.0,8546.071908451686,8546.071908451686,0.8831728509076899,3980.360458237278,275.42895649877954,2.2789564987795643,1.0,0.002,0.17411767263330935,0.004682428423625415,0.0002688253200935418,0.0017311746805776962,0.13441266004677088,0.13441266004677088,0.0,6.712378049222867e-13,1.0,1.0061835859091974,3.0805859276898104,0.09016175660342704,0.0,0.0005536024267940223,711.4831739951588,0.0,1599915.6096796142,266.4347967765856,0.02150721973640657,1.0,1285187.960817735,2561.586007239035,,,,,,,,,,,,,,,,,,,6.0,15354.497677071753,1533.3426899050069,0.36390197274364267,6.173730061729009,2.676724636975782
3219.0,-28.909370316565653,4.615726556871437,34.90967426707899,24.25926241502168,4.853161706279496,-25.533117114174164,-39.06324072796849,1.4769085032649,-6.705757417725351,-6.729111495060057,39.86426093751187,42377.703784793375,23510.979319268317,23510.979319268317,65888.6831040617,77252.65237883203,77046.82946562991,23510.979319268317,100557.80878489822,100557.80878489822,100557.80878489822,127535.83231848206,123715.11767502024,3820.714643461815,0.0,90692.9884338814,55819.89926264697,38747.87685692714,26978.02353358384,65725.90039051099,20467.605089257493,1533.5950591359465,0.0,0.8783347248766566,2.7052301243338013,0.001494314320929203,1.0,1.0,-3.514287037002248,331377.9571708605,1548688.8738063085,4.6734818665316205,1548688.8738063085,4.6734818665316205,0.7586769677095955,0.09018017454126653,3.9603333087661055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9603333087661055,1.2847713027215613,1.2851073210900055,3.082520056586599,6531.490107639594,15354.410830251041,6453.860239843928,0.00031439158869328023,22900.342310364278,2335.1850336622883,19291.02014922075,1967.1366011044292,0.8423900345144616,0.8423900345144616,35741.23212425423,35405.22815468563,1.0118768342960274,0.8,4313.588073716683,4273.035954225843,1.0118768342960274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3948.434177148175,4632.441516551485,5.954507094315937,4.615726556871437,-4.107524087946227,8.723250644817664,2.681799506334463,3.5,0.7662284303812752,0.6,0.0002615258257885868,1.0006321761186652,0.00026136059985899595,198.02505677455392,0.0,3.297103370605012e-05,93.43990952294604,0.14940586695556696,8.763712632413121e-05,0.00017388869946445557,0.0006886572085071022,0.09018017455707832,0.09018017455707832,0.09018017455707832,0.09075397929640457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493083.1452273412,593.8977143052497,0.0,0.09018017455707832,0.09018017454126653,0.09018017454126653,0.3639552455420513,0.3639552455420513,0.5,8.681796818987028,2.4394677428753084,2.4394677428753084,7.787548383930698e-11,0.02335407733471584,3.2148244580578194,7.787548383930698e-11,26978.02353358384,20467.605089257493,0.7586769677095955,1.0024766905068403,0.6447641421875683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449528673373886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.41421661263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1185117691529,261.1185117691529,-12.03148823084706,245.9539186803388,276.2831048485858,121004.3532997444,120878.62890672135,125.72439302302777,0.0,nan,276.2831048485858,3.1331048485858446,270.21726761862374,-2.9327323813762405,264.15143038697823,-8.998569613021743,258.0855931610218,-15.064406838978186,252.01975591936917,-21.130244080630803,245.9539186803388,-27.196081319661175,1.0,1.0,26022.012520719443,26022.012520719443,275.43635552779915,2.2863555277991736,275.43635552779915,275.43635552779915,77239.24378053447,77046.82946562991,192.4143149045558,0.0,8546.071908451686,8546.071908451686,0.8831870603610229,3980.134975309936,275.43635552779915,2.2863555277991736,1.0,0.002,0.17354013810301916,0.004686158181333617,0.00026793782761797973,0.001732062172900163,0.13396891380898987,0.13396891380898987,0.0,5.181428203160365e-13,1.0,1.0064514494966215,3.214824457979944,0.09018017454126653,0.0,0.0005775345304127573,742.2254632947779,0.0,1599929.3431788404,266.4442425822746,0.023354077256840355,1.0,1285162.0538850168,2560.162395373812,,,,,,,,,,,,,,,,,,,6.0,15354.410830251041,1533.5950591359465,0.3639552455420513,6.173730061729009,2.681799506334463
