time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3220.0,-28.915453964387257,4.633900300905357,34.911388774946225,24.265375022683315,4.859929145028655,-25.537915653358098,-39.06791814425958,1.4823908333596176,-6.696607710285093,-6.721717980257015,39.86884104889908,42368.43182578869,23569.150711403076,23569.150711403076,65937.58253719177,77245.76747718935,77045.16747402829,23569.150711403076,100614.31818543136,100614.31818543136,100614.31818543136,127601.49396850778,123772.13563633313,3829.358332174655,0.0,90690.47472592075,55814.98431992361,38750.544895552375,26987.17578307643,65737.7206786288,20474.763246518844,1533.8406844499038,0.0,0.8783574172065507,2.7059538428850245,0.001494314320929203,1.0,1.0,-3.3837536781828135,331474.86567490426,1548885.8030184745,4.6727096483313835,1548885.8030184745,4.6727096483313835,0.7586849180179314,0.09019943816777773,3.960115192197614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960115192197614,1.284745996725557,1.2850817961910825,3.082410999754654,6531.259029299164,15354.324654563423,6453.986985478782,0.00031444943974354145,22900.968866916537,2335.248924649757,19291.39900040515,1967.1752331739328,0.8423835302564038,0.8423835302564038,35739.65734814665,35405.22815468563,1.0118211048698338,0.8,4313.398014923722,4273.035954225843,1.0118211048698338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3952.811582137398,4632.441516551485,5.962629440247328,4.633900300905357,-4.094799289958773,8.72869959086413,2.686756602286244,3.5,0.7676447435103554,0.6,0.00026136059985899595,1.000627784139272,0.00026119662476073983,198.03004157687343,0.0,3.271887408785476e-05,92.72528916498038,0.1494385858296548,8.759111869706485e-05,0.0001737694811619311,0.0006881471622896604,0.0901994381867457,0.0901994381867457,0.0901994381867457,0.0907951433319973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493018.9869883382,593.9188875380644,0.0,0.0901994381867457,0.09019943816777773,0.09019943816777773,0.36401154779711087,0.36401154779711087,0.5,8.699667974887799,2.6160943152888194,2.6160943152888194,-6.16751094639767e-11,0.025110269971946764,3.3379643020742265,-6.16751094639767e-11,26987.17578307643,20474.763246518844,0.7586849180179314,1.0030402918826473,0.6445071625302424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449892573640148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.699596254664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1191891911929,261.1191891911929,-12.030810808807075,245.94835440957308,276.29002396513704,121037.4910490814,120924.23261389064,113.25843519076088,0.0,nan,276.29002396513704,3.140023965137061,270.2216900570384,-2.9283099429615618,264.15335614756907,-8.996643852430907,258.08502224275077,-15.06497775724921,252.01668832508884,-21.13331167491114,245.94835440957308,-27.201645590426892,1.0,1.0,26022.012520719443,26022.012520719443,275.443554568273,2.2935545682730094,275.443554568273,275.443554568273,77232.37894941837,77045.16747402829,187.21147539008234,0.0,8546.071908451686,8546.071908451686,0.8832008742147538,3979.915768158602,275.443554568273,2.2935545682730094,1.0,0.002,0.17294064530988956,0.004689945764471501,0.0002670162918822238,0.0017329837090827344,0.1335081459411119,0.1335081459411119,0.0,9.649581481085967e-13,1.0,1.0066970766559629,3.3379643021359016,0.09019943816777773,0.0,0.0005994927939876625,770.4302786263374,0.0,1599942.599096519,266.4533922897149,0.025110270033621873,1.0,1285136.8462690692,2558.8676414575284,,,,,,,,,,,,,,,,,,,6.0,15354.324654563423,1533.8406844499038,0.36401154779711087,6.173730061729009,2.686756602286244
3221.0,-28.921495506681527,4.651600484577868,34.9131411570906,24.27130745435136,4.866508531177263,-25.542695102859174,-39.07258092714471,1.4877081266355099,-6.687759204054487,-6.714527197666085,39.87336364848329,42359.35100738347,23625.977955044087,23625.977955044087,65985.32896242756,77239.03980230502,77043.55866967815,23625.977955044087,100669.53662472224,100669.53662472224,100669.53662472224,127665.65342618579,123827.35341894625,3838.3000072395303,0.0,90688.04796545955,55810.19049231486,38753.17497016077,26996.116801463548,65749.29177162432,20481.75914414479,1534.08025514321,0.0,0.8783792230785341,2.7066585218871957,0.001494314320929203,1.0,1.0,-3.2639455172131875,331569.138294378,1549080.2779923908,4.671967620270697,1549080.2779923908,4.671967620270697,0.7586927888471133,0.09021948215760112,3.959903514370611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959903514370611,1.2847214611788575,1.2850570435581288,3.0823051019456096,6531.034644549187,15354.239133141511,6454.109112936282,0.0003145055536618321,22901.580211828357,2335.3112644815874,19291.764047548386,1967.212457622979,0.8423769831212106,0.8423769831212106,35738.12904241264,35405.22815468563,1.0117670205610703,0.8,4313.213564612544,4273.035954225843,1.0117670205610703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3957.0841949777046,4632.441516551485,5.970552252850713,4.651600484577868,-4.082404701546185,8.734005186124053,2.6915985593312617,3.5,0.7690281598089319,0.6,0.00026119662476073983,1.0006234686550246,0.00026103387831970796,198.0349920948334,0.0,3.24719955252311e-05,92.02563531850494,0.14947105782518003,8.754527722397175e-05,0.00017365134753676806,0.0006876425813860402,0.09021948216440161,0.09021948216440161,0.09021948216440161,0.09083522800785507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492951.64703857945,593.9410955982831,0.0,0.09021948216440161,0.09021948215760112,0.09021948215760112,0.36407064830618907,0.36407064830618907,0.5,8.718140348563661,2.7800292903432933,2.7800292903432933,7.787548383930698e-12,0.02676799361159965,3.450581680452899,7.787548383930698e-12,26996.116801463548,20481.75914414479,0.7586927888471133,1.003589957921115,0.6442556241444514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445025394578428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.99994240819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1197923404872,261.1197923404872,-12.030207659512769,245.94281809786298,276.2967665768271,121070.02027518066,120969.17952777098,100.84074740968202,0.0,nan,276.2967665768271,3.146766576827133,270.22597688350794,-2.9240231164920374,264.1551871890559,-8.994812810944097,258.08439749841057,-15.06560250158941,252.01360779725874,-21.136392202741234,245.94281809786298,-27.207181902136995,1.0,1.0,26022.012520719443,26022.012520719443,275.4505571001252,2.300557100125218,275.4505571001252,275.4505571001252,77225.66159766252,77043.55866967815,182.10292798436421,0.0,8546.071908451686,8546.071908451686,0.8832142801801409,3979.7030319424643,275.4505571001252,2.300557100125218,1.0,0.002,0.17232106144454717,0.004693783828180885,0.0002660635969094597,0.001733936402511793,0.13303179845472984,0.13303179845472984,0.0,-5.787475533536313e-13,1.0,1.0069216459338637,3.4505816804451115,0.09021948215760112,0.0,0.0006195838642003161,796.2348626379311,0.0,1599955.3603565,266.4622407959455,0.0267679936038121,1.0,1285112.3288460954,2557.6937763214587,,,,,,,,,,,,,,,,,,,6.0,15354.239133141511,1534.08025514321,0.36407064830618907,6.173730061729009,2.6915985593312617
3222.0,-28.92749569167523,4.668838083691659,34.91492673601644,24.277072946447902,4.872907189793984,-25.54745540346839,-39.07722153291104,1.4928669008931847,-6.67921344533579,-6.707534004578485,39.87782694710359,42350.40551085726,23681.488102260966,23681.488102260966,66031.89361311823,77232.45384348495,77041.99504878883,23681.488102260966,100723.48315104979,100723.48315104979,100723.48315104979,127728.3308050793,123880.81675089226,3847.514054187036,0.0,90685.68901992684,55805.45833847652,38755.81186827813,27004.84765402951,65760.65952230763,20488.593611124634,1534.3137658183048,0.0,0.8784001777433786,2.707344757460843,0.001494314320929203,1.0,1.0,-3.1543762762225924,331660.84068960807,1549272.2210749853,4.671254579990965,1549272.2210749853,4.671254579990965,0.7587005812294387,0.09024024127002679,3.959696252144654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959696252144654,1.2846976655499283,1.2850330326226802,3.082200861982313,6530.813772575414,15354.154252445402,6454.228940050576,0.0003145607615872831,22902.183209333187,2335.3727531147933,19292.12221881184,1967.2489809274157,0.8423704431353007,0.8423704431353007,35736.63260131602,35405.22815468563,1.0117140644513898,0.8,4313.032960025524,4273.035954225843,1.0117140644513898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3961.2545093265244,4632.441516551485,5.978279872324386,4.668838083691659,-4.070332448570838,8.739170532262497,2.696327948573978,3.5,0.7703794138782795,0.6,0.00026103387831970796,1.000619229793529,0.0002608723383954659,198.03990893711222,0.0,3.222949016320898e-05,91.33837512253425,0.14950328731534324,8.74996757974833e-05,0.00017353420252222467,0.0006871427313461644,0.09024024127981356,0.09024024127981356,0.09024024127981356,0.09087425589279018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492881.37381218746,593.9642571315495,0.0,0.09024024127981356,0.09024024127002679,0.09024024127002679,0.364132329613736,0.364132329613736,0.5,8.737160786308408,2.931796898846244,2.931796898846244,-6.0992988437647e-11,0.028320559242672516,3.5531577283558704,-6.0992988437647e-11,27004.84765402951,20488.593611124634,0.7587005812294387,1.0041245646375945,0.6440082234347264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450612833830667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.31268221222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1203220511257,261.1203220511257,-12.02967794887428,245.93731016231823,276.30333393479754,121101.95398663873,121013.39147017726,88.56251646148297,0.0,nan,276.30333393479754,3.1533339347975584,270.2301291823174,-2.919870817682579,264.15692442892026,-8.993075571079714,258.0837196786401,-15.066280321359898,252.01051491976048,-21.139485080239496,245.93731016231823,-27.21268983768175,1.0,1.0,26022.012520719443,26022.012520719443,275.4573673295184,2.3073673295183994,275.4573673295184,275.4573673295184,77219.0952055972,77041.99504878883,177.10015680837387,0.0,8546.071908451686,8546.071908451686,0.8832274063946338,3979.4947334053772,275.4573673295184,2.3073673295183994,1.0,0.002,0.17168316483896612,0.004697665830443127,0.0002650824910818739,0.001734917508807879,0.13254124554093694,0.13254124554093694,0.0,-1.1024731474962302e-13,1.0,1.00712614178018,3.5531577284168634,0.09024024127002679,0.0,0.0006378966049389257,819.7535810953949,0.0,1599967.615647595,266.4707865546642,0.028320559303665505,1.0,1285088.4841656757,2556.6341641047575,,,,,,,,,,,,,,,,,,,6.0,15354.154252445402,1534.3137658183048,0.364132329613736,6.173730061729009,2.696327948573978
3223.0,-28.933455213010134,4.685623830603438,34.91674112975946,24.282667238172166,4.87912640277513,-25.552197051433005,-39.081843838188774,1.497868240411268,-6.670970907206595,-6.700734616124532,39.882230119415844,42341.62450004856,23735.71036670619,23735.71036670619,66077.33486675474,77226.0169414094,77040.47628164239,23735.71036670619,100776.18664834858,100776.18664834858,100776.18664834858,127789.56080755053,123932.58456772236,3856.9762398281814,0.0,90683.41126153694,55800.823036298076,38758.43136137651,27013.374159201958,65771.80552057846,20495.270836421605,1534.541469316261,0.0,0.8784203053698539,2.708012977381908,0.001494314320929203,1.0,1.0,-3.0545423264797478,331750.0208243912,1549461.596055931,4.670569702469209,1549461.596055931,4.670569702469209,0.758708287074164,0.0902616551998056,3.959494939924577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959494939924577,1.284674604729833,1.285009758245574,3.0820994867858067,6530.5989706987075,15354.069998889137,6454.344598623669,0.0003146143956241082,22902.77235794733,2335.432829554163,19292.467930026687,1967.2842336604945,0.842363868814866,0.8423638688148661,35735.179104488925,35405.22815468563,1.0116626285857504,0.8,4312.857538356882,4273.035954225843,1.0116626285857504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3965.3249628569256,4632.441516551485,5.98581720011294,4.685623830603438,-4.058575779399391,8.744199610002829,2.7009472917809347,3.5,0.7716992262231243,0.6,0.0002608723383954659,1.0006150619378344,0.00026071198437713824,198.0447926677907,0.0,3.199135188660868e-05,90.66349124664899,0.14953527866722985,8.745427602641012e-05,0.00017341806236905577,0.000686647940441801,0.09026165520738218,0.09026165520738218,0.09026165520738218,0.09091225809634167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492808.4071673285,593.9882936417843,0.0,0.09026165520738218,0.0902616551998056,0.0902616551998056,0.36419638432458457,0.36419638432458457,0.5,8.756678871965923,3.071917379185379,3.071917379185379,-9.549694368615746e-12,0.029763708917926124,3.646192289644773,-9.549694368615746e-12,27013.374159201958,20495.270836421605,0.758708287074164,1.0046452935837482,0.6437655795658651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450969281877235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.637798336335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1207790590798,261.1207790590798,-12.029220940920197,245.93183083604896,276.30972727790896,121133.33825146264,121056.93092513786,76.40732632482118,0.0,nan,276.30972727790896,3.159727277908985,270.2341479911774,-2.9158520088225828,264.1585687036957,-8.991431296304256,258.0829894188074,-15.067010581192562,252.00741012684045,-21.142589873159523,245.93183083604896,-27.218169163951018,1.0,1.0,26022.012520719443,26022.012520719443,275.46398900274096,2.313989002740982,275.46398900274096,275.46398900274096,77212.67304724497,77040.47628164239,172.19676560258085,0.0,8546.071908451686,8546.071908451686,0.8832401556896707,3979.2924146242,275.46398900274096,2.313989002740982,1.0,0.002,0.17102864245428917,0.0047015853486658534,0.00026407558115422073,0.001735924418556205,0.13203779057711038,0.13203779057711038,0.0,-2.8957435407872545e-13,1.0,1.007311581555243,3.646192289654323,0.0902616551998056,0.0,0.0006545223838684024,841.1040031901001,0.0,1599979.3583751202,266.4790290927934,0.029763708927475818,1.0,1285065.2994003817,2555.6821422858247,,,,,,,,,,,,,,,,,,,6.0,15354.069998889137,1534.541469316261,0.36419638432458457,6.173730061729009,2.7009472917809347
3224.0,-28.939374745213925,4.701968240728765,34.918580209901485,24.288099130522482,4.885171600418671,-25.556920110684064,-39.086447877902515,1.502716965161241,-6.663029790216854,-6.694124035480967,39.88657171957528,42332.99200335166,23788.670781121033,23788.670781121033,66121.66278447269,77219.71906050046,77038.99509514614,23788.670781121033,100827.66587626717,100827.66587626717,100827.66587626717,127849.3636579368,123982.70025371083,3866.6634042259752,0.0,90681.20295612207,55796.26690958687,38761.04005170578,27021.697781669624,65782.7378333754,20501.79194926153,1534.7633770361238,0.0,0.8784396390324939,2.7086637185921965,0.001494314320929203,1.0,1.0,-2.9639931535301685,331836.7426469313,1549648.3400245605,4.66991185986104,1549648.3400245605,4.66991185986104,0.75871590730206,0.0902836649687716,3.9592983534764254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9592983534764254,1.2846522561365357,1.2849871978119674,3.0820000778916024,6530.388335180629,15353.98635995534,6454.4574741506785,0.0003146669531417325,22903.351771027883,2335.491913245388,19292.80532253055,1967.318638121127,0.8423572896843606,0.8423572896843606,35733.75971400192,35405.22815468563,1.011612400168768,0.8,4312.686232962165,4273.035954225843,1.011612400168768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3969.297932770326,4632.441516551485,5.993168359755248,4.701968240728765,-4.047127088008096,8.74909532873686,2.705459055572141,3.5,0.7729883015920402,0.6,0.00026071198437713824,1.0006109631316227,0.0002605527962248037,198.04964383541113,0.0,3.175727831314558e-05,90.00012673945457,0.149567035945543,8.74090772997788e-05,0.00017330290707735942,0.0006861579146440671,0.09028366498079203,0.09028366498079203,0.09028366498079203,0.09094925605723769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492732.9722660491,594.013131411625,0.0,0.09028366498079203,0.0902836649687716,0.0902836649687716,0.3642626155136143,0.3642626155136143,0.5,8.776646604507661,3.2008959317043946,3.2008959317043946,8.361666914424859e-11,0.031094245264114306,3.7301308819507994,8.361666914424859e-11,27021.697781669624,20501.79194926153,0.75871590730206,1.0051521867629738,0.6435273659569954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445132333078964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.97443382914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12116439880555,261.12116439880555,-12.02883560119443,245.9263802425948,276.3159485515726,121164.18275094595,121099.75766096452,64.42508998143862,0.0,nan,276.3159485515726,3.165948551572626,270.2380348911329,-2.9119651088670935,264.1601212300445,-8.989878769955453,258.08220757111434,-15.067792428885639,252.0042939063739,-21.145706093626075,245.9263802425948,-27.223619757405174,1.0,1.0,26022.012520719443,26022.012520719443,275.4704262655711,2.320426265571143,275.4704262655711,275.4704262655711,77206.3943805956,77038.99509514614,167.39928544945724,0.0,8546.071908451686,8546.071908451686,0.8832526056047063,3979.0948452438074,275.4704262655711,2.320426265571143,1.0,0.002,0.17035910019410033,0.004705536513178633,0.0002630453495564643,0.001736954650735843,0.13152267477823215,0.13152267477823215,0.0,2.923074109151269e-13,1.0,1.0074788708565898,3.730130881867183,0.0902836649687716,0.0,0.0006695422604644582,860.3904327082747,0.0,1599990.5861227394,266.4869702097831,0.031094245180497637,1.0,1285042.757586991,2554.8318491649566,,,,,,,,,,,,,,,,,,,6.0,15353.98635995534,1534.7633770361238,0.3642626155136143,6.173730061729009,2.705459055572141
3225.0,-28.94525507880234,4.717881603700981,34.92044010821575,24.293368763197236,4.89104622618855,-25.561624948261944,-39.09103368697686,1.5074160951376856,-6.655387306783894,-6.68769807945961,39.89085100139581,42324.5133708801,23840.396439721888,23840.396439721888,66164.909810602,77213.56224565514,77037.55007937388,23840.396439721888,100877.94651909577,100877.94651909577,100877.94651909577,127907.76963653957,124031.21603093948,3876.553605600092,0.0,90679.07058037844,55791.79977500055,38763.63422819765,27029.823117443793,65793.45734564144,20508.160301422995,1534.9796675197363,0.0,0.878458204687733,2.70929741273128,0.001494314320929203,1.0,1.0,-2.8822694058296747,331921.05952456134,1549832.420159266,4.669280166733688,1549832.420159266,4.669280166733688,0.7587234371573812,0.09030621560997357,3.9591072917165406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9591072917165406,1.2846306056112824,1.28496533713325,3.081903291438886,6530.183256301379,15353.903323486424,6454.566550817905,0.0003147180712119502,22903.91845911883,2335.5496993487923,19293.1313599883,1967.3518846892975,0.8423506831123495,0.8423506831123495,35732.3801992787,35405.22815468563,1.0115635833259233,0.8,4312.519740149693,4273.035954225843,1.0115635833259233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3973.1757430884168,4632.441516551485,6.000337760340384,4.717881603700981,-4.035979468094293,8.753861071795274,2.7098656590109536,3.5,0.7742473311459868,0.6,0.0002605527962248037,1.0006069453672723,0.00026039475083712105,198.05446308369764,0.0,3.1527156872673365e-05,89.34796257715631,0.14959856310241568,8.73640790085223e-05,0.00017318871721628138,0.0006856727131740136,0.0903062156199103,0.0903062156199103,0.0903062156199103,0.09098527688445739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492655.285756026,594.0386995499426,0.0,0.0903062156199103,0.09030621560997357,0.09030621560997357,0.36433083545906225,0.36433083545906225,0.5,8.797018442390012,3.319228378648347,3.319228378648347,1.2221335055073723e-11,0.03231077267571436,3.805428673629933,1.2221335055073723e-11,27029.823117443793,20508.160301422995,0.7587234371573812,1.0056457356087727,0.6432936507429783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451675020307873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.322269666845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1214791579001,261.1214791579001,-12.028520842099852,245.9209583778546,276.3219999351343,121194.53180293115,121141.907120414,52.624682517142276,0.0,nan,276.3219999351343,3.171999935134295,270.2417916247917,-2.9082083752082895,264.1615833139186,-8.988416686081393,258.0813750047719,-15.068624995228049,252.00116669092992,-21.148833309070056,245.9209583778546,-27.229041622145388,1.0,1.0,26022.012520719443,26022.012520719443,275.4766831362176,2.326683136217639,275.4766831362176,275.4766831362176,77200.256722197,77037.55007937388,162.70664282311918,0.0,8546.071908451686,8546.071908451686,0.8832647055510424,3978.9028281751234,275.4766831362176,2.326683136217639,1.0,0.002,0.1696760617923165,0.004709513641893383,0.00026199415155358016,0.0017380058485977415,0.13099707577679007,0.13099707577679007,0.0,1.5132166353293286e-13,1.0,1.0076289311435132,3.805428673617712,0.09030621560997357,0.0,0.0006830384019141722,877.718584076031,0.0,1600001.3001977555,266.4946126932161,0.032310772663493026,1.0,1285020.844532723,2554.0774610593767,,,,,,,,,,,,,,,,,,,6.0,15353.903323486424,1534.9796675197363,0.36433083545906225,6.173730061729009,2.7098656590109536
3226.0,-28.951096788332325,4.7333739910201755,34.92231719243726,24.29847610127183,4.896751521931787,-25.566311957339458,-39.09559756340457,1.511966690269166,-6.648039619170561,-6.68145243478056,39.89506703996462,42316.17388465516,23890.913518353314,23890.913518353314,66207.08740300848,77207.54708872442,77036.13621825517,23890.913518353314,100927.04973660849,100927.04973660849,100927.04973660849,127964.80299084887,124078.17703934091,3886.6259515079605,0.0,90677.01642878339,55787.40854916113,38766.230977358064,27037.753254240386,65803.98423159844,20514.378174302125,1535.1904406007957,0.0,0.878476029649599,2.7099144931181978,0.001494314320929203,1.0,1.0,-2.808945047660643,332003.0266239406,1550013.7959471282,4.668673691649284,1550013.7959471282,4.668673691649284,0.7587308746182456,0.09032925439821884,3.958922033138247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958922033138247,1.2846096481732125,1.284944171197177,3.081809356459418,6529.984219351774,15353.820874978695,6454.671471915956,0.00031476762326432115,22904.471386344405,2335.6060822344434,19293.444976171693,1967.3838646399836,0.8423440406345463,0.8423440406345463,35731.04257229498,35405.22815468563,1.0115162492130811,0.8,4312.358302743618,4273.035954225843,1.0115162492130811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3976.9606625566917,4632.441516551485,6.007329603052806,4.7333739910201755,-4.025125988368638,8.758499979388812,2.7141694705754533,3.5,0.7754769915929867,0.6,0.00026039475083712105,1.0006029863645933,0.0002602378309734927,198.05925087950973,0.0,3.1301594400341526e-05,88.70871853056788,0.14962986469681602,8.731931718805379e-05,0.00017307543364906725,0.0006851921476682491,0.09032925440068705,0.09032925440068705,0.09032925440068705,0.09102034325930895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492575.5524676651,594.0649310269415,0.0,0.09032925440068705,0.09032925439821884,0.09032925439821884,0.36440086584337633,0.36440086584337633,0.5,8.81775110618099,3.427395974490082,3.427395974490082,3.325340003357269e-11,0.03341281561000642,3.8725073871199243,3.325340003357269e-11,27037.753254240386,20514.378174302125,0.7587308746182456,1.0061258170932523,0.643064008643041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445202439707303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.68302562025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12172428679827,261.12172428679827,-12.028275713201708,245.9155651504562,276.32788342084956,121224.38926491678,121183.40607681799,40.98318809878674,0.0,nan,276.32788342084956,3.1778834208495823,270.24541976767176,-2.9045802323282146,264.1629561141003,-8.987043885899652,258.0804924618648,-15.069507538135156,251.99802880584681,-21.151971194153163,245.9155651504562,-27.23443484954379,1.0,1.0,26022.012520719443,26022.012520719443,275.48276334101575,2.3327633410157773,275.48276334101575,275.48276334101575,77194.25073525314,77036.13621825517,158.1145169979718,0.0,8546.071908451686,8546.071908451686,0.8832764378992966,3978.7166433039383,275.48276334101575,2.3327633410157773,1.0,0.002,0.16898097524153113,0.0047135113901776654,0.000260924225666518,0.0017390757735444465,0.130462112833259,0.130462112833259,0.0,-7.890355036010988e-13,1.0,1.0077626144877259,3.872507387086671,0.09032925439821884,0.0,0.000695086549577478,893.1859003566144,0.0,1600011.504448958,266.5019603808294,0.03341281557675302,1.0,1284999.5455955162,2553.4136660549966,,,,,,,,,,,,,,,,,,,6.0,15353.820874978695,1535.1904406007957,0.36440086584337633,6.173730061729009,2.7141694705754533
3227.0,-28.95690070321353,4.748455275636394,34.9242080490038,24.303434520866745,4.9022972349006695,-25.570980909432283,-39.100146981049306,1.5163774406052861,-6.640981110677046,-6.675381954210003,39.899218884408846,42307.985241849405,23940.245842867993,23940.245842867993,66248.2310847174,77201.6597828763,77034.74919779532,23940.245842867993,100974.99504066331,100974.99504066331,100974.99504066331,128020.48496192717,124123.62442787882,3896.8605340483514,0.0,90675.02600309873,55783.10431627396,38768.801874249744,27045.489921263856,65814.29179551359,20520.44692817304,1535.3957083242879,0.0,0.8784931458213295,2.710515465494723,0.001494314320929203,1.0,1.0,-2.7436126754381576,332082.7101380872,1550192.4257546153,4.668091347212902,1550192.4257546153,4.668091347212902,0.7587382217113894,0.09035273052298325,3.9587411292865955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9587411292865955,1.284589343146906,1.284923659295194,3.0817172432621316,6529.7890425400055,15353.739004228484,6454.773824840328,0.0003148161790728255,22905.01526666869,2335.661542592903,19293.7509159121,1967.4150618113322,0.8423373960369416,0.8423373960369416,35729.736375768116,35405.22815468563,1.0114700277457325,0.8,4312.20065866071,4273.035954225843,1.0114700277457325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3980.654906890753,4632.441516551485,6.014147521661822,4.748455275636394,-4.01455914745601,8.763014423092404,2.7183728100895785,3.5,0.7766779457398796,0.6,0.0002602378309734927,1.0005991124537237,0.00026008201260075407,198.06400789869858,0.0,3.1079430638350377e-05,88.07910642908497,0.14966094412745437,8.727471827291543e-05,0.00017296311270057724,0.0006847161880972079,0.09035273053419572,0.09035273053419572,0.09035273053419572,0.09105447560136884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492493.96673286206,594.0917622512228,0.0,0.09035273053419572,0.09035273052298325,0.09035273052298325,0.36447253698526577,0.36447253698526577,0.5,8.83880345879824,3.5258641296364317,3.5258641296364317,-1.1539214028744027e-11,0.03440084353297834,3.931769278771867,-1.1539214028744027e-11,27045.489921263856,20520.44692817304,0.7587382217113894,1.0065933899365211,0.6428388741658304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452371494905016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.05341351877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1219013738931,261.1219013738931,-12.028098626106896,245.91020043105146,276.3336023148533,121253.80226003304,121224.19500339104,29.607256641986993,0.0,nan,276.3336023148533,3.1836023148533172,270.24892193884665,-2.901078061153328,264.16424156247746,-8.98575843752252,258.0795611872404,-15.070438812759562,251.9948808088893,-21.155119191110686,245.91020043105146,-27.239799568948513,1.0,1.0,26022.012520719443,26022.012520719443,275.48867152240666,2.3386715224066847,275.48867152240666,275.48867152240666,77188.3868791464,77034.74919779532,153.63768135108694,0.0,8546.071908451686,8546.071908451686,0.8832878943861513,3978.5348349330284,275.48867152240666,2.3386715224066847,1.0,0.002,0.1682752166726494,0.004717524862819597,0.00025983770001868414,0.001740162300435642,0.12991885000934206,0.12991885000934206,0.0,4.5432624676267075e-13,1.0,1.0078807318041256,3.931769278783406,0.09035273052298325,0.0,0.0007057585691470087,906.8848298221798,0.0,1600021.2061601926,266.50901888932293,0.034400843544517556,1.0,1284978.8432866717,2552.8354992012737,,,,,,,,,,,,,,,,,,,6.0,15353.739004228484,1535.3957083242879,0.36447253698526577,6.173730061729009,2.7183728100895785
3228.0,-28.962663372061105,4.7631350996732715,34.92610950711113,24.30823965640741,4.907680822713135,-25.575628952581045,-39.10467408187685,1.5206464026538073,-6.63420673046511,-6.66948364518929,39.903306716276646,42299.9374263946,23988.421112529144,23988.421112529144,66288.35853892374,77195.90710319439,77033.39304909574,23988.421112529144,101021.81416162489,101021.81416162489,101021.81416162489,128074.85512666873,124167.61648238073,3907.2386442879892,0.0,90673.1062111632,55778.87589870836,38771.36701383872,27053.040965043845,65824.40797888256,20526.372222765243,1535.5958251174654,0.0,0.8785095690788642,2.7111005973177034,0.001494314320929203,1.0,1.0,-2.6858385049810636,332160.1480616524,1550368.3166727107,4.667532591492422,1550368.3166727107,4.667532591492422,0.7587454678122163,0.09037659823165473,3.9585653117138806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585653117138806,1.284569699608786,1.2849038104748354,3.0816274997919195,6529.598886895547,15353.65769590742,6454.8727595648625,0.00031486343551811194,22905.547609092202,2335.715826412914,19294.046638424443,1967.44521711537,0.8423307299916201,0.8423307299916201,35728.46689272424,35405.22815468563,1.0114251058376449,0.8,4312.047445506257,4273.035954225843,1.0114251058376449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3984.2606441645507,4632.441516551485,6.0207961413526485,4.7631350996732715,-4.004273171327716,8.767408271000988,2.722477954267171,3.5,0.7778508440763346,0.6,0.00026008201260075407,1.0005948816042083,0.00025992738658004767,198.06873130839952,0.0,3.0862011408862194e-05,87.46294033271546,0.14969180613886324,8.723035903283564e-05,0.00017285165356791844,0.0006842445598863468,0.09037659824065442,0.09037659824065442,0.09037659824065442,0.09108770500358587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492410.7172424181,594.1191315416467,0.0,0.09037659824065442,0.09037659823165473,0.09037659823165473,0.36454568738105664,0.36454568738105664,0.5,8.860136661733522,3.6150923862651325,3.6150923862651325,-1.9895196601282805e-12,0.03527691472419292,3.983645140208239,-1.9895196601282805e-12,27053.040965043845,20526.372222765243,0.7587454678122163,1.007048305853203,0.6426178179979233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452716362775633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.4372474224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12201180141255,261.12201180141255,-12.027988198587423,245.90486468680302,276.33915891448027,121282.7547360028,121264.29231606163,18.462419941174232,0.0,nan,276.33915891448027,3.189158914480288,270.25230006955456,-2.8976999304454125,264.16544122436324,-8.984558775636742,258.0785823800612,-15.071417619938757,251.99172353321293,-21.158276466787044,245.90486468680302,-27.245135313196954,1.0,1.0,26022.012520719443,26022.012520719443,275.49441114463957,2.3444111446395937,275.49441114463957,275.49441114463957,77182.64784588735,77033.39304909574,149.25479679160344,0.0,8546.071908451686,8546.071908451686,0.8832990286890254,3978.35813827245,275.49441114463957,2.3444111446395937,1.0,0.002,0.16756008567592173,0.004721549086478305,0.00025873658349749,0.0017412634166749682,0.12936829174874498,0.12936829174874498,0.0,1.7245840172597227e-13,1.0,1.0079841483442111,3.9836451402102284,0.09037659823165473,0.0,0.000715130996509217,918.9138152422959,0.0,1600030.414210844,266.51579326953487,0.03527691472618244,1.0,1284958.727460854,2552.3377595552715,,,,,,,,,,,,,,,,,,,6.0,15353.65769590742,1535.5958251174654,0.36454568738105664,6.173730061729009,2.722477954267171
3229.0,-28.968382238525468,4.77742262326262,34.9280183860714,24.312650004308693,4.912651661646386,-25.58027884864323,-39.109204745013244,1.5245482734427456,-6.627733480449706,-6.663769457742809,39.90732390880262,42292.23062043508,24035.497182866377,24035.497182866377,66327.72780330146,77190.47713617404,77031.93257014231,24035.497182866377,101067.42975300868,101067.42975300868,101067.42975300868,128127.82642367808,124210.08503144173,3917.7413922363494,0.0,90671.37093713612,55774.84956191226,38773.91263913762,27060.39667066941,65834.30930980702,20532.146135620897,1535.7906532572335,0.0,0.8785252601727666,2.7116687380890174,0.001494314320929203,1.0,1.0,-2.6356778666711307,332235.1822206693,1550541.1828216969,4.6669987581021255,1550541.1828216969,4.6669987581021255,0.7587525927835181,0.0904008111354212,3.958402366253803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958402366253803,1.2845517709682186,1.2848856785356388,3.081543660377499,6529.421241236844,15353.577020418066,6454.962864402021,0.0003149074407843004,22906.05212601131,2335.7672728211273,19294.315967812527,1967.4726810697362,0.842323935249522,0.8423239352495221,35727.29034213447,35405.22815468563,1.0113834727922792,0.8,4311.905448314483,4273.035954225843,1.0113834727922792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3987.7799864582894,4632.441516551485,6.027287679983892,4.77742262326262,-3.994273879968849,8.77169650323147,2.7264871266443564,3.5,0.7789963218983875,0.6,0.00025992738658004767,1.0005903861857577,0.00025977401958746446,198.07341900897256,0.0,3.0626579748582164e-05,86.79572700748186,0.14972243271861183,8.718598574989127e-05,0.0001727414008301564,0.0006837799697960878,0.0904008110994868,0.0904008110994868,0.0904008110994868,0.09111998003649918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492325.96038485476,594.1469874358344,0.0,0.0904008110994868,0.0904008111354212,0.0904008111354212,0.3646201643514809,0.3646201643514809,0.5,8.881711730729803,3.6954457717715172,3.6954457717715172,1.1539214028744027e-11,0.03603597729312469,4.0280915910717,1.1539214028744027e-11,27060.39667066941,20532.146135620897,0.7587525927835181,1.007494853347249,0.6424041060629007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453058795286124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.77003409717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12203414862586,261.12203414862586,-12.02796585137412,245.89955646305705,276.34451183295687,121308.67285501296,121304.93659865925,3.7362563537462563,0.0,nan,276.34451183295687,3.1945118329568913,270.2555207594559,-2.894479240544058,264.1665296858087,-8.983470314191266,258.0775386127516,-15.072461387248381,251.9885475377251,-21.161452462274866,245.89955646305705,-27.250443536942925,1.0,1.0,26022.012520719443,26022.012520719443,275.4999544373207,2.3499544373207186,275.4999544373207,275.4999544373207,77176.39129662074,77031.93257014231,144.45872647843498,0.0,8546.071908451686,8546.071908451686,0.8833093477519977,3978.194378085072,275.4999544373207,2.3499544373207186,1.0,0.002,0.16683688938166763,0.004725576452139298,0.00025762288883074977,0.0017423771109544848,0.12881144441537487,0.12881144441537487,0.0,-2.1476570521983263e-13,1.0,1.0080727847181188,4.028091591060161,0.0904008111354212,0.0,0.0007231962943182028,929.2632960207601,0.0,1600039.1014426278,266.52226651955027,0.036035977281585474,1.0,1284939.2389335015,2551.9203753726106,,,,,,,,,,,,,,,,,,,5.0,15353.577020418066,1535.7906532572335,0.3646201643514809,6.173730061729009,2.7264871266443564
3230.0,-28.974077338107012,4.7913283626535925,34.92993090745607,24.317402543406956,4.917977456742233,-25.584871858602853,-39.11367750316856,1.528771976725257,-6.621478022197778,-6.658145386069003,39.91124683696881,42284.27604228982,24081.311270094084,24081.311270094084,66365.5873123839,77184.78891253381,77030.29985024859,24081.311270094084,101111.61112034267,101111.61112034267,101111.61112034267,128179.00255186547,124250.65740245672,3928.3451494087426,0.0,90669.47251007972,55770.67659603561,38776.439904493454,27067.39143152281,65843.83133601627,20537.654394177254,1535.9700760727071,0.0,0.8785408190255949,2.71222953345519,0.001494314320929203,1.0,1.0,-2.593445928181609,332309.04606143193,1550710.0066855238,4.666469435799992,1550710.0066855238,4.666469435799992,0.7587600174229943,0.09042524529064891,3.9582287462287535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582287462287535,1.2845323351899507,1.2848660406900996,3.0814551240108945,6529.233643300082,15353.497030347495,6455.060511719396,0.0003149540586995154,22906.57724025325,2335.820819571745,19294.60784217872,1967.5024439720721,0.842317367619319,0.842317367619319,35726.036704999555,35405.22815468563,1.011339112364098,0.8,4311.754147593368,4273.035954225843,1.011339112364098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3991.2149235550837,4632.441516551485,6.033579181109147,4.7913283626535925,-3.984485621139256,8.775813983792847,2.7304024214265987,3.5,0.7801149775504568,0.6,0.00025977401958746446,1.0005879592655043,0.00025962137279580624,198.07808741992847,0.0,3.0377924584080295e-05,86.09103827128355,0.1497528106431959,8.714220005172172e-05,0.00017263181953574273,0.0006833162306001514,0.0904252453025797,0.0904252453025797,0.0904252453025797,0.0911510862064106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492239.78333608917,594.1753002285135,0.0,0.0904252453025797,0.09042524529064891,0.09042524529064891,0.3646958142629968,0.3646958142629968,0.5,8.903486958806308,3.7670942443103854,3.7670942443103854,6.87805368215777e-12,0.03666736387123137,4.0646994578874,6.87805368215777e-12,27067.39143152281,20537.654394177254,0.7587600174229943,1.007924143625619,0.6421903948223091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453398640191824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.06534536097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1220188596758,261.1220188596758,-12.027981140324187,245.89427808827355,276.34975963007,121339.66319286906,121342.2193610686,-2.556168199551905,0.0,nan,276.34975963007,3.199759630070048,270.25866332209745,-2.8913366779025296,264.16756701403915,-8.982432985960827,258.0764707063895,-15.073529293610477,251.98537439718496,-21.164625602815022,245.89427808827355,-27.255721911726425,1.0,1.0,26022.012520719443,26022.012520719443,275.5053874598305,2.355387459830524,275.5053874598305,275.5053874598305,77171.57573621377,77030.29985024859,141.27588596518035,0.0,8546.071908451686,8546.071908451686,0.8833203427479968,3978.0198899598972,275.5053874598305,2.355387459830524,1.0,0.002,0.16610700730821754,0.0047296175813835795,0.0002564987965750253,0.0017435012040397492,0.12824939828751264,0.12824939828751264,0.0,6.147747241835866e-13,1.0,1.008145840581397,4.064699457880522,0.09042524529064891,0.0,0.0007298820739423171,937.8401161542907,0.0,1600047.3505946056,266.5285219778022,0.03666736386435332,1.0,1284920.0571384476,2551.588703042271,,,,,,,,,,,,,,,,,,,6.0,15353.497030347495,1535.9700760727071,0.3646958142629968,6.173730061729009,2.7304024214265987
3231.0,-28.979724883779912,4.804859374762335,34.93184678172245,24.321533424686663,4.922654908649578,-25.589486904526893,-39.118168282415695,1.5324169317809817,-6.6155477895941885,-6.652794246644204,39.91516869127477,42276.817656010746,24126.278559693463,24126.278559693463,66403.09621570421,77179.60410660658,77029.26580869169,24126.278559693463,101155.54436838516,101155.54436838516,101155.54436838516,128230.12037960296,124291.06861289385,3939.0517667091,0.0,90667.86966611832,55766.784863998364,38778.98311346662,27074.576011217792,65853.55912468441,20543.283981602388,1536.164880644706,0.0,0.8785548999684425,2.712763483229927,0.001494314320929203,1.0,1.0,-2.554781363835559,332379.3373261847,1550878.7982221118,4.665990403308787,1550878.7982221118,4.665990403308787,0.7587665998200933,0.09045008516007128,3.958075497373803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958075497373803,1.2845156049557476,1.2848491100221962,3.0813759537862224,6529.065891094168,15353.417325777926,6455.143831730221,0.0003149955021863721,22907.059182240653,2335.869963977572,19294.85689126685,1967.5278399113713,0.8423105182452112,0.8423105182452112,35724.93015037313,35405.22815468563,1.0112999568299255,0.8,4311.620598172832,4273.035954225843,1.0112999568299255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3994.5678089440084,4632.441516551485,6.039771938699775,4.804859374762335,-3.9750455003493754,8.779904875111711,2.7342263571816465,3.5,0.7812075306233276,0.6,0.00025962137279580624,1.000583075367062,0.0002594700821823962,198.0827170389007,0.0,3.023598454244801e-05,85.68878019329766,0.14978304662773834,8.709825838405105e-05,0.0001725231144117552,0.0006828595118837854,0.09045008514014785,0.09045008514014785,0.09045008514014785,0.09118205511990858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492152.7163206135,594.2039014280225,0.0,0.09045008514014785,0.09045008516007128,0.09045008516007128,0.36477247219395814,0.36477247219395814,0.5,8.925446062660981,3.8311877374740106,3.8311877374740106,8.810729923425242e-12,0.037246457050002846,4.098012882808632,8.810729923425242e-12,27074.576011217792,20543.283981602388,0.7587665998200933,1.0083448350905275,0.6419822742756479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453737087838736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.663087282985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1219181601843,261.1219181601843,-12.028081839815684,245.88902645512374,276.3548098644288,121364.78969458837,121381.62568057989,-16.835985991564684,0.0,nan,276.3548098644288,3.204809864428796,270.2616531828648,-2.8883468171351865,264.1684965012857,-8.98150349871429,258.0753398199738,-15.074660180026171,251.98218313742882,-21.167816862571158,245.88902645512374,-27.260973544876236,1.0,1.0,26022.012520719443,26022.012520719443,275.5106176031336,2.360617603133619,275.5106176031336,275.5106176031336,77165.57320549521,77029.26580869169,136.3073968035169,0.0,8546.071908451686,8546.071908451686,0.8833300476206215,3977.865874860672,275.5106176031336,2.360617603133619,1.0,0.002,0.16537101679422878,0.004733638002320395,0.0002553651026325658,0.0017446348988956275,0.12768255131628292,0.12768255131628292,0.0,1.5281933704591744e-12,1.0,1.0082123323630394,4.0980128827998215,0.09045008516007128,0.0,0.0007359905162685772,945.6755433010608,0.0,1600055.1428107684,266.5344522104058,0.037246457041192116,1.0,1284901.8056585465,2551.2901844144562,,,,,,,,,,,,,,,,,,,5.0,15353.417325777926,1536.164880644706,0.36477247219395814,6.173730061729009,2.7342263571816465
3232.0,-28.98533876284079,4.818026218353672,34.93376114443258,24.32576495865362,4.927431080747999,-25.594061778589197,-39.122622495610244,1.5361540983128832,-6.609833530165361,-6.647501668008075,39.918956786872386,42269.31179238661,24169.978782316386,24169.978782316386,66439.29057470299,77174.34892360652,77027.57202113232,24169.978782316386,101197.55080344871,101197.55080344871,101197.55080344871,128278.76701264923,124328.94262056169,3949.8243920875443,0.0,90666.20830255152,55762.86170207013,38781.4962227571,27081.21620920052,65862.71243195763,20548.517004393172,1536.334790922922,0.0,0.8785691705107223,2.713293660856279,0.001494314320929203,1.0,1.0,-2.525439143620474,332448.87084699597,1551041.8461410238,4.66550493069614,1551041.8461410238,4.66550493069614,0.7587737879147414,0.09047500801700781,3.9579182147054914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579182147054914,1.284498441162808,1.2848317474302628,3.0812946811539432,6528.893684138818,15353.338384035009,6455.230734699802,0.0003150381263463751,22907.549722903506,2335.9199852042752,19295.116650058477,1967.5543279365,0.8423038205071215,0.8423038205071215,35723.794460127436,35405.22815468563,1.0112597706445483,0.8,4311.483532391712,4273.035954225843,1.0112597706445483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3997.8400884292073,4632.441516551485,6.045759271930514,4.818026218353672,-3.965785957828278,8.78381217618195,2.737960426438873,3.5,0.7822744075539637,0.6,0.0002594700821823962,1.0005796251067998,0.00025931977393073627,198.0873192460672,0.0,2.996805576674763e-05,84.92947004296278,0.14981301468350508,8.705469473972357e-05,0.0001724153874426726,0.0006824060024548584,0.09047500799589851,0.09047500799589851,0.09047500799589851,0.09121144444489926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492064.3576559157,594.2329154818626,0.0,0.09047500799589851,0.09047500801700781,0.09047500801700781,0.36485007476235454,0.36485007476235454,0.5,8.94753916044089,3.8873019125918518,3.8873019125918518,4.035882739117369e-12,0.037668137842729266,4.122062524387616,4.035882739117369e-12,27081.21620920052,20548.517004393172,0.7587737879147414,1.008754242293635,0.6417790921692571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454072724333393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.90377713265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12175961447656,261.12175961447656,-12.028240385523418,245.88380341406213,276.35971581423684,121392.32673593836,121418.83404443668,-26.507308498328825,0.0,nan,276.35971581423684,3.2097158142368585,270.264533334455,-2.885466665544982,264.1693508545971,-8.980649145402879,258.07416837502495,-15.075831624975024,251.97898589448332,-21.17101410551666,245.88380341406213,-27.26619658593785,1.0,1.0,26022.012520719443,26022.012520719443,275.5157119869057,2.365711986905751,275.5157119869057,275.5157119869057,77160.34516699259,77027.57202113232,132.77314586026478,0.0,8546.071908451686,8546.071908451686,0.8833400078867283,3977.707805779019,275.5157119869057,2.365711986905751,1.0,0.002,0.16463054988454534,0.004737668356061822,0.0002542244407393531,0.0017457755606528804,0.12711222036967654,0.12711222036967654,0.0,1.3922335506677541e-12,1.0,1.0082604237336203,4.12206252438358,0.09047500801700781,0.0,0.0007404669122848844,951.4139055065028,0.0,1600062.4567453084,266.5401664698346,0.03766813783869338,1.0,1284883.75337487,2551.092989973037,,,,,,,,,,,,,,,,,,,5.0,15353.338384035009,1536.334790922922,0.36485007476235454,6.173730061729009,2.737960426438873
