time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3233.0,-28.990918617826903,4.830836855889512,34.93567300628563,24.329865734931104,4.932071130535668,-25.59861964292721,-39.1270624595694,1.5397721578686212,-6.604376057247634,-6.642399857390816,39.92271329269463,42261.94628845278,24212.72350826793,24212.72350826793,66474.66979672071,77169.20938152807,77026.2622739291,24212.72350826793,101238.98578219702,101238.98578219702,101238.98578219702,128326.85445885951,124366.1919148003,3960.6625440592097,0.0,90664.61105969516,55759.02729556517,38783.98196014444,27087.868676662496,65871.85063680694,20553.747573530432,1536.5097113803583,0.0,0.8785825252942667,2.713805475095355,0.001494314320929203,1.0,1.0,-2.5001767462802604,332515.90889557474,1551203.5471613184,4.665050620625997,1551203.5471613184,4.665050620625997,0.758780538213347,0.09050017816795762,3.957765764183552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957765764183552,1.2844818327671093,1.284814941646688,3.08121583600563,6528.7266207307,15353.25992849503,6455.314107234189,0.0003150794189662636,22908.02853473022,2335.968810422542,19295.365856143046,1967.5797398849809,0.8422970936538638,0.8422970936538638,35722.693652724505,35405.22815468563,1.0112208190868133,0.8,4311.350676600166,4273.035954225843,1.0112208190868133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4001.034136598075,4632.441516551485,6.051616327586517,4.830836855889512,-3.9568050375993633,8.787641893488875,2.741607189880196,3.5,0.7833163399657703,0.6,0.00025931977393073627,1.0005761374621052,0.0002591704561218936,198.0918937450423,0.0,2.977415863187385e-05,84.37996556273049,0.14984278884213695,8.701129049922461e-05,0.00017230848343151165,0.0006819566166036256,0.09050017814793751,0.09050017814793751,0.09050017814793751,0.09124042363927777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491975.2976141716,594.2621547822663,0.0,0.09050017814793751,0.09050017816795762,0.09050017816795762,0.3649284237169069,0.3649284237169069,0.5,8.96974652937524,3.936304016751194,3.936304016751194,5.5649707064731047e-11,0.03802380014320761,4.142223111110582,5.5649707064731047e-11,27087.868676662496,20553.747573530432,0.758780538213347,1.009151392500531,0.641578244422941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454406374686404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.35427265242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1215444585141,261.1215444585141,-12.028455541485869,245.87860840601928,276.364480510477,121419.5033059433,121455.47532173454,-35.972015791252716,0.0,nan,276.364480510477,3.214480510477017,270.26730608977704,-2.8826939102229403,264.17013166901154,-8.979868330988438,258.07295724855913,-15.077042751440842,251.97578282724072,-21.174217172759256,245.87860840601928,-27.271391593980695,1.0,1.0,26022.012520719443,26022.012520719443,275.52066054030524,2.3706605403052663,275.52066054030524,275.52066054030524,77155.23765916006,77026.2622739291,128.9753852309659,0.0,8546.071908451686,8546.071908451686,0.8833496620905925,3977.55459300447,275.52066054030524,2.3706605403052663,1.0,0.002,0.16388629007829053,0.004741682565446935,0.0002530777978346023,0.0017469222035931204,0.12653889891730113,0.12653889891730113,0.0,1.4277225235392876e-12,1.0,1.008300780523338,4.142223111054932,0.09050017816795762,0.0,0.0007442598087569908,956.2743848716674,0.0,1600069.374635904,266.54562394275234,0.0380238000875579,1.0,1284866.3512661904,2550.9362250441764,,,,,,,,,,,,,,,,,,,5.0,15353.25992849503,1536.5097113803583,0.3649284237169069,6.173730061729009,2.741607189880196
3234.0,-28.996465093662643,4.843299773703679,34.937580311418,24.333835613820725,4.936575072281564,-25.603161077091226,-39.1314807702787,1.5432710578023152,-6.599156554113165,-6.637445243687079,39.92640543279408,42254.68769399868,24254.449874690785,24254.449874690785,66509.13756868948,77164.18507834018,77024.9881217722,24254.449874690785,101279.43799646298,101279.43799646298,101279.43799646298,128373.79638943932,124402.24656905916,3971.5498203801576,0.0,90663.07779436784,55755.24874850142,38786.47671762935,27094.358392976344,65880.8351106057,20558.85180813381,1536.6802180675397,0.0,0.878595325485071,2.7143036561256415,0.001494314320929203,1.0,1.0,-2.480312785276169,332581.02293799026,1551362.489935542,4.66461518528913,1551362.489935542,4.66461518528913,0.758787180340217,0.09052550324126758,3.957618136917841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957618136917841,1.2844657799545889,1.2847986928675383,3.081139411170424,6528.5646856756275,15353.18196744138,6455.393967137318,0.00031511938464357875,22908.495629893052,2336.0164408735964,19295.604562737724,1967.6040811834546,0.8422903395524189,0.8422903395524189,35721.62766477608,35405.22815468563,1.011183099885262,0.8,4311.222023147899,4273.035954225843,1.011183099885262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4004.1516497459043,4632.441516551485,6.057325495209434,4.843299773703679,-3.9480663937109344,8.791366167414614,2.7451684425674308,3.5,0.7843338407335516,0.6,0.0002591704561218936,1.0005727159655893,0.0002590221100240422,198.09644106124324,0.0,2.9578647523506674e-05,83.8258870816179,0.14987236748966046,8.696811779185414e-05,0.00017220233833003946,0.0006815110973946265,0.09052550320942382,0.09052550320942382,0.09052550320942382,0.09126862941130283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491885.51204134384,594.2916255464713,0.0,0.09052550320942382,0.09052550324126758,0.09052550324126758,0.36500744125482887,0.36500744125482887,0.5,8.992040316307541,3.978548570653629,3.978548570653629,-4.865796654485166e-11,0.03828868957390341,4.157132458410899,-4.865796654485166e-11,27094.358392976344,20558.85180813381,0.758787180340217,1.0095369534558714,0.6413805718014707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445473801738923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.80019417131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1212736459966,261.1212736459966,-12.028726354003368,245.87344086216544,276.3691064293698,121446.29812147589,121491.57537804211,-45.27725656620986,0.0,nan,276.3691064293698,3.2191064293698446,270.2699733161428,-2.8800266838571815,264.17084020271824,-8.979159797281739,258.07170708969363,-15.078292910306345,251.97257397589,-21.17742602410999,245.87344086216544,-27.27655913783454,1.0,1.0,26022.012520719443,26022.012520719443,275.52546606186814,2.375466061868167,275.52546606186814,275.52546606186814,77150.24022888488,77024.9881217722,125.252107112683,0.0,8546.071908451686,8546.071908451686,0.8833590108004133,3977.40622760243,275.52546606186814,2.375466061868167,1.0,0.002,0.16313916212014212,0.0047456843262700735,0.00025192662564935863,0.001748073374150594,0.12596331282467932,0.12596331282467932,0.0,-2.000474438879074e-13,1.0,1.0083307021365415,4.157132458459557,0.09052550324126758,0.0,0.0007471279586157141,959.9469472773851,0.0,1600075.883342735,266.5508434458868,0.03828868962256138,1.0,1284849.450763406,2550.835317927525,,,,,,,,,,,,,,,,,,,5.0,15353.18196744138,1536.6802180675397,0.36500744125482887,6.173730061729009,2.7451684425674308
3235.0,-29.00197881980862,4.855423295622261,34.93948112300501,24.337688041292154,4.940949542639588,-25.6076859834535,-39.13588497145099,1.5466567084265024,-6.594166544929749,-6.632632894072982,39.93003253292312,42247.540722150785,24295.17738125708,24295.17738125708,66542.71810340787,77159.2601551552,77023.73859636558,24295.17738125708,101318.91597762266,101318.91597762266,101318.91597762266,128419.60232897295,124437.1290583811,3982.473270591838,0.0,90661.58807849132,55751.52620163621,38788.95764095012,27100.686351350283,65889.6439923004,20563.830557382502,1536.8462813089936,0.0,0.878607600583581,2.714788651077549,0.001494314320929203,1.0,1.0,-2.4655910852087004,332644.2769281317,1551518.6447927686,4.664197620114104,1551518.6447927686,4.664197620114104,0.7587937180180647,0.09055094924013739,3.9574731404656984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9574731404656984,1.2844502550858439,1.2847829734218936,3.081063766226749,6528.404403117124,15353.10448908821,6455.472836562361,0.0003151589299356493,22908.958535047102,2336.0636440626618,19295.84030872712,1967.6281205842079,0.8422836105450853,0.8422836105450853,35720.58066568247,35405.22815468563,1.0111460528643323,0.8,4311.09566144924,4273.035954225843,1.0111460528643323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4007.194467459965,4632.441516551485,6.062889529955114,4.855423295622261,-3.939563226875127,8.794986522497387,2.7486461508678537,3.5,0.7853274716765296,0.6,0.0002590221100240422,1.0005693590340983,0.0002588747173650108,198.1009617075119,0.0,2.9386834029682597e-05,83.28228764012047,0.14990175432369013,8.692510265672627e-05,0.00017209700736731592,0.0006810692842106801,0.09055094920944008,0.09055094920944008,0.09055094920944008,0.0912960777209601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491795.1250014045,594.3212872267211,0.0,0.09055094920944008,0.09055094924013739,0.09055094924013739,0.3650870167865229,0.3650870167865229,0.5,9.014394172081321,4.014384391859323,4.014384391859323,-2.523847797419876e-11,0.03846634914322067,4.167041808864269,-2.523847797419876e-11,27100.686351350283,20563.830557382502,0.7587937180180647,1.0099116351453314,0.6411863558875452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455067690512664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.256594729806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1209485033431,261.1209485033431,-12.029051496656905,245.8683002687121,276.3735967376027,121472.70123671583,121527.06195466466,-54.36071794882527,0.0,nan,276.3735967376027,3.2235967376027475,270.2725374440033,-2.877462555996658,264.17147815022867,-8.978521849771312,258.07041885679166,-15.079581143208316,251.96935956271986,-21.18064043728012,245.8683002687121,-27.281699731287887,1.0,1.0,26022.012520719443,26022.012520719443,275.53013220098694,2.3801322009869637,275.53013220098694,275.53013220098694,77145.35667696533,77023.73859636558,121.61808059974283,0.0,8546.071908451686,8546.071908451686,0.8833681928597035,3977.260506168027,275.53013220098694,2.3801322009869637,1.0,0.002,0.16239004719119313,0.004749670761014487,0.00025077228839796433,0.0017492277112225825,0.12538614419898217,0.12538614419898217,0.0,-3.794534131351668e-13,1.0,1.0083506884124176,4.167041808889508,0.09055094924013739,0.0,0.0007491149291020235,962.4876079823964,0.0,1600081.997881104,266.5558334550702,0.038466349168459146,1.0,1284833.0350806736,2550.787508129786,,,,,,,,,,,,,,,,,,,5.0,15353.10448908821,1536.8462813089936,0.3650870167865229,6.173730061729009,2.7486461508678537
3236.0,-29.007460194740712,4.867215549284704,34.94137365545835,24.341414111573272,4.945192690578584,-25.61219490633277,-39.14027132615445,1.5499274036106179,-6.589398614977711,-6.627960055751115,39.93359508687221,42240.510440408456,24334.92957145714,24334.92957145714,66575.4400118656,77154.44660543054,77022.51402396732,24334.92957145714,101357.44359542447,101357.44359542447,101357.44359542447,128464.30181461218,124470.88101154254,3993.4208030696345,0.0,90660.1603435051,55747.87108762554,38791.43250653283,27106.8582191877,65898.29072572052,20568.68796264587,1537.0081377994568,0.0,0.8786193638128432,2.7152606718627568,0.001494314320929203,1.0,1.0,-2.455712206644648,332705.7062173744,1551672.032355716,4.663797474341861,1551672.032355716,4.663797474341861,0.7588001455692951,0.09057648660294337,3.957332825857556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957332825857556,1.2844352661373537,1.284767791264547,3.080990478997305,6528.249116272159,15353.027481937963,6455.548282426781,0.00031519718277109174,22909.41003271793,2336.109684012168,19296.06582146471,1967.651116483683,0.842276854528648,0.842276854528648,35719.56746622478,35405.22815468563,1.0111102020683456,0.8,4310.973379008561,4273.035954225843,1.0111102020683456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4010.164392218985,4632.441516551485,6.068312216495356,4.867215549284704,-3.9312904703557057,8.79850601964041,2.7520422462694656,3.5,0.7862977846484187,0.6,0.0002588747173650108,1.0005660428210694,0.0002587282660873843,198.10545600739735,0.0,2.9198627502750195e-05,82.74891034279405,0.14993095295119288,8.688228136964765e-05,0.00017199243599536315,0.0006806313127636553,0.0905764865767492,0.0905764865767492,0.0905764865767492,0.09132279077169851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491704.2587025359,594.3510999492034,0.0,0.0905764865767492,0.09057648660294337,0.09057648660294337,0.36516704548744733,0.36516704548744733,0.5,9.036783299246707,4.044150810446354,4.044150810446354,-2.4215296434704214e-11,0.03856144077337831,4.172247849106441,-2.4215296434704214e-11,27106.8582191877,20568.68796264587,0.7588001455692951,1.0102756729907227,0.6409955398725041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455395431216478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.72321743248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12056991143044,261.12056991143044,-12.02943008856954,245.86318611977526,276.3779537027993,121498.73331628415,121562.03023224648,-63.29691596232375,0.0,nan,276.3779537027993,3.2279537027993115,270.27500018629894,-2.874999813701038,264.17204666976943,-8.977953330230548,258.06909315338606,-15.080906846613914,251.96613963655398,-21.183860363446,245.86318611977526,-27.286813880224713,1.0,1.0,26022.012520719443,26022.012520719443,275.5346617486355,2.3846617486354944,275.5346617486355,275.5346617486355,77140.57454150598,77022.51402396732,118.06051753865904,0.0,8546.071908451686,8546.071908451686,0.8833770783884508,3977.1194899868437,275.5346617486355,2.3846617486354944,1.0,0.002,0.16163977492924847,0.004753638814174401,0.0002496160695937422,0.0017503839304968776,0.1248080347968711,0.1248080347968711,0.0,9.061978598068343e-14,1.0,1.0083613286646746,4.172247849130656,0.09057648660294337,0.0,0.0007502722628615793,963.9626291293515,0.0,1600087.7336145856,266.56060138502227,0.038561440797593605,1.0,1284817.0948673293,2550.7895397441384,,,,,,,,,,,,,,,,,,,5.0,15353.027481937963,1537.0081377994568,0.36516704548744733,6.173730061729009,2.7520422462694656
3237.0,-29.01290984741729,4.878684503482537,34.94325622924545,24.345022800285392,4.949311053925696,-25.61668775717337,-39.14464364117009,1.5530889654999565,-6.584844284745429,-6.623422122723643,39.937092586209104,42233.59927535824,24373.725506429633,24373.725506429633,66607.32478178787,77149.73523747108,77021.30551760968,24373.725506429633,101395.03102403932,101395.03102403932,101395.03102403932,128507.90455209724,124503.52376272106,4004.380789376189,0.0,90658.78498698784,55744.285498007695,38793.88832108905,27112.87352805793,65906.76184914698,20573.423848131082,1537.165684314923,0.0,0.8786306422359704,2.715720128798181,0.001494314320929203,1.0,1.0,-2.4504353991289918,332765.3705723464,1551822.6301083935,4.663413826502756,1551822.6301083935,4.663413826502756,0.758806469806328,0.09060208499818308,3.9571962329050967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9571962329050967,1.2844207858736194,1.2847531191371853,3.0809188674204973,6528.097379934057,15352.950939099495,6455.621353307016,0.0003152345201477997,22909.853252445988,2336.1548798464296,19296.284235215633,1967.6733884879784,0.842270093247125,0.842270093247125,35718.58113361411,35405.22815468563,1.0110753021663559,0.8,4310.854339111692,4273.035954225843,1.0110753021663559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4013.0631805989246,4632.441516551485,6.07359625541505,4.878684503482537,-3.923241699112458,8.801926202594995,2.7553586149503397,3.5,0.7872453185572399,0.6,0.0002587282660873843,1.0005627911454467,0.0002585827380120657,198.10992447350702,0.0,2.9012797137065546e-05,82.22226708644376,0.14995996574832995,8.683961654652384e-05,0.00017188864954086045,0.0006801971164422374,0.09060208496415739,0.09060208496415739,0.09060208496415739,0.09134877870458527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491613.02463906974,594.3810272959109,0.0,0.09060208496415739,0.09060208499818308,0.09060208499818308,0.3652474285037208,0.3652474285037208,0.5,9.059184109908092,4.068165902453302,4.068165902453302,1.91562321560923e-11,0.03857783797820957,4.172986723594647,1.91562321560923e-11,27112.87352805793,20573.423848131082,0.758806469806328,1.010629606325439,0.6408082887159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455721262937526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.19657417613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1201391281182,261.1201391281182,-12.029860871881795,245.858097952109,276.3821803039,121524.42221892512,121596.44503597499,-72.02281704988566,0.0,nan,276.3821803039,3.2321803039000088,270.27736383360605,-2.8726361663939315,264.17254736334655,-8.977452636653425,258.0677308931434,-15.082269106856586,251.9629144226041,-21.18708557739589,245.858097952109,-27.29190204789097,1.0,1.0,26022.012520719443,26022.012520719443,275.53905827092234,2.3890582709223622,275.53905827092234,275.53905827092234,77135.89941606457,77021.30551760968,114.59389845488477,0.0,8546.071908451686,8546.071908451686,0.8833857281955018,3976.9822140696224,275.53905827092234,2.3890582709223622,1.0,0.002,0.160889134160133,0.004757585922399358,0.00024845919069786443,0.0017515408080463872,0.12422959534893221,0.12422959534893221,0.0,-1.2557485433439819e-12,1.0,1.0083630916291952,4.172986723575491,0.09060208499818308,0.0,0.0007506407680996297,964.4244707248056,0.0,1600093.1060337587,266.56515571525455,0.03857783795905334,1.0,1284801.6144478861,2550.8388705581456,,,,,,,,,,,,,,,,,,,5.0,15352.950939099495,1537.165684314923,0.3652474285037208,6.173730061729009,2.7553586149503397
3238.0,-29.01833500844999,4.889837941133867,34.94512730548178,24.348514072503917,4.953306512421275,-25.62117085644895,-39.14900663131846,1.5561423620185393,-6.5804958466835615,-6.61901627987183,39.94052573359305,42226.798214870614,24411.587491550825,24411.587491550825,66638.38570642144,77145.12363005265,77020.11563184597,24411.587491550825,101431.70312339679,101431.70312339679,101431.70312339679,128550.44112125965,124535.09871739308,4015.3424038665694,0.0,90657.4641005438,55740.76690716468,38796.33021486569,27118.73799786286,65915.06821272854,20578.042412549632,1537.3191546385688,0.0,0.8786414485902085,2.7161672376451995,0.001494314320929203,1.0,1.0,-2.4494767607837957,332823.30626284337,1551970.4676927743,4.663046242522221,1551970.4676927743,4.663046242522221,0.7588126856851274,0.09062771802883464,3.95706361616906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95706361616906,1.2844068097717514,1.2847389524921342,3.080849140680171,6527.949637338285,15352.87484905105,6455.691723491482,0.0003152708264004557,22910.287246863052,2336.199134960772,19296.494576406174,1967.6948373202038,0.842263319027059,0.8422633190270589,35717.623506599055,35405.22815468563,1.0110414181993832,0.8,4310.738763676103,4273.035954225843,1.0110414181993832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4015.892553154783,4632.441516551485,6.078745177675061,4.889837941133867,-3.9154119196635504,8.805249860797417,2.758597108715494,3.5,0.7881706024901411,0.6,0.0002585827380120657,1.0005602860152691,0.0002584379388491136,198.11437303191838,0.0,2.883055601013472e-05,81.7057957327218,0.1499887963043401,8.679706201702803e-05,0.0001717856759950377,0.0006797668482589704,0.09062771800524179,0.09062771800524179,0.09062771800524179,0.09137406367101727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491521.53307994606,594.4110333183252,0.0,0.09062771800524179,0.09062771802883464,0.09062771802883464,0.3653280715950321,0.3653280715950321,0.5,9.08157448086689,4.0867411135060365,4.0867411135060365,-1.5404566511278972e-11,0.03852043318829601,4.169539519088062,-1.5404566511278972e-11,27118.73799786286,20578.042412549632,0.7588126856851274,1.0109734771320955,0.6406243573713909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445604522281971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.68010282241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1196566961045,261.1196566961045,-12.03034330389545,245.85303415492925,276.3862792371035,121549.74874635956,121630.40673223426,-80.65798587467039,0.0,nan,276.3862792371035,3.236279237103531,270.27963022070674,-2.8703697792932417,264.1729812044092,-8.977018795590766,258.06633218802097,-15.083667811979012,251.95968317145744,-21.190316828542535,245.85303415492925,-27.29696584507073,1.0,1.0,26022.012520719443,26022.012520719443,275.5433248818818,2.3933248818818242,275.5433248818818,275.5433248818818,77131.32378730128,77020.11563184597,111.20815545531514,0.0,8546.071908451686,8546.071908451686,0.8833941261644198,3976.848934249905,275.5433248818818,2.3933248818818242,1.0,0.002,0.16013886498001423,0.004761509430392139,0.0002473027970121832,0.0017526972030031816,0.12365139850609161,0.12365139850609161,0.0,1.5364879507595575e-14,1.0,1.0083565347437835,4.169539519103466,0.09062771802883464,0.0,0.0007502691806628189,963.9357778950771,0.0,1600098.1311747618,266.5695041533164,0.03852043320370058,1.0,1284786.5842543289,2550.9324641479616,,,,,,,,,,,,,,,,,,,5.0,15352.87484905105,1537.3191546385688,0.3653280715950321,6.173730061729009,2.758597108715494
3239.0,-29.023723066086294,4.900683503452497,34.946985470927466,24.35191076891499,4.957202128422889,-25.625630546691816,-39.15334325339643,1.5591096100013202,-6.576343353295442,-6.614737455601087,39.94389507955547,42220.086620219176,24448.53252869066,24448.53252869066,66668.61914890984,77140.60148992464,77018.95075409251,24448.53252869066,101467.48328278317,101467.48328278317,101467.48328278317,128591.93789768091,124565.64248144321,4026.295416237698,0.0,90656.18997347374,55737.29130433507,38798.77629904296,27124.45461489774,65923.2309139407,20582.54601888198,1537.4685966478187,0.0,0.8786518084024662,2.7166024432913023,0.001494314320929203,1.0,1.0,-2.452561859764103,332879.57928196737,1552115.568223578,4.6626938533494435,1552115.568223578,4.6626938533494435,0.7588187969529643,0.09065335957243438,3.95693451064582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95693451064582,1.28439323526051,1.2847251884818283,3.0807811829087104,6527.80564297527,15352.79906799678,6455.759503285325,0.0003153061616081183,22910.712757456666,2336.2425249658822,19296.697174745797,1967.7154966013672,0.8422565189930799,0.8422565189930799,35716.6912279269,35405.22815468563,1.01100843135763,0.8,4310.6262475169615,4273.035954225843,1.01100843135763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4018.6541873640876,4632.441516551485,6.083761226722254,4.900683503452497,-3.9077944673081353,8.808477970760633,2.761759536579449,3.5,0.789074153308414,0.6,0.0002584379388491136,1.0005564776257525,0.0002582942039037796,198.11879133822814,0.0,2.8686795383804514e-05,81.29837811770199,0.1500174830997239,8.675478376824813e-05,0.00017168315508086547,0.0006793390012360348,0.0906533595633334,0.0906533595633334,0.0906533595633334,0.09139866583339222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491429.88686297275,594.4410844937628,0.0,0.0906533595633334,0.09065335957243438,0.09065335957243438,0.3654088861691613,0.3654088861691613,0.5,9.10393367170253,4.100178675543134,4.100178675543134,1.3699263945454732e-11,0.038394102305630895,4.16217559583697,1.3699263945454732e-11,27124.45461489774,20582.54601888198,0.7588187969529643,1.0113069129749148,0.6404432251710368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456367740481342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.27268520739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1191263024885,261.1191263024885,-12.030873697511481,245.84799579833978,276.39025680648876,121574.99902383772,121663.67572710376,-88.67670326600543,0.0,nan,276.39025680648876,3.2402568064887873,270.2818046049053,-2.8681953950946877,264.1733524033585,-8.976647596641499,258.06490020178876,-15.085099798211218,251.95644800005005,-21.193551999949932,245.84799579833978,-27.302004201660196,1.0,1.0,26022.012520719443,26022.012520719443,275.54746740051814,2.397467400518167,275.54746740051814,275.54746740051814,77126.90095602347,77018.95075409251,107.95020193095843,0.0,8546.071908451686,8546.071908451686,0.8834023017451411,3976.719183199049,275.54746740051814,2.397467400518167,1.0,0.002,0.1593896608114863,0.0047654072565592965,0.00024614796291570534,0.0017538520380843549,0.12307398145785267,0.12307398145785267,0.0,1.0000602776449874e-12,1.0,1.0083421919975295,4.162175595823271,0.09065335957243438,0.0,0.0007492041703425111,962.5565306129034,0.0,1600102.827680618,266.57365664670453,0.03839410229193163,1.0,1284771.9870177107,2551.067458554325,,,,,,,,,,,,,,,,,,,5.0,15352.79906799678,1537.4685966478187,0.3654088861691613,6.173730061729009,2.761759536579449
3240.0,-29.029080463426155,4.91122854195201,34.9488294865332,24.355162877496355,4.96094195374284,-25.630078221669166,-39.15767016643656,1.5619397132491826,-6.572384904385217,-6.6105892954715895,39.94720282823932,42213.50833305112,24484.595388641043,24484.595388641043,66698.10372169217,77136.19903601865,77017.81468916629,24484.595388641043,101502.41007780733,101502.41007780733,101502.41007780733,128632.4499792741,124595.21932213719,4037.230657136919,0.0,90654.97424961139,55733.889680556895,38801.205076727216,27130.03990146676,65931.24497819398,20586.946305012436,1537.6149106497548,0.0,0.8786616936857727,2.7170252986920387,0.001494314320929203,1.0,1.0,-2.4593948655706868,332934.1410090682,1552258.0260464086,4.662357610252202,1552258.0260464086,4.662357610252202,0.7588247706152258,0.09067899172089934,3.956809237339172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.956809237339172,1.2843803000480756,1.2847120653063269,3.0807146739879654,6527.664718553063,15352.723849408518,6455.825309527926,0.0003153407102178261,22911.13086628709,2336.2851602011992,19296.893874008685,1967.735554344112,0.8422497338358524,0.8422497338358524,35715.78661610355,35405.22815468563,1.0109764236585124,0.8,4310.5170704533675,4273.035954225843,1.0109764236585124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4021.349729281009,4632.441516551485,6.088651084077367,4.91122854195201,-3.9003894278269535,8.811617969778963,2.7648476777807924,3.5,0.7899564793659407,0.6,0.0002582942039037796,1.000553334415691,0.00025815135987190504,198.12318467268048,0.0,2.8476593642639115e-05,80.70266638323925,0.15004595969336654,8.671261914353872e-05,0.0001715815847602409,0.0006789155995366153,0.09067899172656127,0.09067899172656127,0.09067899172656127,0.09142262047723508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491338.1890901448,594.4711473043455,0.0,0.09067899172656127,0.09067899172089934,0.09067899172089934,0.3654897889674724,0.3654897889674724,0.5,9.126242542284329,4.108783689034169,4.108783689034169,5.9685589803848416e-12,0.038204391086367195,4.151194429900897,5.9685589803848416e-12,27130.03990146676,20586.946305012436,0.7588247706152258,1.0116311885776132,0.6402656031599702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456688065941152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.676973472924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.118545292081,261.118545292081,-12.031454707918954,245.84298213637567,276.3941084476838,121599.47569363317,121696.61503818128,-97.13934454810564,0.0,nan,276.3941084476838,3.2441084476838,270.2838831854273,-2.866116814572649,264.1736579232223,-8.976342076777655,258.06343266105745,-15.08656733894253,251.95320739871954,-21.196792601280436,245.84298213637567,-27.30701786362431,1.0,1.0,26022.012520719443,26022.012520719443,275.55148262648345,2.401482626483471,275.55148262648345,275.55148262648345,77122.47094848554,77017.81468916629,104.65625931925024,0.0,8546.071908451686,8546.071908451686,0.8834102346135345,3976.593283525868,275.55148262648345,2.401482626483471,1.0,0.002,0.158642163059203,0.004769276012841698,0.00024499567805530284,0.0017550043254165794,0.12249783902765142,0.12249783902765142,0.0,3.4718820700330166e-12,1.0,1.008320656387167,4.151194429894929,0.09067899172089934,0.0,0.0007474977571431587,960.3536002893142,0.0,1600107.2056995947,266.57761509561476,0.038204391080398636,1.0,1284757.8352069757,2551.240563925162,,,,,,,,,,,,,,,,,,,5.0,15352.723849408518,1537.6149106497548,0.3654897889674724,6.173730061729009,2.7648476777807924
3241.0,-29.034407952336874,4.921480475837051,34.950657947772086,24.358319991175108,4.964586224196687,-25.6345085347183,-39.161979023460276,1.5646868078686371,-6.568605891747495,-6.606555398187922,39.950441723470924,42207.03235530959,24519.767941926897,24519.767941926897,66726.80029723648,77131.88476959476,77016.63644337482,24519.767941926897,101536.40438530172,101536.40438530172,101536.40438530172,128671.85844166971,124623.72093643692,4048.1375052327903,0.0,90653.81163795987,55730.555531940015,38803.61789557761,27135.454056367988,65939.0719519456,20591.215385750987,1537.7558240967178,0.0,0.8786712209907948,2.717437485369878,0.001494314320929203,1.0,1.0,-2.4700865176924935,332987.20655264554,1552397.5280703409,4.662033548201515,1552397.5280703409,4.662033548201515,0.7588306922367036,0.09070457419059816,3.95668836244625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95668836244625,1.284367751351612,1.2846993298946199,3.080650661216311,6527.529083171249,15352.649065446272,6455.887471421911,0.0003153738902310482,22911.536955594984,2336.326569786317,19297.07968006968,1967.7545012893986,0.8422429153255624,0.8422429153255625,35714.913760261916,35405.22815468563,1.0109455397670668,0.8,4310.411726000344,4273.035954225843,1.0109455397670668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4023.9807546453276,4632.441516551485,6.093410837917404,4.921480475837051,-3.893181578785956,8.814662054623007,2.767863236900566,3.5,0.790818067685876,0.6,0.00025815135987190504,1.000550268484159,0.000258009385438481,198.1275536489886,0.0,2.8300714506475663e-05,80.20422491135203,0.150074260407873,8.667064929200682e-05,0.0001714807105798982,0.0006784957319354968,0.09070457416899004,0.09070457416899004,0.09070457416899004,0.09144586091355697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491246.50093725894,594.5012014452947,0.0,0.09070457416899004,0.09070457419059814,0.09070457419059816,0.36557070295020233,0.36557070295020233,0.5,9.148481144844832,4.112767155996721,4.112767155996721,4.916955731459893e-11,0.03794950644044093,4.136468880495443,4.916955731459893e-11,27135.454056367988,20591.215385750987,0.7588306922367036,1.0119463062183367,0.6400913920364059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457006581994474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.17853200104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1179169000717,261.1179169000717,-12.032083099928286,245.83799297642327,276.39784082366566,121623.9069984269,121728.96809061425,-105.06109218732334,0.0,nan,276.39784082366566,3.2478408236656833,270.2858712541585,-2.8641287458414695,264.17390168483615,-8.976098315163824,258.06193211542165,-15.088067884578322,251.94996254592502,-21.20003745407496,245.83799297642327,-27.31200702357671,1.0,1.0,26022.012520719443,26022.012520719443,275.5553786539008,2.4053786539008115,275.5553786539008,275.5553786539008,77118.18745377733,77016.63644337482,101.55101040250156,0.0,8546.071908451686,8546.071908451686,0.8834178889191207,3976.4718042584814,275.5553786539008,2.4053786539008115,1.0,0.002,0.1578970366173316,0.00477311572488734,0.00024384697846077045,0.0017561530212289423,0.12192348923038522,0.12192348923038522,0.0,-3.102873860627575e-13,1.0,1.0082916748401038,4.136468880446273,0.09070457419059816,0.0,0.0007451264419597139,957.2967798663254,0.0,1600111.2798412181,266.5813941082525,0.03794950639127137,1.0,1284744.072896668,2551.4534413141682,,,,,,,,,,,,,,,,,,,5.0,15352.649065446272,1537.7558240967178,0.36557070295020233,6.173730061729009,2.767863236900566
3242.0,-29.03970638452577,4.931446377688284,34.95246983949966,24.36137767452749,4.968121360606513,-25.63892360996837,-39.16627027848733,1.567338587390219,-6.565002245064193,-6.60264296394243,39.95362020018975,42200.634677272654,24554.09178564573,24554.09178564573,66754.72646291839,77127.65544022311,77015.49700514197,24554.09178564573,101569.5887907877,101569.5887907877,101569.5887907877,128710.33170844679,124651.32325963801,4059.008448808777,0.0,90652.68690884851,55727.252899138926,38806.0377885662,27140.742917659078,65946.78070622528,20595.38588155468,1537.8937251869154,0.0,0.878680319361125,2.7178381209685876,0.001494314320929203,1.0,1.0,-2.4840304026661215,333038.68061117484,1552534.4370279182,4.661724080154262,1552534.4370279182,4.661724080154262,0.7588364822598253,0.09073010096945919,3.9565698576291872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9565698576291872,1.2843556467272204,1.2846870397900818,3.080587427408655,6527.395098320675,15352.574702069645,6455.948623870183,0.0003154066499432002,22911.93891952875,2336.3675587003463,19297.262468829886,1967.773140555632,0.8422361170133037,0.8422361170133037,35714.05801391846,35405.22815468563,1.0109152614369896,0.8,4310.308446482491,4273.035954225843,1.0109152614369896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4026.5488627975965,4632.441516551485,6.098048880645114,4.931446377688284,-3.8861738094148497,8.817620187103135,2.7708079511924733,3.5,0.791659414626421,0.6,0.000258009385438481,1.0005472901620256,0.00025786825667850215,198.13189896285752,0.0,2.8129047175004298e-05,79.71771969396218,0.150102389455048,8.662886955053131e-05,0.0001713805158879497,0.0006780789833472019,0.0907301009516867,0.0907301009516867,0.0907301009516867,0.09146849180796918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491154.94342169334,594.5312078811678,0.0,0.0907301009516867,0.09073010096945919,0.09073010096945919,0.3656515476570619,0.3656515476570619,0.5,9.17063287160581,4.112429724609058,4.112429724609058,2.4442670110147446e-12,0.037640718878265034,4.118612561276336,2.4442670110147446e-12,27140.742917659078,20595.38588155468,0.7588364822598253,1.0122514813921286,0.6399195567296126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457323333117365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.69202678365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1172424615083,261.1172424615083,-12.032757538491694,245.83302789027255,276.40145703268007,121648.02630661712,121760.78593270616,-112.75962608900355,0.0,nan,276.40145703268007,3.2514570326800936,270.2877712041809,-2.862228795819078,264.1740853757434,-8.975914624256575,258.06039954735587,-15.089600452644106,251.94671371881674,-21.20328628118324,245.83302789027255,-27.31697210972743,1.0,1.0,26022.012520719443,26022.012520719443,275.55915775926195,2.409157759261973,275.55915775926195,275.55915775926195,77113.99856635026,77015.49700514197,98.50156120829342,0.0,8546.071908451686,8546.071908451686,0.8834253931076955,3976.3527069173333,275.55915775926195,2.409157759261973,1.0,0.002,0.1571548387164094,0.004776922754969755,0.00024270272199867932,0.001757297278127811,0.12135136099933966,0.12135136099933966,0.0,1.2649039801693185e-13,1.0,1.0082564636109486,4.118612561273892,0.09073010096945919,0.0,0.0007421979015017389,953.5244478517849,0.0,1600115.0709630973,266.5849977549358,0.03764071887582077,1.0,1284730.7246793,2551.6993248317517,,,,,,,,,,,,,,,,,,,5.0,15352.574702069645,1537.8937251869154,0.3656515476570619,6.173730061729009,2.7708079511924733
3243.0,-29.044975833912627,4.941133208148147,34.95426415249708,24.36432698685678,4.97154516057654,-25.64332373443019,-39.17054763352496,1.5698930621244833,-6.5615662043803695,-6.598846328314768,39.95673639959198,42194.35167923588,24587.580351918466,24587.580351918466,66781.93203115434,77123.52295753249,77014.36929494062,24587.580351918466,101601.9496468591,101601.9496468591,101601.9496468591,128747.84673692158,124678.01151710372,4069.8352198178573,0.0,90651.61789442025,55724.0238508341,38808.43782620684,27145.89709006249,65954.33491626933,20599.45127307688,1538.0280465012208,0.0,0.8786890266518133,2.718227748105803,0.001494314320929203,1.0,1.0,-2.5011348744864677,333088.63714138325,1552668.672329101,4.661427917969034,1552668.672329101,4.661427917969034,0.7588421633196967,0.09075554789509507,3.9564556992666042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9564556992666042,1.2843439955008302,1.2846752042900975,3.0805264891076036,6527.265977373143,15352.50074321305,6456.006429083068,0.00031543815146078627,22912.329818636426,2336.40741931612,19297.435252479525,1967.7907595845193,0.8422292889998196,0.8422292889998196,35713.233649320966,35405.22815468563,1.0108860936388442,0.8,4310.208954408917,4273.035954225843,1.0108860936388442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4029.0555679664735,4632.441516551485,6.102566702580427,4.941133208148147,-3.8793592467263194,8.820492454874467,2.773683465710657,3.5,0.7924809902030449,0.6,0.00025786825667850215,1.0005443190989873,0.0002577279704218583,198.13622067220342,0.0,2.7962109212884715e-05,79.24461750931528,0.15013035156426088,8.658724366363124e-05,0.0001712810130148709,0.0006776657401188434,0.09075554787183761,0.09075554787183761,0.09075554787183761,0.09149050137912179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491063.5859578704,594.5611439027554,0.0,0.09075554787183761,0.09075554789509507,0.09075554789509507,0.3657322558295497,0.3657322558295497,0.5,9.192681475841614,4.108024206365542,4.108024206365542,-3.7402969610411674e-11,0.03728012393440849,4.09771145382831,-3.7402969610411674e-11,27145.89709006249,20599.45127307688,0.7588421633196967,1.0125480321488445,0.6397509994271439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457638369731018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.218924599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1165228618233,261.1165228618233,-12.033477138176693,245.82808649490497,276.4049592286969,121671.84931992031,121792.15944946445,-120.3101295441319,0.0,nan,276.4049592286969,3.2549592286969187,270.28958468193,-2.860415318069954,264.1742101352165,-8.97578986478345,258.05883558848194,-15.091164411518037,251.94346104170936,-21.206538958290622,245.82808649490497,-27.32191350509501,1.0,1.0,26022.012520719443,26022.012520719443,275.5628224383354,2.412822438335411,275.5628224383354,275.5628224383354,77109.89170338672,77014.36929494062,95.52240844609332,0.0,8546.071908451686,8546.071908451686,0.8834326220300539,3976.237977762937,275.5628224383354,2.412822438335411,1.0,0.002,0.1564161122629816,0.004780695753164661,0.0002415637508876408,0.0017584362482764486,0.12078187544382041,0.12078187544382041,0.0,-8.35910767688075e-13,1.0,1.0082151919603641,4.097711453865713,0.09075554789509507,0.0,0.0007387264531465484,949.0550024540979,0.0,1600118.5911763979,266.5884337956196,0.03728012397181146,1.0,1284717.7712557488,2551.9774118002865,,,,,,,,,,,,,,,,,,,5.0,15352.50074321305,1538.0280465012208,0.3657322558295497,6.173730061729009,2.773683465710657
3244.0,-29.05022258636335,4.950547796323855,34.95603994423463,24.367185809556418,4.9748676352345065,-25.64771356423058,-39.174815628770716,1.5723586141065262,-6.558289747056847,-6.595161110964501,39.95979022934194,42188.1449188847,24620.249425509835,24620.249425509835,66808.39434439453,77119.46417705461,77013.24709374996,24620.249425509835,101633.49651925979,101633.49651925979,101633.49651925979,128784.41252807886,124703.80242919998,4080.6100988788853,0.0,90650.57840413204,55720.82875783086,38810.83294033465,27150.916008819062,65961.74894915371,20603.41134162426,1538.1586752023723,0.0,0.8786973670339322,2.7186067591367826,0.001494314320929203,1.0,1.0,-2.5212245322787226,333137.133252778,1552800.2294649447,4.661144239020362,1552800.2294649447,4.661144239020362,0.7588477432927838,0.09078089441693019,3.9563430977218492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9563430977218492,1.2843327584677646,1.284663784175592,3.0804657684211434,6527.137317524816,15352.427188364181,6456.064081496678,0.00031546954248298266,22912.719186647555,2336.447123803496,19297.607579401905,1967.8083320401877,0.8422224975657903,0.8422224975657903,35712.42052221372,35405.22815468563,1.010857323612243,0.8,4310.110818581365,4273.035954225843,1.010857323612243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4031.5023607843314,4632.441516551485,6.106966391734904,4.950547796323855,-3.872732042130426,8.823279838454281,2.776491403528863,3.5,0.7932832581511037,0.6,0.0002577279704218583,1.000541997188887,0.00025758835825579363,198.14052392994807,0.0,2.7795788703664977e-05,78.77326518618655,0.15015814735296454,8.65457272891235e-05,0.00017118224313273479,0.0006772556860707387,0.09078089439544092,0.09078089439544092,0.09078089439544092,0.09151189840421738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490972.50223193556,594.59098550177,0.0,0.09078089439544092,0.09078089441693019,0.09078089441693019,0.3658127614986438,0.3658127614986438,0.5,9.214611595283124,4.0997875884084465,4.0997875884084465,5.002220859751105e-12,0.036871363907664545,4.073936578685789,5.002220859751105e-12,27150.916008819062,20603.41134162426,0.7588477432927838,1.0128353994357162,0.6395849957132764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457951696017275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.747572275875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11575916412227,261.11575916412227,-12.03424083587771,245.82316748212494,276.40835084608693,121695.36350291072,121823.04640036476,-127.68289745407414,0.0,nan,276.40835084608693,3.2583508460869552,270.29131417329074,-2.858685826709234,264.17427750055316,-8.975722499446817,258.0572408277351,-15.092759172264891,251.94020415494288,-21.2097958450571,245.82316748212494,-27.326832517875033,1.0,1.0,26022.012520719443,26022.012520719443,275.5663763437563,2.416376343756326,275.5663763437563,275.5663763437563,77105.87789306014,77013.24709374996,92.63079931018001,0.0,8546.071908451686,8546.071908451686,0.8834397523385461,3976.1248132104583,275.5663763437563,2.416376343756326,1.0,0.002,0.155681370762667,0.004784433290013525,0.00024043086127211043,0.0017595691380009116,0.12021543063605522,0.12021543063605522,0.0,-7.269779396523735e-13,1.0,1.0081681978734245,4.073936578680787,0.09078089441693019,0.0,0.0007347414995586774,943.926223453114,0.0,1600121.8551053368,266.59171025294313,0.036871363902662324,1.0,1284705.197705701,2552.285953790575,,,,,,,,,,,,,,,,,,,5.0,15352.427188364181,1538.1586752023723,0.3658127614986438,6.173730061729009,2.776491403528863
3245.0,-29.05543510331079,4.959696788105208,34.95779638694398,24.369936680328124,4.97808088587602,-25.65208350439479,-39.179065358452476,1.574729288121618,-6.555166979571027,-6.591586087775925,39.96278311847622,42182.06354063215,24652.120992774646,24652.120992774646,66834.1845334068,77115.50692269408,77012.13628779982,24652.120992774646,101664.25728057447,101664.25728057447,101664.25728057447,128820.06510812807,124728.73899887476,4091.326109253312,0.0,90649.60013669588,55717.71530809231,38813.20536511508,27155.807827553603,65969.01319266867,20607.271989520086,1538.285989218743,0.0,0.878705341795261,2.718975213059075,0.001494314320929203,1.0,1.0,-2.5440693990501586,333184.18455224525,1552929.1694909192,4.660872999052603,1552929.1694909192,4.660872999052603,0.758853211820528,0.09080612479319389,3.9562354436886924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9562354436886924,1.2843219637938657,1.2846528074031525,3.0804078379240973,6527.014569753044,15352.353912562288,6456.117568531397,0.00031549939887595577,22913.095397622877,2336.4854866466,19297.767455728033,1967.8246348883702,0.8422156465917775,0.8422156465917775,35711.643118137385,35405.22815468563,1.0108298176894386,0.8,4310.016994145193,4273.035954225843,1.0108298176894386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4033.890703178103,4632.441516551485,6.11125159473271,4.959696788105208,-3.8662888167200293,8.825985604825238,2.779233359642115,3.5,0.7940666741834613,0.6,0.00025758835825579363,1.000538482637945,0.00025744972604817295,198.14479926981377,0.0,2.7662827731046428e-05,78.39645378978558,0.15018581018069557,8.650440687077647e-05,0.00017108395138501714,0.000676848392315718,0.09080612477590311,0.09080612477590311,0.09080612477590311,0.09153270726639713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490881.7674784206,594.6207082468528,0.0,0.09080612477590311,0.09080612479319389,0.09080612479319389,0.36589300208684106,0.36589300208684106,0.5,9.23640907032279,4.0879564616387825,4.0879564616387825,-6.650680006714538e-12,0.03641910820488192,4.04751668872575,-6.650680006714538e-12,27155.807827553603,20607.271989520086,0.758853211820528,1.0131148140447594,0.6394223817997018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458263685550592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.37076087947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1149525690503,261.1149525690503,-12.035047430949703,245.8182717028427,276.4116334352433,121718.61525621601,121853.47017743195,-134.85492121594388,0.0,nan,276.4116334352433,3.2616334352433114,270.2929610887298,-2.8570389112701946,264.1742887423347,-8.975711257665296,258.0556163958127,-15.094383604187271,251.93694404933836,-21.213055950661612,245.8182717028427,-27.33172829715727,1.0,1.0,26022.012520719443,26022.012520719443,275.5698213884048,2.4198213884048414,275.5698213884048,275.5698213884048,77101.93641512681,77012.13628779982,89.80012732699106,0.0,8546.071908451686,8546.071908451686,0.883446569325626,3976.016620907136,275.5698213884048,2.4198213884048414,1.0,0.002,0.15495108803240656,0.004788133536736832,0.00023930478642537946,0.0017606952134054214,0.11965239321268972,0.11965239321268972,0.0,-1.6919928999548084e-13,1.0,1.008115933824262,4.047516688732401,0.09080612479319389,0.0,0.0007302827301587511,938.189111365727,0.0,1600124.8763392712,266.59483302042895,0.0364191082115326,1.0,1284692.99987661,2552.622528326352,,,,,,,,,,,,,,,,,,,5.0,15352.353912562288,1538.285989218743,0.36589300208684106,6.173730061729009,2.779233359642115
