time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3246.0,-29.060620651643607,4.968586726530299,34.95953268576381,24.37260114764797,4.981201105096335,-25.65643847600391,-39.18329741628838,1.5770189303774438,-6.552189506319337,-6.588115734346155,39.96571436197041,42176.05222693732,24683.207395083264,24683.207395083264,66859.25962202059,77111.62422345162,77011.02516486283,24683.207395083264,101694.2325599461,101694.2325599461,101694.2325599461,128854.80041969036,124752.8240943025,4101.976325387869,0.0,90648.65692096192,55714.634606175576,38815.580349762604,27160.567859744257,65976.14820950686,20611.030098425905,1538.409648330154,0.0,0.8787129836106629,2.719333628835903,0.001494314320929203,1.0,1.0,-2.5695406291270615,333229.8632767419,1553055.461534637,4.660613086303283,1553055.461534637,4.660613086303283,0.7588585851687704,0.09083121922654516,3.9561302368045723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9561302368045723,1.284311546095997,1.2846422089654523,3.0803509077141533,6526.8939414696115,15352.281147719896,6456.169754108347,0.000315528715977194,22913.46631555291,2336.5233097492937,19297.923441909792,1967.8405410522241,0.8422088206187728,0.8422088206187728,35710.88338161634,35405.22815468563,1.0108029370204268,0.8,4309.925301995774,4273.035954225843,1.0108029370204268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4036.222014810247,4632.441516551485,6.115423607649018,4.968586726530299,-3.8600229529845245,8.828609679514823,2.781910885156696,3.5,0.7948316814733417,0.6,0.00025744972604817295,1.0005357186079067,0.0002573118792864038,198.14905264933742,0.0,2.746925095133024e-05,77.8478571960699,0.1502132794316469,8.646327639711997e-05,0.00017098644965105297,0.0006764446635483933,0.09083121921511267,0.09083121921511267,0.09083121921511267,0.09155292838686657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490791.4436650148,594.6502919323073,0.0,0.09083121921511267,0.09083121922654516,0.09083121922654516,0.36597291969243134,0.36597291969243134,0.5,9.258060346973359,4.072743136251006,4.072743136251006,-4.4224179873708636e-11,0.03592622802682399,4.018575105219099,-4.4224179873708636e-11,27160.567859744257,20611.030098425905,0.7588585851687704,1.0133853132757829,0.6392621177733431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458573652001891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.82216428576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11410487043315,261.11410487043315,-12.035895129566825,245.81339874526702,276.4148109955868,121741.66127395492,121883.38831130591,-141.7270373510314,0.0,nan,276.4148109955868,3.2648109955867994,270.2945285454787,-2.8554714545212505,264.1742460954852,-8.975753904514761,258.0539636454344,-15.09603635456557,251.93368119534685,-21.216318804653127,245.81339874526702,-27.336601254732955,1.0,1.0,26022.012520719443,26022.012520719443,275.57316172620295,2.423161726202977,275.57316172620295,275.57316172620295,77098.09345616617,77011.02516486283,87.0682913033379,0.0,8546.071908451686,8546.071908451686,0.883453231324867,3975.9108879885953,275.57316172620295,2.423161726202977,1.0,0.002,0.15422571684760028,0.0047917955164485035,0.00023818622923003509,0.001761813771188896,0.11909311461501754,0.11909311461501754,0.0,4.1893094895884e-13,1.0,1.0080586431261584,4.018575105263324,0.09083121922654516,0.0,0.0007253711853665793,931.8706950794999,0.0,1600127.6688405445,266.59781049368064,0.03592622807104817,1.0,1284681.1589414906,2552.9859295639076,,,,,,,,,,,,,,,,,,,5.0,15352.281147719896,1538.409648330154,0.36597291969243134,6.173730061729009,2.781910885156696
3247.0,-29.06577979328644,4.977223983955744,34.96124819949063,24.375193181354575,4.984241675874403,-25.66077764634079,-39.187515469361074,1.5792395292778905,-6.549350124473392,-6.5847485508579995,39.96858680711907,42170.11710998855,24713.529112885888,24713.529112885888,66883.64622287443,77107.80560137512,77009.93999682716,24713.529112885888,101723.46910971304,101723.46910971304,101723.46910971304,128888.67875651892,124776.1238822739,4112.554874245024,0.0,90647.74168153692,55711.59418006941,38817.94166829723,27165.209646805873,65983.15131510311,20614.695491691426,1538.5302795667658,0.0,0.8787202898553939,2.7196820801697954,0.001494314320929203,1.0,1.0,-2.597347579647078,333274.18872738484,1553179.2277943357,4.660364589664703,1553179.2277943357,4.660364589664703,0.7588638467995528,0.09085616592787317,3.956026849461699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.956026849461699,1.284301449713739,1.2846319329377354,3.080294622686494,6526.774680250019,15352.208749398185,6456.2211143144705,0.0003155576857430777,22913.83378600463,2336.5607813070346,19298.076961002924,1967.8561956430508,0.8422020139113452,0.8422020139113452,35710.13678071652,35405.22815468563,1.0107765212495667,0.8,4309.835195176679,4273.035954225843,1.0107765212495667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4038.49769413145,4632.441516551485,6.119485755507152,4.977223983955744,-3.8539309588045767,8.831154942760321,2.7845255112284404,3.5,0.7955787174938401,0.6,0.0002573118792864038,1.0005330123047436,0.00025717480195249317,198.15328452699407,0.0,2.7314205255334684e-05,77.4084576936185,0.15024059363690223,8.642230001824532e-05,0.00017088957926815847,0.0006760437638780483,0.09085616591782199,0.09085616591782199,0.09085616591782199,0.09157260109020518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490701.6025567185,594.6797133398466,0.0,0.09085616591782199,0.09085616592787317,0.09085616592787317,0.3660524587071,0.3660524587071,0.5,9.279553402311345,4.054376870835313,4.054376870835313,1.1766587704187259e-11,0.03539842638463142,3.9874009712109455,1.1766587704187259e-11,27165.209646805873,20614.695491691426,0.7588638467995528,1.0136473461758595,0.6391043208682894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458882027280913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.38276478331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11321870147816,261.11321870147816,-12.036781298521817,245.80854829706024,276.4178891058791,121764.60238451597,121912.76129004023,-148.1589055242897,0.0,nan,276.4178891058791,3.267889105879135,270.29602094407545,-2.853979055924526,264.1741527823652,-8.975847217634794,258.0522846206482,-15.097715379351769,251.93041645884063,-21.219583541159352,245.80854829706024,-27.341451702939736,1.0,1.0,26022.012520719443,26022.012520719443,275.57640193111575,2.4264019311157767,275.57640193111575,275.57640193111575,77094.37325166608,77009.93999682716,84.43325483892113,0.0,8546.071908451686,8546.071908451686,0.8834597780797826,3975.8069837090075,275.57640193111575,2.4264019311157767,1.0,0.002,0.15350565944595468,0.004795417750856332,0.0002370758125173512,0.0017629241873588285,0.1185379062586756,0.1185379062586756,0.0,-1.2382022490653455e-13,1.0,1.0079968984140995,3.987400971199179,0.09085616592787317,0.0,0.0007200574015557771,925.0359042960881,0.0,1600130.2492094568,266.6006498755266,0.03539842637286483,1.0,1284669.669803308,2553.3730693194243,,,,,,,,,,,,,,,,,,,5.0,15352.208749398185,1538.5302795667658,0.3660524587071,6.173730061729009,2.7845255112284404
3248.0,-29.070911299024914,4.985614698737938,34.96294237556109,24.377654527220898,4.987150454809724,-25.665105123601094,-39.19172025108708,1.581344280367617,-6.546647637053411,-6.581486932141392,39.97140173152507,42164.306949073754,24743.114231435986,24743.114231435986,66907.42118050974,77104.102434295,77008.87334856791,24743.114231435986,101751.9875800039,101751.9875800039,101751.9875800039,128921.73015869541,124798.6738558765,4123.05630281891,0.0,90646.89775901302,55708.63422440169,38820.29281623481,27169.74257869151,65990.03539492632,20618.274771751454,1538.648400548083,0.0,0.8787272427886068,2.720020273689955,0.001494314320929203,1.0,1.0,-2.627324804935199,333317.12894613756,1553300.522865023,4.660128112156003,1553300.522865023,4.660128112156003,0.7588689775780875,0.0908809542748374,3.955929133073907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.955929133073907,1.2842918934623986,1.2846221981708559,3.0802414569548384,6526.662028444354,15352.136707238886,6456.2678455797595,0.0003155849420456836,22914.186455250514,2336.5967435618195,19298.216643882126,1967.8704393327107,0.8421951476029894,0.8421951476029893,35709.43112843946,35405.22815468563,1.0107515544244465,0.8,4309.750030422539,4273.035954225843,1.0107515544244465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4040.7191006054445,4632.441516551485,6.123443282095154,4.985614698737938,-3.848012392416213,8.83362709115415,2.7870787284293335,3.5,0.7963082081226667,0.6,0.00025717480195249317,1.0005301786290663,0.00025703852561936304,198.15749389204382,0.0,2.716232394859678e-05,76.97802607032328,0.15026775596085082,8.638147042802356e-05,0.0001707933315244696,0.0006756463159123994,0.09088095426148154,0.09088095426148154,0.09088095426148154,0.09159174427839331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490612.3040146356,594.7089530593922,0.0,0.09088095426148154,0.0908809542748374,0.0908809542748374,0.3661315695322835,0.3661315695322835,0.5,9.30087710308577,4.033076162098098,4.033076162098098,1.7053025658242404e-12,0.03483929508797701,3.954162127206189,1.7053025658242404e-12,27169.74257869151,20618.274771751454,0.7588689775780875,1.0139018835206437,0.6389496034777938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459188844612285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.952333160014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11229158811744,261.11229158811744,-12.037708411882534,245.8037198409922,276.4208633352209,121786.93937961273,121941.94380320396,-155.0044235912575,0.0,nan,276.4208633352209,3.270863335220895,270.2974346363742,-2.8525653636257857,264.1740059375491,-8.975994062450866,258.05057723872204,-15.099422761277935,251.92714853984592,-21.22285146015406,245.8037198409922,-27.34628015900779,1.0,1.0,26022.012520719443,26022.012520719443,275.5795387383084,2.429538738308395,275.5795387383084,275.5795387383084,77090.63642393095,77008.87334856791,81.76307536303648,0.0,8546.071908451686,8546.071908451686,0.8834659657115871,3975.7087787392766,275.5795387383084,2.429538738308395,1.0,0.002,0.15279128898518893,0.004798998200221595,0.00023597411231200178,0.0017640258875437512,0.11798705615600089,0.11798705615600089,0.0,-1.4424702751703045e-13,1.0,1.007931031187806,3.9541621272044836,0.0908809542748374,0.0,0.0007143704608078911,917.7221136679556,0.0,1600132.6239861697,266.60335236294657,0.034839295086271704,1.0,1284658.5406542306,2553.782143421689,,,,,,,,,,,,,,,,,,,5.0,15352.136707238886,1538.648400548083,0.3661315695322835,6.173730061729009,2.7870787284293335
3249.0,-29.076016509981308,4.993765086642845,34.964614478246204,24.380052310321503,4.9899851442103955,-25.66941634451551,-39.19591099312527,1.5833849797343875,-6.544069065761391,-6.578315896088442,39.97415274141029,42158.55962996931,24771.953456403946,24771.953456403946,66930.51308637326,77100.45365899557,77007.76098120399,24771.953456403946,101779.71443760794,101779.71443760794,101779.71443760794,128953.84406155773,124820.37029298235,4133.473768575372,0.0,90646.07038129042,55705.699674252326,38822.63411893122,27174.12962394979,65996.76374288101,20621.74200744113,1538.761896251009,0.0,0.8787339478714238,2.720349752648066,0.001494314320929203,1.0,1.0,-2.65962363543548,333358.8807856111,1553419.0707767508,4.65990006660654,1553419.0707767508,4.65990006660654,0.7588740575251491,0.0909055544205429,3.9558320607889246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9558320607889246,1.2842826351236334,1.2846127624245156,3.0801880774539248,6526.548923687283,15352.065046747482,6456.3150796644995,0.00031561232592527413,22914.53959327398,2336.632753618614,19298.35782972232,1967.8848362817396,0.8421883298666362,0.842188329866636,35708.73012405551,35405.22815468563,1.010726752169493,0.8,4309.665426619857,4273.035954225843,1.010726752169493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4042.8875380506943,4632.441516551485,6.1272922442823905,4.993765086642845,-3.842253555378426,8.836018642021271,2.7895719673618884,3.5,0.7970205621033967,0.6,0.00025703852561936304,1.0005274832116573,0.00025690301359266877,198.16168184216946,0.0,2.7004176649862853e-05,76.52983662571133,0.15029476013750068,8.634079490641253e-05,0.00017069773071295052,0.000675251555858204,0.09090555441687675,0.09090555441687675,0.09090555441687675,0.09161029482928093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490523.5755714228,594.7380018428875,0.0,0.09090555441687675,0.0909055544205429,0.0909055544205429,0.36621020602207727,0.36621020602207727,0.5,9.322019318232847,4.008975858292104,4.008975858292104,8.128608897095546e-12,0.03424683032704934,3.9186922606529606,8.128608897095546e-12,27174.12962394979,20621.74200744113,0.7588740575251491,1.0141484110816414,0.6387973779171392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459494030700408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.5041437154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1113266297737,261.1113266297737,-12.038673370226263,245.79891324676657,276.4237400127547,121809.19472052777,121970.5264609831,-161.33174045535344,0.0,nan,276.4237400127547,3.273740012754729,270.29877465957134,-2.851225340428641,264.1738093063699,-8.976190693630087,258.04884395320374,-15.101156046796234,251.9238785999761,-21.226121400023885,245.79891324676657,-27.351086753233403,1.0,1.0,26022.012520719443,26022.012520719443,275.5825796131158,2.43257961311582,275.5825796131158,275.5825796131158,77087.02233748074,77007.76098120399,79.26135627675103,0.0,8546.071908451686,8546.071908451686,0.8834721125346494,3975.611221092869,275.5825796131158,2.43257961311582,1.0,0.002,0.1520830089112567,0.004802537782841071,0.00023488175982904922,0.0017651182412690225,0.1174408799145246,0.1174408799145246,0.0,1.098071720356808e-12,1.0,1.0078607097608032,3.918692260644832,0.0909055544205429,0.0,0.0007082800755384715,909.8903844389836,0.0,1600134.8055577646,266.6059309342386,0.03424683031892073,1.0,1284647.7203911708,2554.2152672577336,,,,,,,,,,,,,,,,,,,5.0,15352.065046747482,1538.761896251009,0.36621020602207727,6.173730061729009,2.7895719673618884
3250.0,-29.08110823653506,5.001681377728186,34.96626431399967,24.382632434740685,4.993011026124809,-25.673696310173895,-39.20007044272495,1.585599097108627,-6.541586293962041,-6.575223855547157,39.976854017277624,42152.68804200693,24800.04502157012,24800.04502157012,66952.73306357705,77096.66954737477,77006.81747440356,24800.04502157012,101806.86249597368,101806.86249597368,101806.86249597368,128985.28664066148,124841.4823888243,4143.804251837174,0.0,90645.16057137675,55702.69757460131,38824.95888530604,27178.424144687808,66003.38302999386,20625.13642405298,1538.873058303527,0.0,0.8787404139667448,2.7206714716703773,0.001494314320929203,1.0,1.0,-2.6932882093914827,333399.5964794039,1553535.482179325,4.659680151338445,1553535.482179325,4.659680151338445,0.7588790400154342,0.0909299683803223,3.9557298401013674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9557298401013674,1.2842725646886948,1.284602515357514,3.0801326360656383,6526.431450038287,15351.993741978022,6456.36564070967,0.00031564085677728384,22914.901733798364,2336.669681675023,19298.508960069878,1967.9002472883074,0.8421816154509411,0.8421816154509411,35707.99193692899,35405.22815468563,1.0107006344825054,0.8,4309.576335254063,4273.035954225843,1.0107006344825054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4045.004336181576,4632.441516551485,6.131030515774675,5.001681377728186,-3.8366433232282753,8.838324700956461,2.7920066922110984,3.5,0.7977161977745996,0.6,0.00025690301359266877,1.000526111492744,0.0002567679250363391,198.16585888430512,0.0,2.6853291119578627e-05,76.10222703288584,0.15032161342862024,8.630044061542785e-05,0.0001706025729772409,0.000674857688724143,0.09092996841792182,0.09092996841792182,0.09092996841792182,0.09162842207374439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490435.5201437671,594.7668268942799,0.0,0.09092996841792182,0.0909299683803223,0.0909299683803223,0.3662883179237916,0.3662883179237916,0.5,9.342972931642334,3.982374088574886,3.982374088574886,1.5006662579253316e-11,0.033637561585123876,3.881935646155682,1.5006662579253316e-11,27178.424144687808,20625.13642405298,0.7588790400154342,1.0143833541555254,0.6386443558938717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459797665113785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.07653412257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1103493143534,261.1103493143534,-12.039650685646563,245.7941286067639,276.42657002192243,121834.05649146305,121997.45421807676,-163.3977266137107,0.0,nan,276.42657002192243,3.2765700219224527,270.3000817389575,-2.8499182610424896,264.1735934558946,-8.976406544105373,258.04710517279256,-15.102894827207422,251.9206168897894,-21.22938311021059,245.7941286067639,-27.35587139323607,1.0,1.0,26022.012520719443,26022.012520719443,275.5855612512628,2.4355612512628113,275.5855612512628,275.5855612512628,77084.18491048756,77006.81747440356,77.36743608399411,0.0,8546.071908451686,8546.071908451686,0.8834785853410908,3975.5084893018743,275.5855612512628,2.4355612512628113,1.0,0.002,0.15138105536869653,0.004806037523143681,0.00023379912613704423,0.001766200877904733,0.11689956306852212,0.11689956306852212,0.0,4.041777329488738e-12,1.0,1.0077878104111853,3.8819356461406755,0.0909299683803223,0.0,0.0007019535438145909,901.7556136407237,0.0,1600136.8505158266,266.60841370603794,0.033637561570117214,1.0,1284637.1694918135,2554.6622060389377,,,,,,,,,,,,,,,,,,,4.0,15351.993741978022,1538.873058303527,0.3662883179237916,6.173730061729009,2.7920066922110984
3251.0,-29.086161227262306,5.009368001717437,34.96789255030932,24.38461772343146,4.995414306262507,-25.67800367390905,-39.20425259331239,1.587256753460547,-6.539275851495404,-6.572302649060822,39.97953004231765,42147.275541522904,24827.605124751073,24827.605124751073,66974.88066627398,77093.36156545504,77006.09695970488,24827.605124751073,101833.70208445596,101833.70208445596,101833.70208445596,129016.5054399779,124862.45498439175,4154.050455586155,0.0,90644.52801054923,55699.948197447164,38827.310903446734,27182.80335552194,66010.11425896868,20628.58070518765,1538.9925404747978,0.0,0.8787460511225949,2.7209759085184047,0.001494314320929203,1.0,1.0,-2.7275074797771026,333438.06623741565,1553650.811897179,4.6594884304269675,1553650.811897179,4.6594884304269675,0.7588834909846464,0.0909542700377967,3.9556463765723135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9556463765723135,1.2842650947256287,1.2845948699767422,3.080085562410618,6526.3317066119835,15351.922537172395,6456.403396012384,0.0003156647700618344,22915.225321302718,2336.7026784174736,19298.621813196278,1967.911755104575,0.8421746477550743,0.8421746477550743,35707.3892018725,35405.22815468563,1.0106793093048059,0.8,4309.503591518138,4273.035954225843,1.0106793093048059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4047.0708342451985,4632.441516551485,6.134709804104914,5.009368001717437,-3.8312499396986075,8.840617941416046,2.7943843818329146,3.5,0.798395537666547,0.6,0.0002567679250363391,1.0005221296148532,0.0002566339288619042,198.1700043008876,0.0,2.676993979050646e-05,75.8660093662953,0.15034838336841075,8.625988365854993e-05,0.0001705080413777892,0.000674469516052494,0.09095427002826144,0.09095427002826144,0.09095427002826144,0.09164637806277737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490348.2647053132,594.7953880947581,0.0,0.09095427002826144,0.0909542700377967,0.0909542700377967,0.36636587497677847,0.36636587497677847,0.5,9.36373617264576,3.9537297503190985,3.9537297503190985,8.981260180007666e-12,0.03302679756541238,3.8447951692837137,8.981260180007666e-12,27182.80335552194,20628.58070518765,0.7588834909846464,1.0146154330762156,0.6384972365927457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460100509613925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.840316455986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10930880984466,261.10930880984466,-12.040691190155314,245.7893629599731,276.42925465970654,121852.879499246,122026.84182837079,-173.96232912481304,0.0,nan,276.42925465970654,3.2792546597065666,270.30127631979775,-2.8487236802022267,264.173297979869,-8.976702020130972,258.04531963982384,-15.104680360176133,251.9173412998981,-21.232658700101865,245.7893629599731,-27.360637040026887,1.0,1.0,26022.012520719443,26022.012520719443,275.5883981482902,2.4383981482902186,275.5883981482902,275.5883981482902,77080.02855642898,77006.09695970488,73.9315967240982,0.0,8546.071908451686,8546.071908451686,0.8834838703903656,3975.424608455175,275.5883981482902,2.4383981482902186,1.0,0.002,0.15068550418070223,0.004809480687092059,0.00023272628513664172,0.0017672737146833773,0.11636314256832087,0.11636314256832087,0.0,-1.799810300795457e-13,1.0,1.0077141221432138,3.8447951692747324,0.0909542700377967,0.0,0.0006955511877846723,893.5239757642358,0.0,1600138.6908914098,266.6107241485046,0.03302679755643112,1.0,1284627.2013568203,2555.1118128248636,,,,,,,,,,,,,,,,,,,5.0,15351.922537172395,1538.9925404747978,0.36636587497677847,6.173730061729009,2.7943843818329146
3252.0,-29.09118945664738,5.016832456873322,34.96949615582852,24.38675776300954,4.997974953850095,-25.682273015676408,-39.20840233387423,1.5890585133927089,-6.537032661613978,-6.569370069613589,39.98207534552912,42141.78042791759,24854.265385254675,24854.265385254675,66996.04581317227,77089.93961715646,77004.63359541881,24854.265385254675,101858.89898067349,101858.89898067349,101858.89898067349,129045.57300078796,124881.38576452894,4164.187236259024,0.0,90643.81585744105,55697.154746301254,38829.623456821995,27186.67402011447,66016.29747693647,20631.65670055352,1539.0876526372529,0.0,0.8787522462065083,2.7212825658770905,0.001494314320929203,1.0,1.0,-2.766854947499155,333476.68927714723,1553760.5138503106,4.6592777360788915,1553760.5138503106,4.6592777360788915,0.7588885895085541,0.09097820703907884,3.9555575828373066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9555575828373066,1.2842569489912048,1.284586550056169,3.080035958492911,6526.226601862669,15351.851938650274,6456.4453203270095,0.00031569009638569184,22915.55968006477,2336.7367735225353,19298.747127778268,1967.9245336356726,0.8421678282013368,0.8421678282013368,35706.74797173817,35405.22815468563,1.0106566222437736,0.8,4309.426201834135,4273.035954225843,1.0106566222437736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4049.0879056118706,4632.441516551485,6.138238034004567,5.016832456873322,-3.8259320237588264,8.842764480632148,2.7967059823658857,3.5,0.7990588521045388,0.6,0.0002566339288619042,1.0005195917149123,0.00025650065324760716,198.1741295535929,0.0,2.655402246406938e-05,75.25409966317262,0.15037493739087482,8.621965841410894e-05,0.00017041427044779526,0.0006740834596934641,0.09097820702212536,0.09097820702212536,0.09097820702212536,0.09166301746384291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490261.4364692898,594.823801759829,0.0,0.09097820702212536,0.09097820703907884,0.09097820703907884,0.36644286828529354,0.36644286828529354,0.5,9.38428048430752,3.9223530675357097,3.9223530675357097,1.8758328224066645e-11,0.032337407999591505,3.8025151221144142,1.8758328224066645e-11,27186.67402011447,20631.65670055352,0.7588885895085541,1.0148410070494802,0.6383541949264921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460401062118406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.22840675286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10823316235945,261.10823316235945,-12.041766837640523,245.7846185606552,276.43184776404917,121874.35598794367,122054.19388480076,-179.83789685709647,0.0,nan,276.43184776404917,3.281847764049189,270.3024019234174,-2.8475980765825852,264.17295608272883,-8.977043917271146,258.0435102419859,-15.10648975801405,251.91406440132033,-21.235935598679646,245.7846185606552,-27.365381439344787,1.0,1.0,26022.012520719443,26022.012520719443,275.5911594953512,2.441159495351201,275.5911594953512,275.5911594953512,77076.6067105145,77004.63359541881,71.97311509569408,0.0,8546.071908451686,8546.071908451686,0.8834894929388036,3975.335370751493,275.5911594953512,2.441159495351201,1.0,0.002,0.14999727868108725,0.004812895808730842,0.00023166475091466953,0.0017683352481268233,0.11583237545733475,0.11583237545733475,0.0,-9.58507145182308e-13,1.0,1.00763019477762,3.802515122095656,0.09097820703907884,0.0,0.0006882254985324515,884.1063089349818,0.0,1600140.3399781897,266.612967338386,0.03233740798083318,1.0,1284617.1942484255,2555.619340501935,,,,,,,,,,,,,,,,,,,5.0,15351.851938650274,1539.0876526372529,0.36644286828529354,6.173730061729009,2.7967059823658857
3253.0,-29.096192647875448,5.024079560748832,34.971076069487516,24.38882536897438,5.000462302474709,-25.686527152896797,-39.212534472439415,1.5907968077504873,-6.534906056538659,-6.566565371890987,39.98459850182701,42136.356294051395,24880.34753873467,24880.34753873467,67016.70383278606,77086.585537931,77003.53198190377,24880.34753873467,101883.87952063844,101883.87952063844,101883.87952063844,129074.49862057673,124900.27306912439,4174.225551452339,0.0,90643.14365835373,55694.404289046055,38831.93263256408,27190.6190999383,66022.55173250238,20634.77744815519,1539.1896285305008,0.0,0.8787578330913657,2.7215761248744053,0.001494314320929203,1.0,1.0,-2.8060319652194607,333513.631361853,1553869.267055439,4.65908772817005,1553869.267055439,4.65908772817005,0.7588932555125975,0.09100198078325814,3.9554720862882866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9554720862882866,1.2842490985400534,1.2845785264222225,3.0799882131783507,6526.125435270396,15351.781667747351,6456.484542795593,0.00031571440511619263,22915.885052651432,2336.7699522927232,19298.86436636163,1967.936488644097,0.8421609866701918,0.8421609866701918,35706.13054974132,35405.22815468563,1.01063477762348,0.8,4309.351685540102,4273.035954225843,1.01063477762348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4051.0572315245345,4632.441516551485,6.141692431575805,5.024079560748832,-3.8207936895309476,8.844873250279779,2.79897337300744,3.5,0.7997066780021258,0.6,0.00025650065324760716,1.000517024893977,0.00025636810455553023,198.17823441311128,0.0,2.6411778854037117e-05,74.85098127234119,0.15040134916972886,8.61796210207059e-05,0.00017032103222690124,0.0006737000886813155,0.09100198077195422,0.09100198077195422,0.09100198077195422,0.09167956251044809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490175.55090589036,594.851905337034,0.0,0.09100198077195422,0.09100198078325814,0.09100198078325814,0.36651918153655305,0.36651918153655305,0.5,9.404607936321803,3.8889038644973652,3.8889038644973652,3.808509063674137e-12,0.031659315352328576,3.7605334066715272,3.808509063674137e-12,27190.6190999383,20634.77744815519,0.7588932555125975,1.0150577654785533,0.6382115684466645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446070015360812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.82528836203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10712437415356,261.10712437415356,-12.04287562584642,245.77989520410233,276.4343535441887,121895.74850347369,122081.12720399762,-185.37870052393748,0.0,nan,276.4343535441887,3.2843535441887184,270.3034618762042,-2.846538123795767,264.1725702081744,-8.977429791825557,258.0416785401336,-15.108321459866374,251.91078687211808,-21.239213127881897,245.77989520410233,-27.370104795897646,1.0,1.0,26022.012520719443,26022.012520719443,275.59383529016645,2.4438352901664757,275.59383529016645,275.59383529016645,77073.27701820954,77003.53198190377,69.74503630577237,0.0,8546.071908451686,8546.071908451686,0.8834949066867661,3975.249446719728,275.59383529016645,2.4438352901664757,1.0,0.002,0.1493163345310829,0.004816258235282765,0.000230614389134337,0.0017693856106087045,0.1153071945671685,0.1153071945671685,0.0,-2.569585169642785e-13,1.0,1.007546834234931,3.7605334066677187,0.09100198078325814,0.0,0.0006809441497814426,874.7460458970298,0.0,1600141.8681810887,266.6150939434613,0.03165931534852007,1.0,1284607.6233679228,2556.1226666906095,,,,,,,,,,,,,,,,,,,5.0,15351.781667747351,1539.1896285305008,0.36651918153655305,6.173730061729009,2.79897337300744
3254.0,-29.101171245734463,5.031114710542577,34.97263208341671,24.39082054132598,5.002871283352535,-25.69076699289888,-39.216652885638155,1.592467031008668,-6.532878797741148,-6.563847371407216,39.98706827751139,42131.00410903068,24905.782028388967,24905.782028388967,67036.78613741964,77083.29551622218,77002.45516202073,24905.782028388967,101908.23719040971,101908.23719040971,101908.23719040971,129102.70354132325,124918.54458907567,4184.158952247589,0.0,90642.50156447044,55691.691974726295,38834.232877493494,27194.466350913546,66028.69922840704,20637.820990893946,1539.2892252093686,0.0,0.8787631533864187,2.7218610782269033,0.001494314320929203,1.0,1.0,-2.846492395345649,333549.43458242633,1553975.7250175236,4.658906788323478,1553975.7250175236,4.658906788323478,0.7588978112159446,0.09102552519861375,3.955388660101424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.955388660101424,1.2842415648758174,1.2845708205920943,3.079941319672128,6526.026073557778,15351.711730834528,6456.522612251462,0.0003157382522378392,22916.206055499533,2336.8026854735854,19298.978158512833,1967.948092214246,0.8421541555252938,0.8421541555252938,35705.52807650178,35405.22815468563,1.0106134619868208,0.8,4309.27897340271,4273.035954225843,1.0106134619868208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4052.9797986904914,4632.441516551485,6.145054568600606,5.031114710542577,-3.815801625853697,8.846916336396275,2.801187636771341,3.5,0.8003393247918117,0.6,0.00025636810455553023,1.0005145037425176,0.00025623627003562815,198.1823192421806,0.0,2.6268265769572487e-05,74.44426519096842,0.15042761743549843,8.613973371436533e-05,0.0001702283708411649,0.0006733193676526835,0.09102552519758625,0.09102552519758625,0.09102552519758625,0.0916956496100405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490090.48982943926,594.8797358507722,0.0,0.09102552519758625,0.09102552519861375,0.09102552519861375,0.36659482094400375,0.36659482094400375,0.5,9.424711671164758,3.853541510283037,3.853541510283037,-3.177547114319168e-11,0.03096857366608674,3.7173549760615856,-3.177547114319168e-11,27194.466350913546,20637.820990893946,0.7588978112159446,1.0152674052463977,0.6380710903192375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460997767443633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.41857228066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.105983582275,261.105983582275,-12.044016417725004,245.77519259984436,276.4367745646939,121916.93041405034,122107.65982339944,-190.72940934912583,0.0,nan,276.4367745646939,3.2867745646939284,270.3044581717342,-2.845541828265766,264.17214177878634,-8.977858221213637,258.03982538578595,-15.110174614214031,251.90750899280516,-21.242491007194815,245.77519259984436,-27.374807400155618,1.0,1.0,26022.012520719443,26022.012520719443,275.5964272889158,2.4464272889157996,275.5964272889158,275.5964272889158,77070.01618038949,77002.45516202073,67.56101836875314,0.0,8546.071908451686,8546.071908451686,0.8835001893199186,3975.165603401931,275.5964272889158,2.4464272889157996,1.0,0.002,0.14864289396243116,0.004819574319052464,0.00022957556347471094,0.0017704244375600147,0.11478778173735546,0.11478778173735546,0.0,1.034725690546301e-12,1.0,1.0074610680336924,3.717354976093361,0.09102552519861375,0.0,0.0006734405699222831,865.1006437282379,0.0,1600143.2615790085,266.61712120225883,0.03096857369786221,1.0,1284598.348192882,2556.6389864447974,,,,,,,,,,,,,,,,,,,5.0,15351.711730834528,1539.2892252093686,0.36659482094400375,6.173730061729009,2.801187636771341
3255.0,-29.106135996578285,5.037943486541751,34.974164151699114,24.392962362058483,5.005434359507687,-25.694978961057444,-39.220744267199166,1.5942773219142294,-6.530924397005322,-6.5611962828172885,39.989488930604985,42125.55891999659,24930.546843573804,24930.546843573804,67056.10576357039,77079.89813562442,77001.50009041114,24930.546843573804,101932.04693398494,101932.04693398494,101932.04693398494,129130.26762638241,124936.28286998226,4193.984756400148,0.0,90641.79406003049,55688.93179931096,38836.513623021696,27198.220692397474,66034.73431541916,20640.792005344465,1539.3862225074488,0.0,0.8787682979978283,2.7221393432502063,0.001494314320929203,1.0,1.0,-2.887830879279761,333584.3593086109,1554080.070933962,4.658731824702328,1554080.070933962,4.658731824702328,0.7589022913956294,0.09104882896723249,3.9553012340346223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9553012340346223,1.2842333751126314,1.2845624594141,3.0798928844905076,6525.923445219986,15351.642119835824,6456.563196814713,0.0003157629584673703,22916.53370925959,2336.8360968587226,19299.099468488308,1967.9604623891246,0.8421474082134144,0.8421474082134144,35704.89671487322,35405.22815468563,1.0105911243690464,0.8,4309.2027747428065,4273.035954225843,1.0105911243690464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4054.856750182541,4632.441516551485,6.148317531180721,5.037943486541751,-3.8109387158759622,8.848882202417713,2.803350039560369,3.5,0.8009571541601055,0.6,0.00025623627003562815,1.0005130932014112,0.0002561048643708711,198.18639285626193,0.0,2.6127270910373218e-05,74.0446857599977,0.1504537447064088,8.610012510813146e-05,0.0001701361449274967,0.000672939703985621,0.09104882895836731,0.09104882895836731,0.09104882895836731,0.09171133960651098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490006.29642700095,594.9072794975614,0.0,0.09104882895836731,0.09104882896723249,0.09104882896723249,0.36666975694691045,0.36666975694691045,0.5,9.444586989859564,3.8164788836761545,3.8164788836761545,4.604316927725449e-12,0.030271885811941956,3.6733654035375025,4.604316927725449e-12,27198.220692397474,20640.792005344465,0.7589022913956294,1.0154671849404675,0.6379303158665127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461293929910704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.018992849684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10483187301696,261.10483187301696,-12.045168126983015,245.77051076734486,276.4391529786765,121940.25226257277,122132.80694805975,-192.55468548698954,0.0,nan,276.4391529786765,3.2891529786764977,270.30542453642016,-2.8445754635798153,264.1716960941745,-8.978303905825499,258.03796765188065,-15.112032348119328,251.9042392096052,-21.24576079039477,245.77051076734486,-27.379489232655118,1.0,1.0,26022.012520719443,26022.012520719443,275.5989666218805,2.4489666218805155,275.5989666218805,275.5989666218805,77067.39953467423,77001.50009041114,65.89944426309376,0.0,8546.071908451686,8546.071908451686,0.8835057252117219,3975.077740204795,275.5989666218805,2.4489666218805155,1.0,0.002,0.1479771107666643,0.004822846898823336,0.00022854852150355117,0.001771451479823605,0.11427426075177557,0.11427426075177557,0.0,1.3271562668282222e-12,1.0,1.007373663504406,3.673365403532898,0.09104882896723249,0.0,0.00066578319424112,855.2579682526073,0.0,1600144.560831355,266.61907560299466,0.03027188580733764,1.0,1284589.301217578,2557.1643031302433,,,,,,,,,,,,,,,,,,,4.0,15351.642119835824,1539.3862225074488,0.36666975694691045,6.173730061729009,2.803350039560369
3256.0,-29.111076306895065,5.044570207021396,34.975673172167724,24.39483564756813,5.007716005173908,-25.699197075599596,-39.224840223882325,1.5958367717161512,-6.529085987787198,-6.558674071874955,39.99188762161974,42120.32825794179,24954.79349843445,24954.79349843445,67075.12175637623,77076.71851323504,77000.84568671681,24954.79349843445,101955.63918515126,101955.63918515126,101955.63918515126,129157.68579614576,124953.97878651466,4203.707009631089,0.0,90641.21185611989,55686.2905633828,38838.801436374546,27202.046610994494,66040.84804736904,20643.805766762864,1539.489953189101,0.0,0.8787728285409739,2.722404379733904,0.001494314320929203,1.0,1.0,-2.9289291948243203,333617.58890304534,1554183.475364753,4.658577746080479,1554183.475364753,4.658577746080479,0.7589063448784428,0.09107195800678167,3.9552223450657595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9552223450657595,1.2842263570612935,1.2845552708009857,3.0798482863383443,6525.828947087183,15351.572620285728,6456.597941971136,0.00031578554926289695,22916.843592673646,2336.867696172867,19299.203324086,1967.9710527128022,0.8421405524736321,0.8421405524736321,35704.32700289701,35405.22815468563,1.0105709680049604,0.8,4309.134016542823,4273.035954225843,1.0105709680049604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4056.6892823290277,4632.441516551485,6.151517102169432,5.044570207021396,-3.8062504707168046,8.8508206777382,2.8054619115043575,3.5,0.8015605461441021,0.6,0.0002561048643708711,1.0005105873345597,0.0002559741672031227,198.19044656163192,0.0,2.604281469907922e-05,73.80533685719051,0.15047978752110788,8.606048907183961e-05,0.0001700443752990315,0.0006725633128354774,0.0910719579914073,0.0910719579914073,0.0910719579914073,0.09172692234606501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489923.0922555237,594.934498077531,0.0,0.0910719579914073,0.09107195800678167,0.09107195800678167,0.36674396857397407,0.36674396857397407,0.5,9.464235921322077,3.7781537926310307,3.7781537926310307,5.684341886080802e-14,0.029588084087777133,3.629744877050655,5.684341886080802e-14,27202.046610994494,20643.805766762864,0.7589063448784428,1.0156611209514654,0.6377920560276601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446158928014625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.77964394688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1036478686686,261.1036478686686,-12.046352131331389,245.765847593038,276.4414481442917,121960.955051248,122158.90916724168,-197.95411599369234,0.0,nan,276.4414481442917,3.291448144291735,270.3063280340618,-2.8436719659381993,264.17120792378796,-8.978792076212017,258.03608781353444,-15.11391218646554,251.90096770329762,-21.249032296702353,245.765847593038,-27.384152406961988,1.0,1.0,26022.012520719443,26022.012520719443,275.6014122591991,2.4514122591991168,275.6014122591991,275.6014122591991,77064.28806960945,77000.84568671681,63.4423828926374,0.0,8546.071908451686,8546.071908451686,0.8835107205115864,3974.9984567910883,275.6014122591991,2.4514122591991168,1.0,0.002,0.14731892819085232,0.004826065112450221,0.00022753314720965173,0.0017724668552198998,0.11376657360482587,0.11376657360482587,0.0,2.4295513517680334e-12,1.0,1.0072869660265462,3.629744877050598,0.09107195800678167,0.0,0.0006581825760379984,845.4886302519814,0.0,1600145.7422107395,266.6209140122128,0.02958808408772029,1.0,1284580.6939185357,2557.684649643088,,,,,,,,,,,,,,,,,,,4.0,15351.572620285728,1539.489953189101,0.36674396857397407,6.173730061729009,2.8054619115043575
3257.0,-29.115992853516182,5.051000537205555,34.97715789613049,24.396618618071102,5.009898963890668,-25.703403671840935,-39.2289228393696,1.5973097804105396,-6.527323929329441,-6.556196919328779,39.994204170134275,42115.16895466635,24978.36033969589,24978.36033969589,67093.52929436223,77073.61512174575,76999.87216350142,24978.36033969589,101978.23250319732,101978.23250319732,101978.23250319732,129183.85259965691,124970.53976726497,4213.312832391936,0.0,90640.66462888857,55683.679646560944,38841.09442480847,27205.620096459592,66046.71452126806,20646.63297393604,1539.5829336835664,0.0,0.8787774271741693,2.7226652771013624,0.001494314320929203,1.0,1.0,-2.97255432567772,333650.2273951192,1554283.3436759217,4.6584213528357346,1554283.3436759217,4.6584213528357346,0.7589105817375909,0.09109478111500229,3.9551456507591145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9551456507591145,1.2842197416690022,1.2845484858617509,3.079804430991626,6525.736022869985,15351.503444869162,6456.631698210327,0.00031580773854375375,22917.149615335107,2336.89890179981,19299.30422374391,1967.9813416145078,0.8421337098061139,0.8421337098061139,35703.773137920594,35405.22815468563,1.01055137238354,0.8,4309.067170907832,4273.035954225843,1.01055137238354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4058.4782668777257,4632.441516551485,6.154612319486997,5.051000537205555,-3.8016710764438733,8.852671613649427,2.80752421132662,3.5,0.8021497746647486,0.6,0.0002559741672031227,1.0005081511429805,0.0002558441597009458,198.1944809115565,0.0,2.590293004039139e-05,73.4089037344692,0.15050569045114828,8.602099891874741e-05,0.00016995316828437532,0.0006721895343726789,0.09109478109786001,0.09109478109786001,0.09109478109786001,0.09174173349287122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489840.65337011876,594.9614616300399,0.0,0.09109478109786001,0.09109478111500229,0.09109478111500229,0.3668174617847891,0.3668174617847891,0.5,9.483644495966347,3.7382900524604565,3.7382900524604565,-7.617018127348274e-12,0.028872989999342735,3.5836425936510636,-7.617018127348274e-12,27205.620096459592,20646.63297393604,0.7589105817375909,1.0158496116072069,0.6376572893887797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446188318781654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.383210824155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10243062984495,261.10243062984495,-12.047569370155031,245.76120289199872,276.443658367691,121981.20796679295,122184.71856641331,-203.51059962037814,0.0,nan,276.443658367691,3.293658367691023,270.30716727259295,-2.8428327274070284,264.1706761774079,-8.97932382259205,258.03418508223666,-15.115814917763316,251.8976939871427,-21.252306012857275,245.76120289199872,-27.388797108001256,1.0,1.0,26022.012520719443,26022.012520719443,275.60377549704555,2.4537754970455694,275.60377549704555,275.60377549704555,77061.17948420534,76999.87216350142,61.30732070391241,0.0,8546.071908451686,8546.071908451686,0.8835155768297154,3974.92137901291,275.60377549704555,2.4537754970455694,1.0,0.002,0.14666879886197692,0.004829241981683201,0.00022653017967950856,0.0017734698234504564,0.11326508983975428,0.11326508983975428,0.0,3.129965037151905e-12,1.0,1.0071953036628314,3.5836425936586807,0.09109478111500229,0.0,0.000650129329786217,835.1380896266176,0.0,1600146.7891945515,266.62267607067054,0.028872990006959753,1.0,1284572.2402667745,2558.2330501382958,,,,,,,,,,,,,,,,,,,4.0,15351.503444869162,1539.5829336835664,0.3668174617847891,6.173730061729009,2.80752421132662
3258.0,-29.12088523653986,5.057239486578645,34.97861806377668,24.39832918988543,5.01200944713477,-25.70759576820072,-39.23299553627146,1.5987199771485439,-6.52564278320915,-6.5537920477740474,39.99646462919539,42110.10994364216,25001.32603988983,25001.32603988983,67111.43598353199,77070.57970468974,76998.85029617712,25001.32603988983,102000.17633606694,102000.17633606694,102000.17633606694,129209.2558173388,124986.45440459781,4222.801412740979,0.0,90640.15876594829,55681.14230406079,38843.35162431944,27209.07948127186,66052.4311055913,20649.37191353658,1539.6724518019903,0.0,0.8787818476576066,2.72291897122383,0.001494314320929203,1.0,1.0,-3.017335313540798,333681.9159276326,1554380.7986005621,4.65827101921121,1554380.7986005621,4.65827101921121,0.7589147559273235,0.09111733527994649,3.9550724250880043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9550724250880043,1.2842134185159806,1.2845419941240104,3.0797625753345823,6525.64733575525,15351.434580841622,6456.662532442629,0.00031582883245465847,22917.44600958387,2336.9291256018996,19299.39638932769,1967.9907398885134,0.8421268400177252,0.8421268400177251,35703.244320461934,35405.22815468563,1.0105326630087235,0.8,4309.00334824288,4273.035954225843,1.0105326630087235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4060.2249321599525,4632.441516551485,6.157620934215006,5.057239486578645,-3.79721935221708,8.854458838795725,2.8095383112772105,3.5,0.8027252317934888,0.6,0.0002558441597009458,1.000505673318048,0.00025571485152350176,198.19849557581304,0.0,2.5766769408563995e-05,73.02302450387036,0.15053145722055686,8.598162139306773e-05,0.00016986253830787807,0.0006718186413169434,0.09111733527051902,0.09111733527051902,0.09111733527051902,0.0917560781783285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489759.1343822774,594.9881211338717,0.0,0.09111733527051902,0.09111733527994649,0.09111733527994649,0.3668901784118992,0.3668901784118992,0.5,9.502806781980222,3.6969891100086443,3.6969891100086443,-1.233502189279534e-11,0.0281492645648882,3.5364567342332407,-1.233502189279534e-11,27209.07948127186,20649.37191353658,0.7589147559273235,1.0160327918324121,0.6375255117608769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462175693022092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.99733159356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1011818072044,261.1011818072044,-12.04881819279558,245.7565768203263,276.4457867940771,122001.35925805014,122210.15037021831,-208.79111216820058,0.0,nan,276.4457867940771,3.2957867940771166,270.3079447993652,-2.842055200634775,264.17010280457765,-8.979897195422325,258.0322608097978,-15.117739190202201,251.8944188150825,-21.255581184917475,245.7565768203263,-27.393423179673675,1.0,1.0,26022.012520719443,26022.012520719443,275.6060607970199,2.4560607970199158,275.6060607970199,275.6060607970199,77058.13881540108,76998.85029617712,59.288519223962794,0.0,8546.071908451686,8546.071908451686,0.8835202134990948,3974.8477872134445,275.6060607970199,2.4560607970199158,1.0,0.002,0.14602692623442715,0.004832371748048391,0.00022553992100107084,0.001774460080047173,0.11276996050053542,0.11276996050053542,0.0,1.0482439569137192e-12,1.0,1.0071014568063879,3.5364567342455757,0.09111733527994649,0.0,0.0006418726261690095,824.5264894542235,0.0,1600147.7287783201,266.6243572167908,0.02814926457722322,1.0,1284564.0331717776,2558.793584571476,,,,,,,,,,,,,,,,,,,4.0,15351.434580841622,1539.6724518019903,0.3668901784118992,6.173730061729009,2.8095383112772105
