time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3259.0,-29.125754231014437,5.0632918704517,34.98005359109273,24.399980739131593,5.014049079149583,-25.71177390000245,-39.23705084072424,1.6000687465358667,-6.524039752324029,-6.551461726510422,39.99867355535956,42105.08110874756,25023.71390418682,25023.71390418682,67128.79501293438,77067.59288163169,76997.8219640398,25023.71390418682,102021.53586822662,102021.53586822662,102021.53586822662,129233.98113330684,125001.81042564679,4232.170707660048,0.0,90639.66417092193,55678.59805184503,38845.629021196546,27212.445265080216,66058.07428627677,20652.03728959637,1539.7595398977844,0.0,0.8787860604335258,2.7231651630970983,0.001494314320929203,1.0,1.0,-3.062979239208971,333712.6243813804,1554476.0362538982,4.658127750292658,1554476.0362538982,4.658127750292658,0.7589188361583092,0.0911396213457753,3.954999264900396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954999264900396,1.2842073811016788,1.28453578909783,3.079720085012698,6525.557303861876,15351.366037006597,6456.694489055707,0.0003158502849468114,22917.744884386117,2336.95960235005,19299.491909782715,1968.0004802641795,0.8421200256457815,0.8421200256457816,35702.7159739532,35405.22815468563,1.0105139703651347,0.8,4308.939582416594,4273.035954225843,1.0105139703651347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4061.9303408967503,4632.441516551485,6.160547277790673,5.0632918704517,-3.792895230353744,8.856187100805444,2.8115053952334357,3.5,0.8032872557809816,0.6,0.00025571485152350176,1.0005032753345953,0.0002555862212824679,198.20249118835125,0.0,2.562868623505871e-05,72.63169679015638,0.15055708590679193,8.594242858310149e-05,0.00016977242294040026,0.0006714498079296422,0.09113962133758818,0.09113962133758818,0.09113962133758818,0.09177000465268603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489678.57893754897,595.0144626579109,0.0,0.09113962133758818,0.0911396213457753,0.0911396213457753,0.36696209238244976,0.36696209238244976,0.5,9.521718282272113,3.654381632563741,3.654381632563741,-6.082245818106458e-11,0.027421974186381703,3.4884824873014395,-6.082245818106458e-11,27212.445265080216,20652.03728959637,0.7589188361583092,1.0162087789907017,0.6373949220238574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462466771807512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.606003879846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0999028284404,261.0999028284404,-12.050097171559571,245.75196938653806,276.4478362703343,122021.29387142987,122235.12679350698,-213.8329220771159,0.0,nan,276.4478362703343,3.297836270334301,270.30866289360574,-2.841337106394235,264.16948951682207,-8.980510483177909,258.03031614004755,-15.119683859952431,251.89114276329445,-21.258857236705524,245.75196938653806,-27.398030613461913,1.0,1.0,26022.012520719443,26022.012520719443,275.6082707902371,2.4582707902371226,275.6082707902371,275.6082707902371,77055.15628524935,76997.8219640398,57.33432120954967,0.0,8546.071908451686,8546.071908451686,0.8835248460091785,3974.774261224898,275.6082707902371,2.4582707902371226,1.0,0.002,0.14539346130111022,0.004835453350048022,0.00022456260396691276,0.001775437397889161,0.11228130198345637,0.11228130198345637,0.0,1.8560738883344197e-12,1.0,1.0070060121300266,3.488482487362262,0.0911396213457753,0.0,0.000633464933198581,813.7212316530135,0.0,1600148.5714844845,266.62596024767595,0.02742197424720416,1.0,1284556.0803883127,2559.3629621836512,,,,,,,,,,,,,,,,,,,4.0,15351.366037006597,1539.7595398977844,0.36696209238244976,6.173730061729009,2.8115053952334357
3260.0,-29.130600082632043,5.069162395879457,34.98146442838285,24.401559854764514,5.016019120235808,-25.715938162381494,-39.24109248965976,1.6013571984887869,-6.5225106894640135,-6.549203690271692,40.00083177094576,42100.14021730418,25045.536918337813,25045.536918337813,67145.67713564199,77064.67550943769,76996.78800653978,25045.536918337813,102042.32492487758,102042.32492487758,102042.32492487758,129258.04445975459,125016.62590620287,4241.418553551716,0.0,90639.21626465536,55676.119065824605,38847.885776478615,27215.719534877007,66063.60531135563,20654.630736185467,1539.8442471959656,0.0,0.8787900746614465,2.72340405621123,0.001494314320929203,1.0,1.0,-3.1093888698695764,333742.3823996202,1554569.091783146,4.65799123445376,1554569.091783146,4.65799123445376,0.7589228243521731,0.09116163379362797,3.9549302387213565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9549302387213565,1.2842016242741767,1.2845298656023807,3.079680140536078,6525.472666309125,15351.29779864274,6456.7226846627045,0.0003158703407115003,22918.031619682715,2336.9888412131277,19299.57618833888,1968.0090742851924,0.8421131669861126,0.8421131669861127,35702.21748053743,35405.22815468563,1.0104963339729212,0.8,4308.879419542365,4273.035954225843,1.0104963339729212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4063.595510229939,4632.441516551485,6.16339319582539,5.069162395879457,-3.788695237580504,8.857857633459961,2.8134265968461047,3.5,0.8038361705274585,0.6,0.0002555862212824679,1.0005009024732452,0.0002554582616074178,198.20646794879454,0.0,2.549483421506711e-05,72.25236016550019,0.150582580741007,8.590338417688062e-05,0.0001696828371055873,0.0006710837834609174,0.09116163380035423,0.09116163380035423,0.09116163380035423,0.09178352356721108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489599.0103115061,595.0404787231481,0.0,0.09116163380035423,0.09116163379362797,0.09116163379362797,0.36703318331963897,0.36703318331963897,0.5,9.54037497554123,3.6105894140053465,3.6105894140053465,-2.2737367544323206e-12,0.026693000807654244,3.4398148204020913,-2.2737367544323206e-12,27215.719534877007,20654.630736185467,0.7589228243521731,1.016379242688718,0.6372667676686367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462756470123757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.226667255185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09859495397563,261.09859495397563,-12.051405046024342,245.74738056671188,276.44980934121736,122041.12888259612,122259.7928928692,-218.66401027306551,0.0,nan,276.44980934121736,3.299809341217383,270.3093235863553,-2.840676413644701,264.1688378314356,-8.981162168564367,258.0283520765276,-15.12164792347238,251.88786632160597,-21.262133678394008,245.74738056671188,-27.402619433288095,1.0,1.0,26022.012520719443,26022.012520719443,275.61040784018985,2.4604078401898732,275.61040784018985,275.61040784018985,77052.23329355866,76996.78800653978,55.44528701888339,0.0,8546.071908451686,8546.071908451686,0.8835292167416527,3974.704889914963,275.61040784018985,2.4604078401898732,1.0,0.002,0.14476853828834485,0.004838486582050145,0.00022359843756785945,0.0017764015639685402,0.11179921878392972,0.11179921878392972,0.0,1.5363994798622826e-12,1.0,1.0069091580629541,3.439814820404365,0.09116163379362797,0.0,0.0006249230121900193,802.7438393057109,0.0,1600149.3248743012,266.62748931053596,0.02669300080992798,1.0,1284548.374194967,2559.9401858431065,,,,,,,,,,,,,,,,,,,4.0,15351.29779864274,1539.8442471959656,0.36703318331963897,6.173730061729009,2.8134265968461047
3261.0,-29.13541763194511,5.074855670242154,34.982850558721566,24.403084522951417,5.017925425293154,-25.720083326398807,-39.24511974966151,1.6025911181119363,-6.521051244815453,-6.54701536873347,40.00294012312432,42095.269014460144,25066.8070465434,25066.8070465434,67162.07606100355,77061.80760678844,76995.75045204865,25066.8070465434,102062.55749859205,102062.55749859205,102062.55749859205,129281.46173105834,125030.91870897131,4250.5430220870385,0.0,90638.78336670747,55673.673786392275,38850.12175590578,27218.904232466295,66069.02598837207,20657.153800605647,1539.9266086439115,0.0,0.8787939010510064,2.7236358864439336,0.001494314320929203,1.0,1.0,-3.1564694459061116,333771.22365609737,1554660.0014255636,4.6578611073656075,1554660.0014255636,4.6578611073656075,0.7589267232869025,0.09118336758317071,3.9548618548806496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9548618548806496,1.284196121001315,1.2845241965890117,3.0796400878371752,6525.387799446342,15351.229861607633,6456.751186935531,0.000315890464112982,22918.318437558366,2337.018088496925,19299.661383539733,1968.01776177795,0.8421063454599529,0.8421063454599529,35701.723624246224,35405.22815468563,1.0104788617000449,0.8,4308.819816319945,4273.035954225843,1.0104788617000449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4065.2214340297182,4632.441516551485,6.166160307212469,5.074855670242154,-3.7846157049699563,8.85947137521211,2.815303025134231,3.5,0.8043722928954945,0.6,0.0002554582616074178,1.0004979958531524,0.0002553311077745653,198.21042162083006,0.0,2.5362435231553314e-05,71.8771414462221,0.15060794317623855,8.586449508262177e-05,0.00016959376652479606,0.0006707199180544508,0.09118336756900101,0.09118336756900101,0.09118336756900101,0.09179664598168992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489520.4495487622,595.0661625792785,0.0,0.09118336756900101,0.09118336758317071,0.09118336758317071,0.3671034327115301,0.3671034327115301,0.5,9.558773327459914,3.5657282129733403,3.5657282129733403,-7.327116691158153e-11,0.025964123918015503,3.390545922827357,-7.327116691158153e-11,27218.904232466295,20657.153800605647,0.7589267232869025,1.0165440621574147,0.6371407537000586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446304480243182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.85144853591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0972602162776,261.0972602162776,-12.052739783722359,245.74281128564513,276.4517091468951,122060.82355810507,122283.97883766219,-223.15527955714288,0.0,nan,276.4517091468951,3.3017091468951207,270.3099295746559,-2.840070425344095,264.1681500024316,-8.98184999756836,258.02637043016034,-15.123629569839636,251.88459085787778,-21.265409142122195,245.74281128564513,-27.407188714354845,1.0,1.0,26022.012520719443,26022.012520719443,275.612474754548,2.4624747545479977,275.612474754548,275.612474754548,77049.37439628138,76995.75045204865,53.62394423272053,0.0,8546.071908451686,8546.071908451686,0.88353354679002,3974.636164155053,275.612474754548,2.4624747545479977,1.0,0.002,0.14415227510994394,0.004841471377017327,0.00022264760571318685,0.001777352395433247,0.11132380285659342,0.11132380285659342,0.0,1.1464336424626964e-12,1.0,1.0068110776698287,3.3905459229006283,0.09118336758317071,0.0,0.0006162631780980167,791.615261023596,0.0,1600149.9966007136,266.6289487551845,0.02596412399128667,1.0,1284540.9058298296,2560.5242870737256,,,,,,,,,,,,,,,,,,,4.0,15351.229861607633,1539.9266086439115,0.3671034327115301,6.173730061729009,2.815303025134231
3262.0,-29.140213369262803,5.080376180267093,34.98421201419711,24.404545418825023,5.019766485472306,-25.724215383715144,-39.24912972198797,1.603768498949104,-6.5196582194028565,-6.544895540345913,40.00499999287735,42090.44921581794,25087.53876920129,25087.53876920129,67177.98798501922,77058.9976882414,76994.71498433204,25087.53876920129,102082.25375353332,102082.25375353332,102082.25375353332,129304.25827067206,125044.71573612209,4259.5425345499625,0.0,90638.38292103595,55671.25631944493,38852.36289065669,27222.004517138725,66074.36740779542,20659.61027976542,1540.0068442740485,0.0,0.8787975409899764,2.7238607502593006,0.001494314320929203,1.0,1.0,-3.204109648861902,333799.1640684652,1554748.8244427934,4.657737321726487,1554748.8244427934,4.657737321726487,0.7589305286742686,0.09120481952585663,3.9547961359098514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9547961359098514,1.2841908803753113,1.2845187913258835,3.0796014800806266,6525.305994243019,15351.162330033641,6456.777665634671,0.0003159098012815315,22918.598027855976,2337.046598772871,19299.74053014342,1968.025832485448,0.8420995257513534,0.8420995257513533,35701.249011576096,35405.22815468563,1.0104620703092857,0.8,4308.762535598721,4273.035954225843,1.0104620703092857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4066.809085078209,4632.441516551485,6.168850871621094,5.080376180267093,-3.78065403234888,8.861030212615972,2.8171357668934434,3.5,0.8048959333981267,0.6,0.0002553311077745653,1.0004957600133222,0.0002552045875448442,198.21435752880095,0.0,2.5203214820406e-05,71.42591080103061,0.15063314639105896,8.582578909372089e-05,0.00016950531868084438,0.0006703589793351712,0.0912048195606849,0.0912048195606849,0.0912048195606849,0.09180938832300121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489442.9174335047,595.091507587848,0.0,0.0912048195606849,0.09120481952585663,0.09120481952585663,0.3671728239604188,0.3671728239604188,0.5,9.576910392788509,3.519913176060129,3.519913176060129,5.115907697472721e-13,0.02523732094306297,3.3407858914840176,5.115907697472721e-13,27222.004517138725,20659.61027976542,0.7589305286742686,1.0167027036431922,0.6370163024951205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463331461566984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.40021789072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0958995511774,261.0958995511774,-12.054100448822567,245.7382611652465,276.4535379370889,122080.36655389977,122307.856651167,-227.4900972672355,0.0,nan,276.4535379370889,3.3035379370889473,270.31048258275115,-2.8395174172488282,264.1674272283684,-8.982572771631567,258.02437187400426,-15.125628125995718,251.88131651960512,-21.268683480394856,245.7382611652465,-27.411738834753464,1.0,1.0,26022.012520719443,26022.012520719443,275.6144734199348,2.4644734199348477,275.6144734199348,275.6144734199348,77046.56845485902,76994.71498433204,51.85347052698489,0.0,8546.071908451686,8546.071908451686,0.8835377080888717,3974.5701165894006,275.6144734199348,2.4644734199348477,1.0,0.002,0.14354477010577,0.004844407512140751,0.00022171026143692809,0.0017782897410477826,0.11085513071846403,0.11085513071846403,0.0,2.484710787814537e-12,1.0,1.0067119898026626,3.340785891483506,0.09120481952585663,0.0,0.0006075050054511334,780.360634883057,0.0,1600150.593248061,266.6303417805971,0.025237320942551378,1.0,1284533.671131748,2561.1140707717027,,,,,,,,,,,,,,,,,,,4.0,15351.162330033641,1540.0068442740485,0.3671728239604188,6.173730061729009,2.8171357668934434
3263.0,-29.1449922148574,5.085728317265199,34.98554883535436,24.40594296148049,5.0215424955111185,-25.72833874386882,-39.25313057899473,1.60488902343862,-6.518328110460288,-6.542841756332239,40.00701168890068,42085.692118097475,25107.743533783698,25107.743533783698,67193.43565188117,77056.24384390897,76993.67585179278,25107.743533783698,102101.41938557648,102101.41938557648,102101.41938557648,129326.43937602066,125058.02381709573,4268.415558924927,0.0,90638.01459685904,55668.87906568713,38854.59503463545,27225.019990444183,66079.61502507963,20662.000024477114,1540.0848792335416,0.0,0.8788010065718647,2.7240788809745715,0.001494314320929203,1.0,1.0,-3.252255871034606,333826.23573500203,1554835.5738766373,4.657619466167114,1554835.5738766373,4.657619466167114,0.7589342462091617,0.09122598511740707,3.9547329478287865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9547329478287865,1.2841859042293047,1.2845136514252917,3.079564208580994,6525.227020407754,15351.095074841645,6456.80222549381,0.000315928408511844,22918.871082463556,2337.074442593909,19299.813941205928,1968.0333183305133,0.8420926960915295,0.8420926960915295,35700.7926751292,35405.22815468563,1.0104459255683136,0.8,4308.707460624024,4273.035954225843,1.0104459255683136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4068.359409536284,4632.441516551485,6.171466433110811,5.085728317265199,-3.7768067221679043,8.862535039433103,2.8189258802013706,3.5,0.8054073943432487,0.6,0.0002552045875448442,1.000494032703535,0.000255078570389101,198.2182797091871,0.0,2.5078126048563364e-05,71.07140922162857,0.15065822451710753,8.578718716148876e-05,0.00016941740038335542,0.000670000575231557,0.09122598509874916,0.09122598509874916,0.09122598509874916,0.09182175517601145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489366.4282633731,595.1165091702675,0.0,0.09122598509874916,0.09122598511740707,0.09122598511740707,0.36724134279690257,0.36724134279690257,0.5,9.594783495146494,3.473246178762963,3.473246178762963,3.637978807091713e-12,0.024513645871934386,3.2905858852976166,3.637978807091713e-12,27225.019990444183,20662.000024477114,0.7589342462091617,1.0168557372251457,0.636893724367559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463616833554935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.04571631132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09451329465065,261.09451329465065,-12.055486705349324,245.73372904804475,276.4552975412522,122099.72195594253,122331.49068686228,-231.76873091974159,0.0,nan,276.4552975412522,3.30529754125223,270.310983842629,-2.8390161573709634,264.16667014396864,-8.983329856031332,258.02235644532675,-15.127643554673227,251.8780427466822,-21.271957253317765,245.73372904804475,-27.416270951955227,1.0,1.0,26022.012520719443,26022.012520719443,275.6164056121166,2.4664056121166027,275.6164056121166,275.6164056121166,77043.80883305975,76993.67585179278,50.13298126697191,0.0,8546.071908451686,8546.071908451686,0.8835417091230078,3974.5066125679305,275.6164056121166,2.4664056121166027,1.0,0.002,0.14294611255178785,0.004847295007330789,0.0002207865443120162,0.001779213456925415,0.1103932721560081,0.1103932721560081,0.0,1.2374311644802738e-12,1.0,1.0066119960361457,3.2905858852939787,0.09122598511740707,0.0,0.0005986575533214509,768.9915885008196,0.0,1600151.120439201,266.6316718895397,0.024513645868296408,1.0,1284526.661752328,2561.709017268111,,,,,,,,,,,,,,,,,,,4.0,15351.095074841645,1540.0848792335416,0.36724134279690257,6.173730061729009,2.8189258802013706
3264.0,-29.14974718750325,5.090916333928036,34.98686105568631,24.40725053837525,5.023221102246174,-25.732450358587965,-39.25712197143582,1.6059242726710496,-6.517060587197989,-6.54085417264639,40.008975088890224,42081.02508458798,25127.43798497401,25127.43798497401,67208.46306956199,77053.5676849281,76992.6139762048,25127.43798497401,102120.0519611788,102120.0519611788,102120.0519611788,129348.0023604539,125070.84173746676,4277.160622987143,0.0,90637.68410134342,55666.549962282785,38856.81571006737,27227.950399275098,66084.76610934247,20664.322838063825,1540.160706856319,0.0,0.8788042974400335,2.724290255019436,0.001494314320929203,1.0,1.0,-3.300894666707336,333852.43643464305,1554920.2441902328,4.657507552725718,1554920.2441902328,4.657507552725718,0.7589378757871537,0.09124686047032288,3.954672212557248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954672212557248,1.2841813256534593,1.2845089098436089,3.0795278934187134,6525.150072936583,15351.027998189258,6456.825401935103,0.00031594649262538287,22919.13949619948,2337.10181317774,19299.883217139923,1968.0403825098197,0.8420858566849897,0.8420858566849897,35700.35405119259,35405.22815468563,1.0104304075274055,0.8,4308.654523361669,4273.035954225843,1.0104304075274055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4069.8733334542953,4632.441516551485,6.174009834268516,5.090916333928036,-3.7730723063340874,8.863988640262123,2.8206744018295775,3.5,0.8059069719513079,0.6,0.000255078570389101,1.0004915832618941,0.0002549532396439264,198.22218243051486,0.0,2.4978903825255277e-05,70.79021344077346,0.15068320342093278,8.57486925376904e-05,0.00016932987785141061,0.0006696441626946866,0.09124686041516246,0.09124686041516246,0.09124686041516246,0.09183374523405197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489290.99386320345,595.141163532027,0.0,0.09124686041516246,0.09124686047032288,0.09124686047032288,0.3673089760015264,0.3673089760015264,0.5,9.612390038394519,3.4258124247318165,3.4258124247318165,2.751221472863108e-11,0.023793585448402155,3.239959505939055,2.751221472863108e-11,27227.950399275098,20664.322838063825,0.7589378757871537,1.0170038728496107,0.6367734587266541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463901211049304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.76452053046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0930994151248,261.0930994151248,-12.056900584875166,245.7292148987479,276.45698393149155,122118.54878712895,122354.93581484523,-236.38702771629812,0.0,nan,276.45698393149155,3.3069839314915725,270.3114301249799,-2.8385698750200845,264.16587631839957,-8.984123681600408,258.0203225118394,-15.129677488160553,251.87476870529048,-21.2752312947095,245.7292148987479,-27.42078510125208,1.0,1.0,26022.012520719443,26022.012520719443,275.61826894274213,2.4682689427421565,275.61826894274213,275.61826894274213,77041.00937361362,76992.6139762048,48.39539740882174,0.0,8546.071908451686,8546.071908451686,0.8835455548375581,3974.4455736200343,275.61826894274213,2.4682689427421565,1.0,0.002,0.14235638938957268,0.004850133445255824,0.00021987658910160973,0.0017801234109712867,0.10993829455080487,0.10993829455080487,0.0,7.289654990749739e-14,1.0,1.0065111229782946,3.2399595059115427,0.09124686047032288,0.0,0.000589723161051584,757.5111230241857,0.0,1600151.5792651721,266.632939412802,0.02379358542088994,1.0,1284519.878231347,2562.3089959467984,,,,,,,,,,,,,,,,,,,4.0,15351.027998189258,1540.160706856319,0.3673089760015264,6.173730061729009,2.8206744018295775
3265.0,-29.154482440558215,5.095944614782137,34.98814863726101,24.40857959389689,5.024921502871772,-25.73654204625748,-39.261091326456494,1.6069811076358256,-6.515840562519145,-6.53891787994484,40.010888195921595,42076.34843634858,25146.606274494214,25146.606274494214,67222.9547108428,77050.88231441849,76991.52872829587,25146.606274494214,102138.13500279009,102138.13500279009,102138.13500279009,129368.91056456066,125083.13486014052,4285.775704420137,0.0,90637.3437461651,55664.21183259118,38859.03545952658,27230.775561770573,66089.81102129715,20666.56500397755,1540.2330113706648,0.0,0.8788075018252149,2.724496383002546,0.001494314320929203,1.0,1.0,-3.350019685679513,333877.9625604596,1555002.7490066444,4.6573985808514085,1555002.7490066444,4.6573985808514085,0.7589414762387983,0.09126743159032882,3.9546110659510703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9546110659510703,1.284176644806744,1.2845040668476526,3.0794915029358756,6525.0729658701875,15350.961240496757,6456.8488441606505,0.000315964626873127,22919.407808911074,2337.129173459956,19299.953287520835,1968.0475277001663,0.8420790558129956,0.8420790558129956,35699.91245527819,35405.22815468563,1.0104147843892848,0.8,4308.601227413081,4273.035954225843,1.0104147843892848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4071.351751436473,4632.441516551485,6.1764759740108115,5.095944614782137,-3.769437824269591,8.865382439051729,2.822382334051642,3.5,0.8063949525861834,0.6,0.0002549532396439264,1.0004895630560107,0.00025482848503203555,198.22606909989196,0.0,2.4843333834161018e-05,70.40600808601232,0.15070804675476693,8.571042628520263e-05,0.00016924281335872375,0.0006692895025411005,0.09126743157585411,0.09126743157585411,0.09126743157585411,0.09184534010653815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489216.61762147985,595.1654695328157,0.0,0.09126743157585411,0.09126743159032882,0.09126743159032882,0.36737571065107466,0.36737571065107466,0.5,9.629727295070085,3.377672616221048,3.377672616221048,-8.640199666842818e-12,0.023077317425702404,3.1888981942653345,-8.640199666842818e-12,27230.775561770573,20666.56500397755,0.7589414762387983,1.0171455126294806,0.6366540891271373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446418417847911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.3803151757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0916667089603,261.0916667089603,-12.058333291039673,245.72471905471969,276.4586143631996,122138.10494343785,122377.6396102628,-239.53466682496253,0.0,nan,276.4586143631996,3.308614363199638,270.3118353015311,-2.8381646984688587,264.1650562398281,-8.98494376017186,258.0182771780841,-15.1317228219159,251.87149811639935,-21.278501883600626,245.72471905471969,-27.425280945280292,1.0,1.0,26022.012520719443,26022.012520719443,275.62007824752214,2.470078247522167,275.62007824752214,275.62007824752214,77038.46934278899,76991.52872829587,46.94061449311266,0.0,8546.071908451686,8546.071908451686,0.883549426588563,3974.3841212808256,275.62007824752214,2.470078247522167,1.0,0.002,0.141775689188307,0.004852925108508281,0.00021898053985460288,0.001781019461581723,0.10949026992730145,0.10949026992730145,0.0,1.4363258846183946e-12,1.0,1.0064093538015129,3.1888981942739747,0.09126743159032882,0.0,0.0005807002012098985,745.9171141663523,0.0,1600151.9876858194,266.63415943748083,0.023077317434342604,1.0,1284513.2696910067,2562.914322387077,,,,,,,,,,,,,,,,,,,4.0,15350.961240496757,1540.2330113706648,0.36737571065107466,6.173730061729009,2.822382334051642
3266.0,-29.15919601382361,5.100816967921077,34.989412096338896,24.409809603262715,5.026520782009221,-25.74062433416898,-39.2650552681647,1.6079491013968294,-6.514682304313226,-6.537057731237693,40.01276693568963,42071.78606651203,25165.317601901355,25165.317601901355,67237.10366841339,77048.28399869557,76990.55377186128,25165.317601901355,102155.87137376264,102155.87137376264,102155.87137376264,129389.45438591897,125095.19136660447,4294.263019314505,0.0,90637.0554543592,55661.95242070995,38861.22559294361,27233.58301215633,66094.80860509994,20668.788353499975,1540.306565507438,0.0,0.8788104248564648,2.7246945995911567,0.001494314320929203,1.0,1.0,-3.398906775361354,333902.4863260869,1555083.77491683,4.6572991774554975,1555083.77491683,4.6572991774554975,0.7589448786182116,0.09128773141217028,3.9545539610362552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9545539610362552,1.2841723780357361,1.284499638773994,3.079457266543236,6525.000423062438,15350.894719354306,6456.869096416149,0.0003159815790358083,22919.66587063806,2337.1554884326515,19300.0138228678,1968.0537005876422,0.8420722157033134,0.8420722157033134,35699.500046903355,35405.22815468563,1.010400193915221,0.8,4308.5514540913055,4273.035954225843,1.010400193915221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4072.7955971313863,4632.441516551485,6.178880575206421,5.100816967921077,-3.7659207242490385,8.866737692170116,2.8240507259991756,3.5,0.8068716359997644,0.6,0.00025482848503203555,1.0004873398991867,0.0002547043574361602,198.2299381066698,0.0,2.472961631720076e-05,70.08373264294696,0.15073277637108412,8.567222797065477e-05,0.00016915625706138079,0.0006689375463961504,0.09128773139920712,0.09128773139920712,0.09128773139920712,0.09185671411296238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489143.3691956187,595.1894053408714,0.0,0.09128773139920712,0.09128773141217028,0.09128773141217028,0.3674415332710633,0.3674415332710633,0.5,9.646796775788077,3.329040372399959,3.329040372399959,-4.092726157978177e-12,0.022375426924440944,3.1381509558763128,-4.092726157978177e-12,27233.58301215633,20668.788353499975,0.7589448786182116,1.0172826745007824,0.6365369225574206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464465982865786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.058039732634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09021137715087,261.09021137715087,-12.059788622849112,245.7202410131351,276.4601817411636,122157.0285416183,122400.3459927581,-243.3174511397906,0.0,nan,276.4601817411636,3.3101817411636034,270.31219359555786,-2.8378064044421194,264.16420544997163,-8.985794550028345,258.01621730434863,-15.133782695651348,251.8682291587284,-21.281770841271566,245.7202410131351,-27.42975898686487,1.0,1.0,26022.012520719443,26022.012520719443,275.62182431382456,2.471824313824584,275.62182431382456,275.62182431382456,77035.86001891461,76990.55377186128,45.30624705333321,0.0,8546.071908451686,8546.071908451686,0.8835530424149896,3974.3267308414365,275.62182431382456,2.471824313824584,1.0,0.002,0.14120396593260842,0.004855665684818282,0.0002180983148068699,0.0017819016858345528,0.10904915740343495,0.10904915740343495,0.0,6.414226788598043e-13,1.0,1.0063081815304413,3.1381509558804055,0.09128773141217028,0.0,0.0005717232546196703,734.3824774333347,0.0,1600152.3440862796,266.63531769568675,0.02237542692853367,1.0,1284506.9209610352,2563.5161660853396,,,,,,,,,,,,,,,,,,,4.0,15350.894719354306,1540.306565507438,0.3674415332710633,6.173730061729009,2.8240507259991756
3267.0,-29.16388846324057,5.1055375273927055,34.99065134690969,24.410998611152195,5.028067699282043,-25.744692847014573,-39.26900188727302,1.6088720822969844,-6.513571358481045,-6.535248683819092,40.014594952303874,42067.23723673024,25183.53284371342,25183.53284371342,67250.77008044366,77045.71936255462,76989.51571362457,25183.53284371342,102173.04855733798,102173.04855733798,102173.04855733798,129409.33047082083,125106.71118426778,4302.619286553045,0.0,90636.7695103525,55659.67539126665,38863.43791009539,27236.281913482842,66099.71982357823,20670.928705023154,1540.3764301800493,0.0,0.8788132640989262,2.724887587229888,0.001494314320929203,1.0,1.0,-3.448302440721932,333926.33774226427,1555162.6163117383,4.657202623867501,1555162.6163117383,4.657202623867501,0.7589482577205362,0.09130772357214313,3.9544962560794104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9544962560794104,1.284168320381912,1.2844954206770856,3.079422061200935,6524.925827166628,15350.828474688538,6456.890963483914,0.00031599907311007916,22919.928011314427,2337.1822193424287,19300.079184996695,1968.060365669897,0.8420654364825757,0.8420654364825757,35699.08330384997,35405.22815468563,1.0103854501286498,0.8,4308.501157619749,4273.035954225843,1.0103854501286498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4074.205658588917,4632.441516551485,6.181212966170103,5.1055375273927055,-3.762500450821694,8.8680379782144,2.825680460220726,3.5,0.8073372743487789,0.6,0.0002547043574361602,1.0004851739860001,0.00025458084143456213,198.23378990539746,0.0,2.4605805647695765e-05,69.7328532055698,0.15075738217673182,8.563421221609177e-05,0.00016907014522006845,0.0006685872562875629,0.09130772355581758,0.09130772355581758,0.09130772355581758,0.09186768374265636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489071.1833379336,595.2129914532707,0.0,0.09130772355581758,0.09130772357214313,0.09130772357214313,0.3675064473537047,0.3675064473537047,0.5,9.663595579972995,3.279913127086729,3.279913127086729,-1.3642420526593924e-12,0.02167732533803246,3.0869462430971453,-1.3642420526593924e-12,27236.281913482842,20670.928705023154,0.7589482577205362,1.0174138447173091,0.6364208100882837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464746507417843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.70716029526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0887346936818,261.0887346936818,-12.061265306318205,245.715780709804,276.46168867755836,122175.77657736225,122422.66382524061,-246.88724787831904,0.0,nan,276.46168867755836,3.3116886775583794,270.31250708398403,-2.8374929160159468,264.16332549047166,-8.986674509528314,258.01414389692854,-15.135856103071433,251.86496230334407,-21.285037696655905,245.715780709804,-27.434219290195983,1.0,1.0,26022.012520719443,26022.012520719443,275.6235118951184,2.4735118951184063,275.6235118951184,275.6235118951184,77033.30373978519,76989.51571362457,43.788026160618756,0.0,8546.071908451686,8546.071908451686,0.8835566962275081,3974.2687373598073,275.6235118951184,2.4735118951184063,1.0,0.002,0.14064131222578793,0.004858359264030407,0.00021723006874232754,0.0017827699314648252,0.10861503437116377,0.10861503437116377,0.0,2.071528712455084e-13,1.0,1.006206067808488,3.0869462430985095,0.09130772357214313,0.0,0.000562653705646963,722.7291049679001,0.0,1600152.6503094893,266.63642864151893,0.021677325339396702,1.0,1284500.7465771073,2564.1236390666454,,,,,,,,,,,,,,,,,,,4.0,15350.828474688538,1540.3764301800493,0.3675064473537047,6.173730061729009,2.825680460220726
3268.0,-29.168548507631147,5.110110572636651,34.991866816713376,24.412039259355538,5.029464715078265,-25.7487471852891,-39.27293485086409,1.6096633932247368,-6.5124840693139845,-6.53347533760312,40.01638715163056,42062.84041033898,25201.234754880184,25201.234754880184,67264.07516521917,77043.28675717265,76988.64579456406,25201.234754880184,102189.88054944423,102189.88054944423,102189.88054944423,129428.80126060809,125117.9523926726,4310.848867935495,0.0,90636.5652730187,55657.496721707284,38865.63172367935,27238.920711163857,66104.55243484321,20673.022068672373,1540.4445441374692,0.0,0.8788160462212526,2.7250768000904344,0.001494314320929203,1.0,1.0,-3.497596888658336,333949.71975503885,1555239.9158575875,4.657108013141613,1555239.9158575875,4.657108013141613,0.7589515857799588,0.09132747845466846,3.9544450098785355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9544450098785355,1.2841648768887206,1.2844918176836069,3.079390412436275,6524.858767232061,15350.762496084759,6456.907507284299,0.0003160146124528351,22920.1733863035,2337.2072406278903,19300.128635523157,1968.0654082202543,0.8420585791491617,0.8420585791491617,35698.71320467245,35405.22815468563,1.0103723565732674,0.8,4308.456490569865,4273.035954225843,1.0103723565732674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4075.5828130932496,4632.441516551485,6.183467717529502,5.110110572636651,-3.7591637067798627,8.869274279416514,2.8272725239412027,3.5,0.8077921496974865,0.6,0.00025458084143456213,1.0004818410681078,0.0002544582330077808,198.23761523369797,0.0,2.4485045110751946e-05,69.39061784387101,0.15078186722184256,8.5596343508867e-05,0.00016898449792569512,0.0006682399045690948,0.09132741943891785,0.09132741943891785,0.09132741943891785,0.09187841636970837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489000.12062825577,595.2362089434394,0.0,0.09132741943891785,0.09132747845466846,0.09132747845466846,0.36757043871882505,0.36757043871882505,0.5,9.68012607711603,3.2304114935649864,3.2304114935649864,-4.718003765447065e-12,0.02099126828915132,3.0358784489448,-4.718003765447065e-12,27238.920711163857,20673.022068672373,0.7589515857799588,1.017540739444819,0.6363077709632593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465025785081487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.36492493356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08722985919206,261.08722985919206,-12.062770140807913,245.7113391541345,276.4631205642457,122193.50327737372,122445.09711259932,-251.59383522559054,0.0,nan,276.4631205642457,3.3131205642457076,270.31276428220116,-2.8372357177988192,264.162408000266,-8.98759199973398,258.0120517181801,-15.137948281819888,251.86169543612502,-21.28830456387496,245.7113391541345,-27.438660845865485,1.0,1.0,26022.012520719443,26022.012520719443,275.6251834496492,2.4751834496492506,275.6251834496492,275.6251834496492,77030.372965305,76988.64579456406,41.72717074093816,0.0,8546.071908451686,8546.071908451686,0.8835599410721924,3974.217234927928,275.6251834496492,2.4751834496492506,1.0,0.002,0.1400877058185882,0.004861008626075695,0.00021637577457244597,0.0017836242029143456,0.10818788728622299,0.10818788728622299,0.0,-2.251320831148096e-11,1.0,1.006104199604378,3.035878448949518,0.09132747845466846,0.0,0.0005535988923028477,711.0948397575365,0.0,1600152.9458982206,266.637515930686,0.020991268293869325,1.0,1284494.6939823902,2564.7301716477773,,,,,,,,,,,,,,,,,,,3.0,15350.762496084759,1540.4445441374692,0.36757043871882505,6.173730061729009,2.8272725239412027
3269.0,-29.17320110829529,5.114539829769988,34.99305791325971,24.41326630013066,5.031053772589579,-25.752775620204993,-39.27684476422144,1.610628283499041,-6.511454347313929,-6.531761034872316,40.018114196993295,42058.3148255157,25218.489125730393,25218.489125730393,67276.8039512461,77040.70904709997,76987.46423612871,25218.489125730393,102205.95336185911,102205.95336185911,102205.95336185911,129447.35776376027,125128.41970329887,4318.9380604613925,0.0,90636.26757563303,55655.24831363401,38867.79917999891,27241.404401901164,66109.20358190007,20674.998096711177,1540.5069724837797,0.0,0.8788187564347545,2.725260006182478,0.001494314320929203,1.0,1.0,-3.547613484713054,333972.32448803756,1555314.4079893918,4.65701584816529,1555314.4079893918,4.65701584816529,0.7589549272749051,0.0913467873852846,3.954387452220051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954387452220051,1.284160620276511,1.2844874025305788,3.079355798473695,6524.785424398915,15350.697010246693,6456.928828796195,0.0003160318011564453,22920.43171559947,2337.233582885029,19300.19236694905,1968.0719070170803,0.8420518691108898,0.8420518691108897,35698.29752311339,35405.22815468563,1.0103576504218614,0.8,4308.406322209429,4273.035954225843,1.0103576504218614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4076.92798047681,4632.441516551485,6.185659704192521,5.114539829769988,-3.755926810008535,8.870466639778524,2.8288279551354476,3.5,0.8082365586101279,0.6,0.0002544582330077808,1.0004810895014085,0.0002543358746886366,198.24143458011463,0.0,2.4305602132682556e-05,68.88207644402236,0.15080617282397524,8.555871208408489e-05,0.0001688995209236959,0.0006678941462266411,0.09134678739220195,0.09134678739220195,0.09134678739220195,0.09188860043812205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488930.0766497282,595.2590904146379,0.0,0.09134678739220195,0.0913467873852846,0.0913467873852846,0.36763351428908403,0.36763351428908403,0.5,9.696380469488894,3.1804865156497613,3.1804865156497613,-6.87805368215777e-12,0.020306687558388603,2.984147550159264,-6.87805368215777e-12,27241.404401901164,20674.998096711177,0.7589549272749051,1.017661691656889,0.6361945470029952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465303144267108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.85638353371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0857201270081,261.0857201270081,-12.064279872991904,245.70691596898484,276.4645242850191,122213.63828861868,122466.05096251666,-252.41267389799714,0.0,nan,276.4645242850191,3.314524285019104,270.31300262181264,-2.836997378187334,264.1614809586525,-8.988519041347502,258.0099592954086,-15.1400407045914,251.85843763217073,-21.291562367829243,245.70691596898484,-27.443084031015132,1.0,1.0,26022.012520719443,26022.012520719443,275.6267594948919,2.476759494891951,275.6267594948919,275.6267594948919,77028.34399922127,76987.46423612871,40.87976309255464,0.0,8546.071908451686,8546.071908451686,0.8835635855428575,3974.1593894811513,275.6267594948919,2.476759494891951,1.0,0.002,0.13954329223973447,0.004863609123512486,0.00021553564707848505,0.0017844643542440622,0.10776782353924252,0.10776782353924252,0.0,1.3225471065525518e-12,1.0,1.0060009782734447,2.984147550166142,0.0913467873852846,0.0,0.0005444135795405845,699.2931688164857,0.0,1600153.1759898886,266.63854565268605,0.020306687565266657,1.0,1284488.8428510542,2565.3446185916328,,,,,,,,,,,,,,,,,,,4.0,15350.697010246693,1540.5069724837797,0.36763351428908403,6.173730061729009,2.8288279551354476
3270.0,-29.177831368479474,5.118828143344848,34.994226052638346,24.414283234532945,5.032422864832644,-25.756805945134968,-39.28075492205096,1.611397440778558,-6.510499059345989,-6.530149229659662,40.01983362872253,42053.95893026522,25235.40235542883,25235.40235542883,67289.36128569405,77038.30406820012,76986.62227097621,25235.40235542883,102222.02462640504,102222.02462640504,102222.02462640504,129466.02440692401,125139.11996013204,4326.904446791975,0.0,90636.06981520035,55653.09241421104,38869.974889988116,27243.99978051898,66113.9746705071,20677.047452188137,1540.5774356225857,0.0,0.8788209412708383,2.7254324380085944,0.001494314320929203,1.0,1.0,-3.5963746861858112,333993.5787892847,1555388.5744039211,4.65694154972126,1555388.5744039211,4.65694154972126,0.7589578482882462,0.09136592759187695,3.954336754754706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954336754754706,1.2841572779782622,1.284483902246304,3.0793243339945806,6524.7187549433065,15350.631518196466,6456.945319796237,0.0003160472518828597,22920.675561134056,2337.258448209537,19300.24165965175,1968.076933473893,0.8420450613758796,0.8420450613758796,35697.93138488466,35405.22815468563,1.0103446970700245,0.8,4308.362133204101,4273.035954225843,1.0103446970700245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4078.241941104687,4632.441516551485,6.187813945288697,5.118828143344848,-3.7528216872835483,8.871649830628396,2.8303476319917324,3.5,0.8086707519976378,0.6,0.0002543358746886366,1.0004787970346913,0.0002542141577037515,198.24523571460008,0.0,2.4256488719964877e-05,68.74288903238046,0.1508304293126952,8.55210935992845e-05,0.0001688147810893521,0.0006675504936074947,0.09136592757869882,0.09136592757869882,0.09136592757869882,0.09189884612687019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488861.2849551333,595.281562739535,0.0,0.09136592757869882,0.09136592759187695,0.09136592759187695,0.3676956402439992,0.3676956402439992,0.5,9.712368025790699,3.1305111969415975,3.1305111969415975,-2.290789780090563e-11,0.01965017031369598,2.9337745434738736,-2.290789780090563e-11,27243.99978051898,20677.047452188137,0.7589578482882462,1.0177781871539977,0.6360827516398759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465580070506388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.71719612207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0841884217771,261.0841884217771,-12.06581157822285,245.7025096734049,276.46586717013747,122231.6908512,122487.77720785876,-256.0863566587386,0.0,nan,276.46586717013747,3.315867170137494,270.3131956707862,-2.8368043292138054,264.1605241714693,-8.989475828530658,258.00785267212234,-15.142147327877638,251.85518117274253,-21.294818827257444,245.7025096734049,-27.447490326595073,1.0,1.0,26022.012520719443,26022.012520719443,275.62827277938516,2.478272779385179,275.62827277938516,275.62827277938516,77025.89342284486,76986.62227097621,39.27115186865558,0.0,8546.071908451686,8546.071908451686,0.8835667956290515,3974.1084385284794,275.62827277938516,2.478272779385179,1.0,0.002,0.1390078291051476,0.004866153727967244,0.00021470929315823078,0.0017852907074848677,0.10735464657911539,0.10735464657911539,0.0,6.430984217375979e-13,1.0,1.0059004381811572,2.9337745434967815,0.09136592759187695,0.0,0.0005354631341181377,687.793475764893,0.0,1600153.3587814292,266.639500940654,0.019650170336603878,1.0,1284483.3415051633,2565.943257491774,,,,,,,,,,,,,,,,,,,4.0,15350.631518196466,1540.5774356225857,0.3676956402439992,6.173730061729009,2.8303476319917324
3271.0,-29.1824416675828,5.122979701918482,34.99537058197935,24.415272508654766,5.033758554853,-25.76082164528738,-39.28465131958944,1.6121385320076498,-6.509569427029362,-6.528559217790333,40.02148830262982,42049.634534275356,25251.812957628834,25251.812957628834,67301.4474919042,77035.9252011005,76985.5416103206,25251.812957628834,102237.35456794943,102237.35456794943,102237.35456794943,129483.75532719513,125149.01923160903,4334.736095586104,0.0,90635.87745862095,55650.948017165756,38872.1438238391,27246.400759245706,66118.5445830848,20678.953513021806,1540.6394043933822,0.0,0.8788232541367067,2.725602715809193,0.001494314320929203,1.0,1.0,-3.6462464297312067,334014.5467516594,1555459.9500603804,4.656862897701484,1555459.9500603804,4.656862897701484,0.7589609246279869,0.09138472243652722,3.9542862165671213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9542862165671213,1.284154065547287,1.2844805326867514,3.079292681974156,6524.651688110164,15350.566318613832,6456.962236770708,0.0003160628140226037,22920.91985625302,2337.283359378893,19300.29222562053,1968.082089767712,0.8420382928198779,0.8420382928198779,35697.56639602906,35405.22815468563,1.0103317844141249,0.8,4308.318082915934,4273.035954225843,1.0103317844141249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4079.5252496832272,4632.441516551485,6.189890100469319,5.122979701918482,-3.7497855301545195,8.872765232073002,2.831832172969765,3.5,0.80909490656279,0.6,0.0002542141577037515,1.000476750428872,0.00025409301874808993,198.24902058875273,0.0,2.412981235901692e-05,68.38388822545396,0.15085455912505422,8.548362270534823e-05,0.00016873053499840324,0.0006672088288581821,0.09138472243662472,0.09138472243662472,0.09138472243662472,0.09190852641101098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488793.50083480636,595.3037028114992,0.0,0.09138472243662472,0.09138472243652722,0.09138472243652722,0.36775685111707107,0.36775685111707107,0.5,9.728082145858577,3.080247030763303,3.080247030763303,-2.1600499167107046e-12,0.018989790760997494,2.882312788059153,-2.1600499167107046e-12,27246.400759245706,20678.953513021806,0.7589609246279869,1.0178906374342973,0.6359733838580738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465855677037545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.358195315144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0826375166677,261.0826375166677,-12.06736248333226,245.6981203406978,276.46715469263256,122249.78875547447,122509.08514601327,-259.29639053879015,0.0,nan,276.46715469263256,3.3171546926325846,270.3133478222272,-2.8366521777728053,264.15954095188795,-8.99045904811203,258.00573408148614,-15.144265918513838,251.85192721107478,-21.298072788925197,245.6981203406978,-27.451879659302165,1.0,1.0,26022.012520719443,26022.012520719443,275.6297363401004,2.4797363401004304,275.6297363401004,275.6297363401004,77023.52256694983,76985.5416103206,37.98095662923879,0.0,8546.071908451686,8546.071908451686,0.8835699956238583,3974.057647649957,275.6297363401004,2.4797363401004304,1.0,0.002,0.1384815226811744,0.0048686561530979595,0.00021389706754402943,0.0017861029334876946,0.10694853377201471,0.10694853377201471,0.0,1.031724185251992e-12,1.0,1.0057976964574415,2.882312788061313,0.09138472243652722,0.0,0.0005263064244991363,676.0289785256106,0.0,1600153.5058943492,266.6404305729706,0.018989790763157544,1.0,1284477.9144943156,2566.555186910408,,,,,,,,,,,,,,,,,,,4.0,15350.566318613832,1540.6394043933822,0.36775685111707107,6.173730061729009,2.831832172969765
