time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3272.0,-29.18703249424188,5.126998021371231,34.996491810410376,24.41621631095188,5.035050899972847,-25.764824154783362,-39.28853423623366,1.612842560052093,-6.508678606192632,-6.5270214202925265,40.02310468520952,42045.36832157113,25267.801651682956,25267.801651682956,67313.16997325409,77033.5921400052,76984.48993202638,25267.801651682956,102252.29158370933,102252.29158370933,102252.29158370933,129501.03951423569,125158.60365038372,4342.435863851963,0.0,90635.71544225246,55648.846490615106,38874.298835152615,27248.747930526348,66123.04676567897,20680.816073708862,1540.700333895275,0.0,0.8788254300392904,2.7257675198447804,0.001494314320929203,1.0,1.0,-3.695937404351241,334034.82713137113,1555529.676381051,4.656788903539341,1555529.676381051,4.656788903539341,0.7589639027245162,0.09140321943752151,3.954238454268618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954238454268618,1.2841510251618438,1.2844773359595463,3.079262778901149,6524.588327086733,15350.50136457618,6456.976591359294,0.0003160774181411899,22921.155739712867,2337.307412797731,19300.33513244642,1968.0864650463127,0.8420314992671567,0.8420314992671567,35697.221453900325,35405.22815468563,1.010319581006068,0.8,4308.276452055322,4273.035954225843,1.010319581006068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4080.7788144548226,4632.441516551485,6.191906692462734,5.126998021371231,-3.746840097052155,8.873838118423386,2.8332826067117196,3.5,0.8095093162033484,0.6,0.00025409301874808993,1.0004747541398378,0.0002539724442787639,198.25278960211983,0.0,2.4015679315045967e-05,68.06043517884027,0.15087857480436925,8.544629655057748e-05,0.00016864672219751246,0.0006668693540997606,0.0914032194334068,0.0914032194334068,0.0914032194334068,0.09191794629318437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488726.84681679495,595.3254721108221,0.0,0.0914032194334068,0.09140321943752151,0.09140321943752151,0.36781711790349364,0.36781711790349364,0.5,9.743523950454097,3.0298099814601187,3.0298099814601187,-9.947598300641403e-12,0.018342814099867155,2.831084015941258,-9.947598300641403e-12,27248.747930526348,20680.816073708862,0.7589639027245162,1.017998614186557,0.6358655624349525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466130105353145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.03474226853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0810687323561,261.0810687323561,-12.068931267643904,245.69374785610552,276.4683896086011,122267.85776865428,122530.14339129378,-262.2856226394817,0.0,nan,276.4683896086011,3.3183896086011373,270.3134612580884,-2.8365387419115677,264.1585329076276,-8.991467092372375,258.0036045571168,-15.146395442883204,251.84867620659705,-21.30132379340293,245.69374785610552,-27.45625214389446,1.0,1.0,26022.012520719443,26022.012520719443,275.6311510777521,2.481151077752145,275.6311510777521,275.6311510777521,77021.20224895162,76984.48993202638,36.71231692524452,0.0,8546.071908451686,8546.071908451686,0.8835730198482842,3974.009646539961,275.6311510777521,2.481151077752145,1.0,0.002,0.137964340988652,0.004871111026265314,0.0002130989077652748,0.0017869010922824727,0.10654945388263741,0.10654945388263741,0.0,4.774739631452363e-14,1.0,1.0056953918026692,2.8310840159512054,0.09140321943752151,0.0,0.0005171816914722555,664.3057458732371,0.0,1600153.6265625167,266.64132139380735,0.018342814109814753,1.0,1284472.6656548209,2567.164852892354,,,,,,,,,,,,,,,,,,,4.0,15350.50136457618,1540.700333895275,0.36781711790349364,6.173730061729009,2.8332826067117196
3273.0,-29.19159201239572,5.130886269745874,34.997589842077176,24.416891089081787,5.03605868582026,-25.76882694248139,-39.292416943330295,1.6132936197390273,-6.507848480468169,-6.5255493791196155,40.0246777289165,42041.320955614894,25283.410492917545,25283.410492917545,67324.73144853243,77031.4773568322,76983.33470509897,25283.410492917545,102266.74519801652,102266.74519801652,102266.74519801652,129517.77162365401,125167.7655114608,4350.006112193209,0.0,90635.67371409394,55646.86235767379,38876.457062689056,27251.02642563749,66127.48348832654,20682.623669437064,1540.7598167889516,0.0,0.8788274149440602,2.725925583820041,0.001494314320929203,1.0,1.0,-3.746128991526348,334054.2412269607,1555597.5354493044,4.656721404690718,1555597.5354493044,4.656721404690718,0.7589667760176204,0.09142147737067224,3.9541987186167704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9541987186167704,1.2841491659130828,1.2844753213946736,3.07923629402132,6524.532208804474,15350.436646959855,6456.985823552503,0.000316090143389139,22921.375521005546,2337.3298242524766,19300.36272808974,1968.089279018803,0.8420246293859003,0.8420246293859003,35696.93448005078,35405.22815468563,1.0103094284298917,0.8,4308.241817351892,4273.035954225843,1.0103094284298917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4082.00337317511,4632.441516551485,6.193873003405021,5.130886269745874,-3.7439944790020245,8.874880748747898,2.834699765916496,3.5,0.8099142188332846,0.6,0.0002539724442787639,1.0004715332632197,0.0002538527442658829,198.25653303537834,0.0,2.3904224898684782e-05,67.74457336287267,0.15090247902926793,8.540898747326034e-05,0.00016856345680550354,0.0006665334049059355,0.0914214180399929,0.0914214180399929,0.0914214180399929,0.0919270330751464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488661.30119858845,595.3468775086671,0.0,0.0914214180399929,0.09142147737067224,0.09142147737067224,0.3678764424928324,0.3678764424928324,0.5,9.758692856251956,2.979152699650797,2.979152699650797,-4.519051799434237e-11,0.017700898651469288,2.779420387593291,-4.519051799434237e-11,27251.02642563749,20682.623669437064,0.7589667760176204,1.018105149282102,0.6357616945008414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466403384412982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.71888045256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0794622967977,261.0794622967977,-12.070537703202262,245.68939197727872,276.46953261631404,122283.39220148085,122551.97274917488,-268.5805476940284,0.0,nan,276.46953261631404,3.3195326163140635,270.3135044884589,-2.836495511541102,264.15747636066993,-8.992523639330045,258.00144823295767,-15.148551767042306,251.8454201051069,-21.304579894893067,245.68939197727872,-27.46060802272126,1.0,1.0,26022.012520719443,26022.012520719443,275.63248794256094,2.482487942560965,275.63248794256094,275.63248794256094,77018.32280268514,76983.33470509897,34.98809758617426,0.0,8546.071908451686,8546.071908451686,0.8835755358354243,3973.969712209854,275.63248794256094,2.482487942560965,1.0,0.002,0.13745636603138636,0.004873515450027202,0.00021231493496581588,0.0017876850309429299,0.10615746748290794,0.10615746748290794,0.0,-3.4091254125234727e-11,1.0,1.005592188961084,2.7794203876384813,0.09142147737067224,0.0,0.000507968848113673,652.469548146531,0.0,1600153.683211522,266.6421515195318,0.017700898696659806,1.0,1284467.6412135449,2567.7797711732433,,,,,,,,,,,,,,,,,,,3.0,15350.436646959855,1540.7598167889516,0.3678764424928324,6.173730061729009,2.834699765916496
3274.0,-29.196145125823115,5.134649051120814,34.99866398820483,24.41798496237027,5.037501505040885,-25.772780462732932,-39.29625061629338,1.6141368411749306,-6.5069900901305004,-6.524056275725511,40.02618399605617,42036.95884639188,25298.466221469,25298.466221469,67335.42506786088,77029.03862759696,76982.01252879207,25298.466221469,102280.47875026107,102280.47875026107,102280.47875026107,129533.55399225288,125176.12255829696,4357.431433955918,0.0,90635.43237975433,55644.695135483686,38878.596938078495,27253.07524199181,66131.67218007031,20684.26482153537,1540.8081412641416,0.0,0.878829767240928,2.7260857001224985,0.001494314320929203,1.0,1.0,-3.796585924392332,334073.934010586,1555662.5159595078,4.656641412527002,1555662.5159595078,4.656641412527002,0.7589699378096182,0.09143923824505687,3.9541456052052832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9541456052052832,1.284145472044843,1.2844714728680122,3.0792037906023175,6524.463337959911,15350.372403529698,6457.004499190036,0.00031610620139507734,22921.62237537252,2337.354996392501,19300.4185508201,1968.094971353123,0.842017996577628,0.842017996577628,35696.55089011988,35405.22815468563,1.0102958577966938,0.8,4308.195522110995,4273.035954225843,1.0102958577966938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4083.1995770052145,4632.441516551485,6.195745699999295,5.134649051120814,-3.74118107071025,8.875830121831065,2.836084384211799,3.5,0.810309824060514,0.6,0.0002538527442658829,1.0004708882646278,0.00025373326424940216,198.26027133338667,0.0,2.3731309558071346e-05,67.2545312875742,0.150926210338826,8.537216433987745e-05,0.00016848057992600548,0.0006661967446768521,0.09143923826404757,0.09143923826404757,0.09143923826404757,0.09193556216586131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.78084243904,595.3679449607137,0.0,0.09143923826404757,0.09143923824505687,0.09143923824505687,0.36793481995275007,0.36793481995275007,0.5,9.773582574601496,2.92822907922249,2.92822907922249,5.331912689143792e-11,0.01706618559501294,2.7274703513331815,5.331912689143792e-11,27253.07524199181,20684.26482153537,0.7589699378096182,1.018202365797025,0.6356554652350118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466674809487383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.22883837726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0778651863856,261.0778651863856,-12.072134813614355,245.68505474607664,276.4706756267085,122303.97200945903,122570.99347696792,-267.021467508905,0.0,nan,276.4706756267085,3.320675626708521,270.31355145051674,-2.8364485494832365,264.1564272744304,-8.99357272556955,257.9993030983615,-15.150696901638469,251.84217892222006,-21.30782107777992,245.68505474607664,-27.464945253923332,1.0,1.0,26022.012520719443,26022.012520719443,275.6338263343728,2.48382633437285,275.6338263343728,275.6338263343728,77016.72285103978,76982.01252879207,34.71032224771625,0.0,8546.071908451686,8546.071908451686,0.8835788988713354,3973.9163332313096,275.6338263343728,2.48382633437285,1.0,0.002,0.1369576724824094,0.004875885040577739,0.00021154530267851408,0.0017884546985774718,0.10577265133925703,0.10577265133925703,0.0,1.2559857667793217e-12,1.0,1.0054883879957923,2.7274703512798624,0.09143923824505687,0.0,0.0004986935494368591,640.5531856042883,0.0,1600153.7832341485,266.6430099098695,0.017066185541693812,1.0,1284462.5448386522,2568.3993872110946,,,,,,,,,,,,,,,,,,,4.0,15350.372403529698,1540.8081412641416,0.36793481995275007,6.173730061729009,2.836084384211799
3275.0,-29.200666762813075,5.13828771340974,34.99971673892833,24.418586922716372,5.038427792484689,-25.776757307229722,-39.300106501299865,1.6145183405740875,-6.506245696246822,-6.522717597291497,40.02771489842666,42032.98281346154,25313.360851562797,25313.360851562797,67346.34366502434,77026.99198582728,76981.24414155343,25313.360851562797,102294.60499311623,102294.60499311623,102294.60499311623,129550.01789503028,125185.27547898242,4364.742416047853,0.0,90635.4171817991,55642.740694535285,38880.75165251535,27255.412901914056,66136.1645544294,20686.104387601106,1540.8741877007535,0.0,0.8788311910585309,2.726229596825458,0.001494314320929203,1.0,1.0,-3.84470965247516,334091.59083205485,1555728.5613382864,4.656592994345489,1555728.5613382864,4.656592994345489,0.758972335588737,0.09145696058522991,3.954107586671355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954107586671355,1.2841439356533424,1.2844697826489477,3.0791778685304445,6524.408412200176,15350.308136423622,6457.013083561478,0.00031611862846931294,22921.83892196463,2337.3770779995853,19300.44421008081,1968.0975878695385,0.8420111613115973,0.8420111613115973,35696.27631614683,35405.22815468563,1.0102861439492077,0.8,4308.162383941293,4273.035954225843,1.0102861439492077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4084.3684549017707,4632.441516551485,6.1976193213380375,5.13828771340974,-3.738532497073582,8.876820210483322,2.837437633709482,3.5,0.8106964667741378,0.6,0.00025373326424940216,1.0004676494986322,0.0002536146614801152,198.26398390969396,0.0,2.3688140486391062e-05,67.13219013843226,0.1509498984793124,8.533514265736584e-05,0.00016839812159203632,0.0006658642901682762,0.09145689884162354,0.09145689884162354,0.09145689884162354,0.09194450496303745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488533.6402790062,595.3885636545563,0.0,0.09145689884162354,0.09145696058522991,0.09145696058522991,0.36799222246971586,0.36799222246971586,0.5,9.788211255897723,2.877656709619714,2.877656709619714,-1.1198153515579179e-11,0.016471901044667447,2.678007944816329,-1.1198153515579179e-11,27255.412901914056,20686.104387601106,0.758972335588737,1.0182982959285305,0.6355521687210757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446694586296198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.10649722812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07623160975544,261.07623160975544,-12.073768390244538,245.68073351318054,276.4717297063449,122319.23083672905,122592.34911049718,-273.1182737681248,0.0,nan,276.4717297063449,3.321729706344911,270.31353046763843,-2.836469532361548,264.15533122903435,-8.994668770965632,257.99713199049563,-15.152868009504346,251.83893275183894,-21.311067248161038,245.68073351318054,-27.469266486819436,1.0,1.0,26022.012520719443,26022.012520719443,275.63507510164686,2.485075101646885,275.63507510164686,275.63507510164686,77013.92107435316,76981.24414155343,32.67693279973173,0.0,8546.071908451686,8546.071908451686,0.8835813061253512,3973.878124604712,275.63507510164686,2.485075101646885,1.0,0.002,0.13646780732496852,0.004878189667160173,0.00021078923517680201,0.0017892107475021776,0.105394617588401,0.105394617588401,0.0,-1.7321020485960847e-11,1.0,1.0053895292174457,2.6780079448275274,0.09145696058522991,0.0,0.0004898589191830596,629.2031956257223,0.0,1600153.8072617827,266.64375430375316,0.0164719010558656,1.0,1284457.975522928,2568.9892935760317,,,,,,,,,,,,,,,,,,,3.0,15350.308136423622,1540.8741877007535,0.36799222246971586,6.173730061729009,2.837437633709482
3276.0,-29.205181398241876,5.141807399559173,35.00074617460075,24.41958108628171,5.039764889196412,-25.78068676951237,-39.30392110543323,1.6152702598599822,-6.505451850906297,-6.521317203075534,40.029147070118086,42028.74513139202,25327.637651616515,25327.637651616515,67356.38278300854,77024.64492462309,76979.9475133291,25327.637651616515,102307.58516494562,102307.58516494562,102307.58516494562,129564.93206231063,125193.02609300672,4371.905969303913,0.0,90635.22203527967,55640.6522579207,38882.85530817664,27257.34689736501,66140.20220554165,20687.65420184338,1540.9197787079468,0.0,0.8788333233944211,2.72637993373642,0.001494314320929203,1.0,1.0,-3.8946604401800187,334110.0624547453,1555790.3492495785,4.656520482558971,1555790.3492495785,4.656520482558971,0.7589753426751623,0.0914741237683601,3.954057937178588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954057937178588,1.2841406662620563,1.2844663601174968,3.0791470444497846,6524.343099672045,15350.244348125063,6457.029403026425,0.00031613377254230955,22922.077388666767,2337.4013948358274,19300.492990053634,1968.1025620424543,0.8420045296416401,0.8420045296416401,35695.91774133332,35405.22815468563,1.0102734583574535,0.8,4308.119107760053,4273.035954225843,1.0102734583574535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4085.5101930759247,4632.441516551485,6.199381828624855,5.141807399559173,-3.735882881265652,8.877690280824826,2.8387597119185095,3.5,0.8110742034052885,0.6,0.0002536146614801152,1.0004669424198154,0.00025349629330750396,198.26769085832555,0.0,2.351465754155745e-05,66.64053947277381,0.15097341313685395,8.529853192829092e-05,0.00016831612955182427,0.0006655317280095702,0.09147412377875587,0.09147412377875587,0.09147412377875587,0.09195251889657736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488471.358846613,595.4088969944322,0.0,0.09147412377875587,0.0914741237683601,0.0914741237683601,0.36804872015924267,0.36804872015924267,0.5,9.802563110391379,2.8269055099842717,2.8269055099842717,1.3073986337985843e-12,0.015865352169214475,2.626656762895493,1.3073986337985843e-12,27257.34689736501,20687.65420184338,0.7589753426751623,1.0183879174376789,0.6354492990629318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467215052161642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.614846562465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0746061798944,261.0746061798944,-12.075393820105603,245.67643031372464,276.4727820460675,122339.30266056414,122611.05887150053,-271.75621093637426,0.0,nan,276.4727820460675,3.322782046067516,270.3135116995621,-2.83648830043785,264.1542413531036,-8.995758646896377,257.9949710066971,-15.155028993302892,251.8357006602114,-21.31429933978859,245.67643031372464,-27.47356968627534,1.0,1.0,26022.012520719443,26022.012520719443,275.63632377373386,2.4863237737338864,275.63632377373386,275.63632377373386,77012.3344251491,76979.9475133291,32.38691182000912,0.0,8546.071908451686,8546.071908451686,0.883584449822096,3973.8282268644807,275.63632377373386,2.4863237737338864,1.0,0.002,0.1359871347758332,0.004880467060048446,0.000210047389173394,0.0017899526117768885,0.105023694586697,0.105023694586697,0.0,9.50282387501833e-13,1.0,1.005286870338289,2.6266567628941857,0.0914741237683601,0.0,0.0004806725496101022,617.4013923432066,0.0,1600153.8717079817,266.6445481490937,0.015865352167907076,1.0,1284453.1955153504,2569.6029442604004,,,,,,,,,,,,,,,,,,,4.0,15350.244348125063,1540.9197787079468,0.36804872015924267,6.173730061729009,2.8387597119185095
3277.0,-29.209666129528085,5.145209428068196,35.001754676811636,24.42012804038825,5.040634639427335,-25.78463605255535,-39.307749819103606,1.6156045651411575,-6.5047637536105185,-6.520061310562028,40.03060184170694,42024.845335601734,25341.75682368635,25341.75682368635,67366.60215928809,77022.6564132964,76979.17563632248,25341.75682368635,102320.93246000883,102320.93246000883,102320.93246000883,129580.4862872286,125201.53125107939,4378.955036149219,0.0,90635.23695263617,55638.74651669088,38884.98937327255,27259.553827219777,66144.54320049232,20689.391499305646,1540.9820992184593,0.0,0.8788345886763042,2.7265150793828807,0.001494314320929203,1.0,1.0,-3.942311947581061,334126.6287380167,1555853.1140822675,4.656477455743842,1555853.1140822675,4.656477455743842,0.7589776278233301,0.09149123166816278,3.9540225861393847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9540225861393847,1.2841393481545513,1.2844648896665418,3.079122676072303,6524.291466004287,15350.18054936988,6457.035831643866,0.0003161453555478529,22922.28609678487,2337.4226771410085,19300.51220562137,1968.1045214850506,0.8419977014565098,0.8419977014565098,35695.66243118142,35405.22815468563,1.0102644260627325,0.8,4308.088294529483,4273.035954225843,1.0102644260627325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4086.62596757455,4632.441516551485,6.201144177314303,5.145209428068196,-3.7333881314925073,8.878597559560703,2.8400519634292714,3.5,0.811443418122649,0.6,0.00025349629330750396,1.0004638658013718,0.00025337875956614724,198.27137337259754,0.0,2.3468584254747877e-05,66.50996777795548,0.1509968817211087,8.526180038098894e-05,0.00016823449292651502,0.000665202984799147,0.09149118238522366,0.09149118238522366,0.09149118238522366,0.09196092843283646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488410.43754347565,595.4287879872585,0.0,0.09149118238522366,0.09149123166816278,0.09149123166816278,0.3681042472258877,0.3681042472258877,0.5,9.816655922829725,2.7765782831512524,2.7765782831512524,-6.815525921410881e-11,0.01529755695150925,2.577749362980967,-6.815525921410881e-11,27259.553827219777,20689.391499305646,0.7589776278233301,1.0184755824088398,0.6353486365189523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467483834042012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.484274867646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07294764807233,261.07294764807233,-12.077052351927648,245.67214278557117,276.473752510577,122354.59035526037,122631.88089067247,-277.2905354120924,0.0,nan,276.473752510577,3.3237525105770374,270.31343056554084,-2.836569434459136,264.15310862055384,-8.99689137944614,257.99278667560384,-15.157213324396139,251.83246473058747,-21.317535269412502,245.67214278557117,-27.47785721442881,1.0,1.0,26022.012520719443,26022.012520719443,275.63748934673976,2.4874893467397783,275.63748934673976,275.63748934673976,77009.66890216763,76979.17563632248,30.49326584514347,0.0,8546.071908451686,8546.071908451686,0.8835866881685684,3973.7926990700817,275.63748934673976,2.4874893467397783,1.0,0.002,0.1355152094209488,0.004882681603464401,0.00020931898779861363,0.0017906809898453483,0.10465949389930682,0.10465949389930682,0.0,-2.235603802774877e-11,1.0,1.005189069549604,2.577749363049122,0.09149123166816278,0.0,0.000471919711387885,606.1567582899443,0.0,1600153.8674563742,266.64523624638946,0.01529755701966451,1.0,1284448.9087079598,2570.1873945539364,,,,,,,,,,,,,,,,,,,3.0,15350.18054936988,1540.9820992184593,0.3681042472258877,6.173730061729009,2.8400519634292714
3278.0,-29.21413198602162,5.148498309665082,35.002740391194045,24.4208033773117,5.041636993529122,-25.78855508791177,-39.311551151890285,1.616060097867194,-6.5040529409495775,-6.518768006735954,40.03196091694887,42020.87275561783,25355.334317867808,25355.334317867808,67376.20707348564,77020.57441114797,76977.81146651534,25355.334317867808,102333.14578438314,102333.14578438314,102333.14578438314,129594.53199170117,125208.67110460883,4385.860887092337,0.0,90635.18997385554,55636.80282800475,38887.09682872309,27261.38620731802,66148.48303604111,20690.858726889655,1541.0259191475689,0.0,0.8788364195467722,2.7266542272453695,0.001494314320929203,1.0,1.0,-3.992083789381013,334143.6891849257,1555911.7519097982,4.656415195825253,1555911.7519097982,4.656415195825253,0.7589804336998616,0.09150785061745689,3.953983284801751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953983284801751,1.2841374617634085,1.284462851859843,3.079096594045349,6524.2362013189295,15350.117199206505,6457.045099237468,0.0003161578962837304,22922.50205564536,2337.4446988161462,19300.539907078833,1968.1073462475804,0.8419909772600714,0.8419909772600714,35695.3785908856,35405.22815468563,1.0102543844551182,0.8,4308.05403801279,4273.035954225843,1.0102543844551182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4087.7159647609114,4632.441516551485,6.202812166121437,5.148498309665082,-3.730908597702794,8.879406907367876,2.8413145876954253,3.5,0.8118041679129787,0.6,0.00025337875956614724,1.000461929968032,0.00025326177036465896,198.2750405070215,0.0,2.3303576316416692e-05,66.0423352807249,0.1510201852974251,8.522534598127785e-05,0.0001681534135848694,0.0006648757865969293,0.09150782276172464,0.09150782276172464,0.09150782276172464,0.09196842842920255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.37785183196,595.4483930644784,0.0,0.09150782276172464,0.09150785061745689,0.09150785061745689,0.3681588723415728,0.3681588723415728,0.5,9.83047440250957,2.7260895817990445,2.7260895817990445,1.63140612130519e-11,0.014715065786390369,2.526684217354955,1.63140612130519e-11,27261.38620731802,20690.858726889655,0.7589804336998616,1.018560123847067,0.6352507393513874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467750844966765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.016642370414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07127580366335,261.07127580366335,-12.078724196336623,245.66787254510984,276.47467906220453,122371.81634010833,122651.33261718317,-279.5162770748386,0.0,nan,276.47467906220453,3.3246790622045523,270.3133177587905,-2.8366822412094734,264.15195645533976,-8.99804354466022,257.9905951519876,-15.1594048480124,251.82923384854803,-21.32076615145195,245.66787254510984,-27.482127454890133,1.0,1.0,26022.012520719443,26022.012520719443,275.63862302520556,2.488623025205584,275.63862302520556,275.63862302520556,77007.51102725901,76977.81146651534,29.69956074366928,0.0,8546.071908451686,8546.071908451686,0.8835891766353112,3973.7532012257598,275.63862302520556,2.488623025205584,1.0,0.002,0.1350524384586784,0.004884864610927949,0.00020860473876528805,0.001791395233703973,0.10430236938264402,0.10430236938264402,0.0,-2.7530738973269298e-11,1.0,1.0050869280312038,2.526684217338641,0.09150785061745689,0.0,0.0004627666057352112,594.398018822435,0.0,1600153.868799002,266.6459470590504,0.014715065770076308,1.0,1284444.4941702243,2570.7984600259756,,,,,,,,,,,,,,,,,,,3.0,15350.117199206505,1541.0259191475689,0.3681588723415728,6.173730061729009,2.8413145876954253
3279.0,-29.218579495513097,5.151676530351887,35.00370453012785,24.4214691099711,5.042628330470025,-25.79245871311483,-39.3153349525295,1.616507550492355,-6.503383753025901,-6.5175431096574,40.03330955646118,42016.91196628751,25368.613714821113,25368.613714821113,67385.52568110861,77018.5067339643,76976.71595601497,25368.613714821113,102345.32967083609,102345.32967083609,102345.32967083609,129608.62400298951,125215.98289424098,4392.641108748536,0.0,90635.1471375572,55634.86091114855,38889.20691823183,27263.29433215343,66152.50125038526,20692.375233375256,1541.075265976869,0.0,0.878837920202362,2.7267860738979124,0.001494314320929203,1.0,1.0,-4.040467165895393,334159.84788360633,1555969.9411333967,4.656364165198471,1555969.9411333967,4.656364165198471,0.7589829380586393,0.09152424870814985,3.95394442507412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95394442507412,1.2841356120175251,1.284460851407428,3.0790707679713183,6524.181478967102,15350.054077677101,6457.054083931616,0.0003161703021218322,22922.716506279212,2337.4665666949686,19300.5667629309,1968.1100847823568,0.8419842717002542,0.8419842717002542,35695.09793941025,35405.22815468563,1.0102444556801613,0.8,4308.020166352945,4273.035954225843,1.0102444556801613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4088.781203543377,4632.441516551485,6.204443928874559,5.151676530351887,-3.728523575977782,8.880200106329669,2.8425487493572663,3.5,0.8121567855306475,0.6,0.00025326177036465896,1.000460048533795,0.000253145311235388,198.27869269352414,0.0,2.319603866397344e-05,65.73757357370073,0.15104338133608908,8.518907401995717e-05,0.0001680726963447018,0.0006645501007193091,0.0915242101293019,0.0915242101293019,0.0915242101293019,0.09197597775290345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.5476823095,595.4675967688468,0.0,0.0915242101293019,0.09152424870814985,0.09152424870814985,0.36821253173079227,0.36821253173079227,0.5,9.844027751929628,2.6758032336350084,2.6758032336350084,2.3817392502678558e-11,0.014159356631523679,2.4770759437620313,2.3817392502678558e-11,27263.29433215343,20692.375233375256,0.7589829380586393,1.0186391203267793,0.6351522795374697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468016741446446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.71188066339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0695937334403,261.0695937334403,-12.080406266559692,245.6636195179753,276.4755679488941,122389.20864916824,122670.4345796839,-281.22593051564536,0.0,nan,276.4755679488941,3.325567948894104,270.3131782627263,-2.836821737273681,264.1507885764843,-8.999211423515703,257.9883988903832,-15.161601109616754,251.82600920417838,-21.3239907958216,245.6636195179753,-27.486380482024686,1.0,1.0,26022.012520719443,26022.012520719443,275.6397197335078,2.4897197335077976,275.6397197335078,275.6397197335078,77005.45541990674,76976.71595601497,28.73946389176126,0.0,8546.071908451686,8546.071908451686,0.8835916371367012,3973.7141471994905,275.6397197335078,2.4897197335077976,1.0,0.002,0.134598565548629,0.004886997974734445,0.00020790420085527034,0.0017920957699861994,0.10395210042763517,0.10395210042763517,0.0,-2.9158530191059073e-11,1.0,1.0049876747355013,2.477075943738214,0.09152424870814985,0.0,0.0004538684316326152,582.966910432996,0.0,1600153.8595478816,266.6466162469741,0.014159356607706286,1.0,1284440.3131013082,2571.392722153507,,,,,,,,,,,,,,,,,,,3.0,15350.054077677101,1541.075265976869,0.36821253173079227,6.173730061729009,2.8425487493572663
3280.0,-29.223009122365156,5.1547469271485795,35.0046475552469,24.422111897170566,5.043589860534967,-25.796349223986397,-39.31910904413087,1.6169299652223468,-6.502740841466903,-6.516362422004537,40.03462830255582,42012.98513141473,25381.552537875978,25381.552537875978,67394.5376692907,77016.46019079236,76975.68057567994,25381.552537875978,102357.23311355592,102357.23311355592,102357.23311355592,129622.4035076618,125223.11068837781,4399.29281928399,0.0,90635.10535399098,55632.93301376002,38891.30260025662,27265.170394105888,66156.4729943625,20693.864604263374,1541.1243924168318,0.0,0.878839295346035,2.726913194992609,0.001494314320929203,1.0,1.0,-4.088172016914655,334175.42395684845,1556026.842149097,4.656317402772337,1556026.842149097,4.656317402772337,0.7589853393594386,0.0915403443929293,3.9539052466188647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9539052466188647,1.2841338781993201,1.2844589675931912,3.0790444156517682,6524.125641564167,15349.99117483742,6457.0639782543985,0.00031618300413659443,22922.933075216337,2337.48865058061,19300.596337723822,1968.1131005719408,0.841977607071196,0.841977607071196,35694.81498547205,35405.22815468563,1.010234445469357,0.8,4307.986016810227,4273.035954225843,1.010234445469357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4089.8221812427914,4632.441516551485,6.2060283829169265,5.1547469271485795,-3.726213658496016,8.880960585644596,2.843755009780561,3.5,0.8125014313658746,0.6,0.000253145311235388,1.0004582149443086,0.0002530293693969813,198.2823303120059,0.0,2.3091363904067178e-05,65.44092530412638,0.15106647269999315,8.515290934439964e-05,0.00016799240189098837,0.0006642260392288838,0.09154031222139793,0.09154031222139793,0.09154031222139793,0.09198334169486715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.8383988108,595.486433537575,0.0,0.09154031222139793,0.0915403443929293,0.0915403443929293,0.3682652596784909,0.3682652596784909,0.5,9.857318965523348,2.6258142621751404,2.6258142621751404,-5.985612006043084e-11,0.013621580537630962,2.428190405089879,-5.985612006043084e-11,27265.170394105888,20693.864604263374,0.7589853393594386,1.0187141880286408,0.6350547910103196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468281554790048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.41523239381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0679022126627,261.0679022126627,-12.082097787337261,245.65938339227873,276.47642103303633,122406.48494848279,122689.29092512986,-282.80597664707847,0.0,nan,276.47642103303633,3.326421033036354,270.313013504913,-2.8369864950869896,264.14960597672643,-9.000394023273543,257.9861984485891,-15.16380155141087,251.82279092043288,-21.327209079567098,245.65938339227873,-27.49061660772125,1.0,1.0,26022.012520719443,26022.012520719443,275.64077926838473,2.490779268384756,275.64077926838473,275.64077926838473,77003.44533679404,76975.68057567994,27.76476111410011,0.0,8546.071908451686,8546.071908451686,0.8835941178154444,3973.674772851959,275.64077926838473,2.490779268384756,1.0,0.002,0.1341534688954342,0.004889086596992823,0.00020721719664424304,0.0017927827871256435,0.10360859832212152,0.10360859832212152,0.0,-1.6230113607240693e-11,1.0,1.0048898427165396,2.428190405149735,0.0915403443929293,0.0,0.0004450923518997514,571.6927660257996,0.0,1600153.8450641143,266.6472591585331,0.013621580597487082,1.0,1284436.2829100299,2571.97898747404,,,,,,,,,,,,,,,,,,,3.0,15349.99117483742,1541.1243924168318,0.3682652596784909,6.173730061729009,2.843755009780561
3281.0,-29.227429944830728,5.157712553105382,35.00556993350793,24.422888236027234,5.044695733627049,-25.8002173769999,-39.322856977209426,1.6174831657022197,-6.502105898067725,-6.515208805048303,40.03591819351887,42008.96055340837,25394.124882254768,25394.124882254768,67403.08543566313,77014.31736335596,76974.75445517032,25394.124882254768,102368.87933742508,102368.87933742508,102368.87933742508,129635.88619650071,125230.06937282089,4405.816823679827,0.0,90635.01168133212,55630.95442746835,38893.39694873752,27267.00685907563,66160.40380781316,20695.322367183726,1541.172540255104,0.0,0.8788406336888737,2.727037316482998,0.001494314320929203,1.0,1.0,-4.135035252710736,334190.64345623786,1556082.4996500856,4.656271891866577,1556082.4996500856,4.656271891866577,0.7589876833252578,0.09155612485997969,3.9538633235440352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9538633235440352,1.2841315320887126,1.2844564719963243,3.079017394045961,6524.068386023965,15349.9284819963,6457.074996783252,0.0003161960809418791,22923.152437169138,2337.511019274588,19300.629272843922,1968.1164590195351,0.8419709865711396,0.8419709865711396,35694.51220877043,35405.22815468563,1.0102237340001612,0.8,4307.949474869967,4273.035954225843,1.0102237340001612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4090.8394894815715,4632.441516551485,6.207558362421338,5.157712553105382,-3.7239646998590215,8.881677252964403,2.8449340403648167,3.5,0.8128382972470904,0.6,0.0002530293693969813,1.0004573205069316,0.0002529137067723902,198.28596081650485,0.0,2.2989217899940827e-05,65.15144352843231,0.1510894619178931,8.511700937226305e-05,0.00016791236002471825,0.0006639025218714551,0.09155612485434773,0.09155612485434773,0.09155612485434773,0.0919905424842738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.2382987919,595.5049072768761,0.0,0.09155612485434773,0.09155612485997969,0.09155612485997969,0.36831706566587075,0.36831706566587075,0.5,9.870351494112265,2.5762305593467545,2.5762305593467545,-1.1709744285326451e-11,0.0131029069805777,2.380173552337567,-1.1709744285326451e-11,27267.00685907563,20695.322367183726,0.7589876833252578,1.018782860386702,0.6349562296421074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468545312534595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.12575061812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06621688206866,261.06621688206866,-12.083783117931318,245.65516392806802,276.47726983605907,122425.46800198789,122707.23903657452,-281.77103458664095,0.0,nan,276.47726983605907,3.327269836059088,270.3128486544876,-2.837151345512382,264.1484274728579,-9.00157252714206,257.9840062912708,-15.165993708729161,251.81958510966862,-21.330414890331355,245.65516392806802,-27.494836071931957,1.0,1.0,26022.012520719443,26022.012520719443,275.64182451736565,2.4918245173656715,275.64182451736565,275.64182451736565,77001.91603355507,76974.75445517032,27.16157838475192,0.0,8546.071908451686,8546.071908451686,0.8835967722723186,3973.6326401617553,275.64182451736565,2.4918245173656715,1.0,0.002,0.13371700373180914,0.004891134145604313,0.00020654351008137843,0.001793456489899938,0.10327175504068921,0.10327175504068921,0.0,-1.8683405517139207e-14,1.0,1.0047937260084976,2.3801735523492766,0.09155612485997969,0.0,0.0004364651633604858,560.6099733279301,0.0,1600153.8484905893,266.64789410193225,0.013102906992287444,1.0,1284432.345096258,2572.555729789269,,,,,,,,,,,,,,,,,,,4.0,15349.9284819963,1541.172540255104,0.36831706566587075,6.173730061729009,2.8449340403648167
3282.0,-29.231825363328483,5.16057532564818,35.00647272489973,24.423342465329938,5.045460519387988,-25.804096775035962,-39.32662160424513,1.6177319329299324,-6.501536163443745,-6.514140755338019,40.037197670296955,42005.21170689472,25406.467446078143,25406.467446078143,67411.67915297287,77012.43132021041,76973.99797112714,25406.467446078143,102380.46541720528,102380.46541720528,102380.46541720528,129649.38730534684,125237.163353014,4412.22395233285,0.0,90635.06113944559,55629.133069423035,38895.475633358394,27268.921888141555,66164.39752149995,20696.830676811456,1541.2267075640377,0.0,0.8788415490108828,2.727152475624378,0.001494314320929203,1.0,1.0,-4.18094883588418,334204.73456479225,1556137.7092746636,4.656240766011575,1556137.7092746636,4.656240766011575,0.7589896938980889,0.09157174099791483,3.9538307052161343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9538307052161343,1.2841306081826134,1.2844553993227887,3.078994208238566,6524.019258080316,15349.86581788216,6457.080156670218,0.00031620704293345534,22923.35405759136,2337.531578835929,19300.644696091364,1968.1180317530823,0.8419642539046204,0.8419642539046204,35694.276632339235,35405.22815468563,1.010215399921233,0.8,4307.921043290426,4273.035954225843,1.010215399921233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4091.833779504526,4632.441516551485,6.2090663539012505,5.16057532564818,-3.7218203353950243,8.882395661043205,2.846086582407033,3.5,0.8131675949734379,0.6,0.0002529137067723902,1.0004547083145852,0.0002527987570756311,198.2895705736415,0.0,2.2934274647609625e-05,64.99573435132568,0.15111239619254072,8.508096357829809e-05,0.0001678327431940921,0.0006635822533814555,0.09157170833108551,0.09157170833108551,0.09157170833108551,0.09199775624977757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.7983250385,595.5230023691819,0.0,0.09157170833108551,0.09157174099791483,0.09157174099791483,0.3683679610325513,0.3683679610325513,0.5,9.883133251438528,2.5272001802737236,2.5272001802737236,3.467448550509289e-12,0.012604591894273653,2.3331919194538386,3.467448550509289e-12,27268.921888141555,20696.830676811456,0.7589896938980889,1.0188512504941591,0.6348612438168916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468808555153594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.97004144101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0645079177212,261.0645079177212,-12.08549208227879,245.6509593831138,276.4780564523136,122440.93531983533,122726.65769509629,-285.72237526094784,0.0,nan,276.4780564523136,3.3280564523136036,270.31263703851573,-2.8373629614842457,264.1472176246193,-9.002782375380662,257.9817982108053,-15.168201789194654,251.8163787969592,-21.333621203040764,245.6509593831138,-27.49904061688619,1.0,1.0,26022.012520719443,26022.012520719443,275.64280404874245,2.492804048742471,275.64280404874245,275.64280404874245,76999.61639800128,76973.99797112714,25.618426874134457,0.0,8546.071908451686,8546.071908451686,0.8835988375745913,3973.599858742215,275.64280404874245,2.492804048742471,1.0,0.002,0.13328898147580254,0.004893130699886197,0.00020588282532998445,0.0017941171562884063,0.10294141266499222,0.10294141266499222,0.0,-1.8381609168810487e-11,1.0,1.0046996572733755,2.333191919450371,0.09157174099791483,0.0,0.00042801797089166117,549.7585656462129,0.0,1600153.8045077957,266.64846383655623,0.012604591890806205,1.0,1284428.699339277,2573.1201740106535,,,,,,,,,,,,,,,,,,,3.0,15349.86581788216,1541.2267075640377,0.3683679610325513,6.173730061729009,2.846086582407033
3283.0,-29.236203128666816,5.163338982492217,35.00735467915392,24.423867172468476,5.046300479962674,-25.80795276784623,-39.33035982828585,1.6180501207204994,-6.500951887826659,-6.513052632076207,40.03840171167964,42001.41558805097,25418.36128634138,25418.36128634138,67419.77687439235,77010.49837738396,76972.80880312824,25418.36128634138,102391.17008946961,102391.17008946961,102391.17008946961,129661.72932603517,125243.23223082219,4418.497095212986,0.0,90635.08152289026,55627.28454064045,38897.55220249979,27270.55923656556,66168.11143906535,20698.13801344506,1541.267401332117,0.0,0.8788428592398462,2.727269752477989,0.001494314320929203,1.0,1.0,-4.228263329769106,334219.09099004895,1556189.665203843,4.656196211275606,1556189.665203843,4.656196211275606,0.7589920629750815,0.09158694357678311,3.9537966281033583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9537966281033583,1.284129358369588,1.284454001575687,3.07897066781757,6523.969378752999,15349.803515333428,6457.086032945349,0.00031621821064929467,22923.55678556184,2337.552251335761,19300.66226067097,1968.1198228417425,0.8419575740893442,0.8419575740893442,35694.03051984139,35405.22815468563,1.0102066931184694,0.8,4307.891340119259,4273.035954225843,1.0102066931184694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4092.8054107867442,4632.441516551485,6.210498358741983,5.163338982492217,-3.719699070749814,8.88303805324203,2.8472130397126194,3.5,0.8134894399178912,0.6,0.0002527987570756311,1.0004528978956437,0.0002526843168802539,198.29316594712668,0.0,2.279332600792539e-05,64.59628590646057,0.15113518951854865,8.504518455061032e-05,0.0001677535725250208,0.0006632635094017195,0.09158691895454084,0.09158691895454084,0.09158691895454084,0.09200427879868388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.25177981774,595.5408024149979,0.0,0.09158691895454084,0.09158694357678311,0.09158694357678311,0.3684179750452034,0.3684179750452034,0.5,9.89565431782998,2.4782882076185047,2.4782882076185047,1.2050804798491299e-11,0.012100744249551099,2.2847893023071038,1.2050804798491299e-11,27270.55923656556,20698.13801344506,0.7589920629750815,1.0189164449174233,0.6347682391801427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469070294102149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.57059299615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06278805552506,261.06278805552506,-12.087211944474916,245.6467707774224,276.4788053336116,122457.62747314047,122745.17185872902,-287.54438558851524,0.0,nan,276.4788053336116,3.3288053336116263,270.31239842243275,-2.837601577567227,264.14599151110576,-9.004008488894215,257.9795845999031,-15.170415400096886,251.81317768867456,-21.33682231132542,245.6467707774224,-27.503229222577573,1.0,1.0,26022.012520719443,26022.012520719443,275.6437530240996,2.4937530240996466,275.6437530240996,275.6437530240996,76997.65115567538,76972.80880312824,24.8423525471444,0.0,8546.071908451686,8546.071908451686,0.8836009952403435,3973.565611243875,275.6437530240996,2.4937530240996466,1.0,0.002,0.13286967373483394,0.0048950944138694795,0.00020523560692159982,0.0017947643843265865,0.1026178034607999,0.1026178034607999,0.0,-8.751813510010642e-12,1.0,1.0046027202281334,2.284789302295053,0.09158694357678311,0.0,0.00041930430539085064,538.5649261785426,0.0,1600153.769634861,266.6490481121733,0.012100744237500294,1.0,1284424.9850392647,2573.7024976682337,,,,,,,,,,,,,,,,,,,3.0,15349.803515333428,1541.267401332117,0.3684179750452034,6.173730061729009,2.8472130397126194
3284.0,-29.240563507579257,5.166005836310852,35.00821667877551,24.424377909768396,5.047122852468713,-25.81179487164044,-39.334084501583106,1.6183542181609507,-6.500399020862346,-6.512017688204835,40.03958960521016,41997.63972076477,25429.97767794948,25429.97767794948,67427.61739871424,77008.5814593407,76971.78762240935,25429.97767794948,102401.76530035882,102401.76530035882,102401.76530035882,129673.99672639623,125249.34884942819,4424.647876968043,0.0,90635.10430245762,55625.44272108611,38899.62397930168,27272.231426037408,66171.85540533908,20699.46604409288,1541.3112887506518,0.0,0.8788439432993711,2.7273813393754254,0.001494314320929203,1.0,1.0,-4.274438387913165,334232.7462289628,1556240.9256162758,4.656159347564911,1556240.9256162758,4.656159347564911,0.7589942209250482,0.09160190008044385,3.953762636762573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953762636762573,1.2841281733591656,1.28445266930215,3.0789470387678515,6523.919311632053,15349.741419922373,6457.09214374167,0.00031622943291637583,22923.75962576034,2337.5729352796666,19300.68052625011,1968.1216854124611,0.8419509208498753,0.8419509208498753,35693.78502638533,35405.22815468563,1.0101980082307023,0.8,4307.861711659878,4273.035954225843,1.0101980082307023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4093.7552186122707,4632.441516551485,6.211895025460244,5.166005836310852,-3.7176555518994365,8.883661388210289,2.848314368403318,3.5,0.8138041052580908,0.6,0.0002526843168802539,1.0004511148873458,0.0002525703786223548,198.29674715466825,0.0,2.26927086529578e-05,64.3111363224824,0.1511578822272016,8.500954905041474e-05,0.00016767476782983916,0.0006629462321734572,0.09160187216678113,0.09160187216678113,0.09160187216678113,0.09201077659057376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.8515722473,595.5582281061227,0.0,0.09160187216678113,0.09160190008044385,0.09160190008044385,0.3684670655423676,0.3684670655423676,0.5,9.907921689613971,2.4297371575396483,2.4297371575396483,-2.3305801732931286e-11,0.011618667342474964,2.2375793002916566,-2.3305801732931286e-11,27272.231426037408,20699.46604409288,0.7589942209250482,1.0189772824969607,0.6346752628214227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469330990794582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.28544341217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06105925857736,261.06105925857736,-12.088940741422618,245.64259805614392,276.47952046099624,122474.36099516855,122763.3991804183,-289.03818524977675,0.0,nan,276.47952046099624,3.329520460996264,270.31213598005894,-2.837864019941037,264.14475149905263,-9.005248500947346,257.9773670180952,-15.17263298190477,251.80998253711724,-21.34001746288274,245.64259805614392,-27.507401943856053,1.0,1.0,26022.012520719443,26022.012520719443,275.64466847673225,2.494668476732272,275.64466847673225,275.64466847673225,76995.75577602917,76971.78762240935,23.968153619818622,0.0,8546.071908451686,8546.071908451686,0.8836031474724649,3973.531449946386,275.64466847673225,2.494668476732272,1.0,0.002,0.13245887104470913,0.004897012739290292,0.00020460150051427098,0.001795398475181812,0.10230075025713549,0.10230075025713549,0.0,-2.4303916951878834e-11,1.0,1.0045081485036023,2.2375793003149624,0.09160190008044385,0.0,0.0004107992519989335,527.6393718339103,0.0,1600153.7290099435,266.64960097913763,0.011618667365780766,1.0,1284421.4522456827,2574.2710733689914,,,,,,,,,,,,,,,,,,,3.0,15349.741419922373,1541.3112887506518,0.3684670655423676,6.173730061729009,2.848314368403318
