time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3285.0,-29.244906850636845,5.168578408539032,35.00905912685281,24.424861196335428,5.047916877116544,-25.815624477842753,-39.33779586860908,1.6186345056102727,-6.499867529256846,-6.511020096976968,40.040749188199065,41993.89597442353,25441.2914243751,25441.2914243751,67435.18739879863,77006.69291191656,76970.80148016613,25441.2914243751,102412.09290454123,102412.09290454123,102412.09290454123,129685.96189487458,125255.2864064429,4430.675488431669,0.0,90635.141757028,55623.61943520704,38901.69146868996,27273.868990333343,66175.56045902331,20700.765574191864,1541.3546553958865,0.0,0.8788449329260762,2.7274889213423363,0.001494314320929203,1.0,1.0,-4.319974847678566,334245.9090453931,1556290.9655938058,4.656125695116435,1556290.9655938058,4.656125695116435,0.7589962972077346,0.09161657018299538,3.953729910898007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953729910898007,1.2841270985911533,1.2844514479437248,3.0789241308245416,6523.870772449058,15349.679526893871,6457.097247624735,0.00031624026308693274,22923.95884382556,2337.593249868769,19300.695782098144,1968.1232410760194,0.8419442694688261,0.8419442694688261,35693.54867209726,35405.22815468563,1.0101896466758393,0.8,4307.833186201253,4273.035954225843,1.0101896466758393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4094.6836722203693,4632.441516551485,6.213249535483506,5.168578408539032,-3.715676837019707,8.88425524555874,2.8493911009427597,3.5,0.8141117431265028,0.6,0.0002525703786223548,1.0004493679702966,0.00025245693256298167,198.30031448286653,0.0,2.2593585917861072e-05,64.03022249121828,0.15118047581311947,8.497405458454861e-05,0.0001675963240378062,0.000662630599304829,0.09161654858982932,0.09161654858982932,0.09161654858982932,0.09201709852157547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.52407112654,595.5753028380476,0.0,0.09161654858982932,0.09161657018299538,0.09161657018299538,0.36851525809321417,0.36851525809321417,0.5,9.91993842314822,2.381604125161914,2.381604125161914,-5.1670667744474486e-11,0.01115256772010298,2.1910452492983836,-5.1670667744474486e-11,27273.868990333343,20700.765574191864,0.7589962972077346,1.0190346244298951,0.6345831555204833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469590661008234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.0045295809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0593221230751,261.0593221230751,-12.090677876924872,245.63844101609723,276.480203230041,122491.02098501564,122781.4533039274,-290.4323189117751,0.0,nan,276.480203230041,3.330203230041036,270.31185078728294,-2.838149212717042,264.1434983444835,-9.006501655516502,257.9751459016661,-15.174854098333867,251.80679345887972,-21.343206541120253,245.63844101609723,-27.511558983902745,1.0,1.0,26022.012520719443,26022.012520719443,275.6455506766723,2.4955506766723374,275.6455506766723,275.6455506766723,76993.89844280509,76970.80148016613,23.09696263895603,0.0,8546.071908451686,8546.071908451686,0.8836052195757038,3973.498560452497,275.6455506766723,2.4955506766723374,1.0,0.002,0.13205645858210918,0.004898889144918484,0.00020398033567358215,0.0017960196467769242,0.10199016783679107,0.10199016783679107,0.0,-1.754949354240698e-11,1.0,1.004414908598467,2.1910452493500543,0.09161657018299538,0.0,0.00040240919551454753,516.8616329719982,0.0,1600153.6861226333,266.65013247074313,0.011152567771773647,1.0,1284418.0469362885,2574.832127834329,,,,,,,,,,,,,,,,,,,3.0,15349.679526893871,1541.3546553958865,0.36851525809321417,6.173730061729009,2.8493911009427597
3286.0,-29.2492334370642,5.171059205090093,35.00988235860583,24.425321572367125,5.0486839640578625,-25.819441696939954,-39.341497631371,1.6188922251095057,-6.499355714188482,-6.510056304484807,40.04187936636461,41990.18875806687,25452.304494580003,25452.304494580003,67442.49325264688,77004.82695878639,76969.82934026932,25452.304494580003,102422.13383484933,102422.13383484933,102422.13383484933,129697.59836848098,125261.0166976013,4436.58167087968,0.0,90635.18557005982,55621.81653288821,38903.74337463512,27275.46453363165,66179.20790826678,20702.031462054285,1541.3970645767147,0.0,0.878845851489024,2.727592883854458,0.001494314320929203,1.0,1.0,-4.365022659591602,334258.62628923275,1556339.7378212688,4.656094459248372,1556339.7378212688,4.656094459248372,0.7589983091407269,0.0916309671975498,3.9536975192592756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9536975192592756,1.284126128280382,1.284450331701236,3.07890123266459,6523.822253995824,15349.617829804365,6457.102430092542,0.00031625109322751537,22924.157735526594,2337.613531177986,19300.71127284123,1968.1248206922069,0.8419376404364053,0.8419376404364053,35693.31473128555,35405.22815468563,1.0101813705166625,0.8,4307.804952023655,4273.035954225843,1.0101813705166625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4095.5912979536715,4632.441516551485,6.214561620759628,5.171059205090093,-3.713759288296628,8.884818493386721,2.850443836625445,3.5,0.8144125247501272,0.6,0.00025245693256298167,1.0004476497665165,0.0002523439708433518,198.303868159761,0.0,2.249638925053376e-05,63.754767136012674,0.15120297220237,8.49386656163113e-05,0.00016751826694667035,0.0006623165564576637,0.09163094756046412,0.09163094756046412,0.09163094756046412,0.09202323395516146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.2507730195,595.5920326167665,0.0,0.09163094756046412,0.0916309671975498,0.0916309671975498,0.36856256253614306,0.36856256253614306,0.5,9.931707243552067,2.333908657941379,2.333908657941379,1.2164491636212915e-11,0.010700590296323753,2.1450336448932035,1.2164491636212915e-11,27275.46453363165,20702.031462054285,0.7589983091407269,1.0190888556135513,0.6344921627993928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469849325516004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.7290742257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05757723950353,261.05757723950353,-12.092422760496447,245.6342994555446,276.48085502345197,122507.58415125903,122799.31186747867,-291.72771621964426,0.0,nan,276.48085502345197,3.3308550234519885,270.3115439098962,-2.8384560901037617,264.1422327963056,-9.007767203694357,257.9729216827018,-15.177078317298196,251.8036105691211,-21.346389430878872,245.6342994555446,-27.51570054445537,1.0,1.0,26022.012520719443,26022.012520719443,275.64640071633073,2.496400716330754,275.64640071633073,275.64640071633073,76992.0782632759,76969.82934026932,22.248923006569385,0.0,8546.071908451686,8546.071908451686,0.8836072705142225,3973.466006855572,275.64640071633073,2.496400716330754,1.0,0.002,0.13166234893532014,0.00490072456481339,0.00020337197908730907,0.0017966280078220084,0.10168598954365453,0.10168598954365453,0.0,-1.3090682617761251e-11,1.0,1.004322693785669,2.145033644881039,0.0916309671975498,0.0,0.00039410656808212244,506.19629186799654,0.0,1600153.640316839,266.6506442858115,0.010700590284159262,1.0,1284414.7569814601,2575.3874807333054,,,,,,,,,,,,,,,,,,,3.0,15349.617829804365,1541.3970645767147,0.36856256253614306,6.173730061729009,2.850443836625445
3287.0,-29.25354337817152,5.173450664635718,35.0106867084088,24.425754567515128,5.049421164477121,-25.82324692397598,-39.34518612278623,1.619124711279401,-6.498863006087504,-6.50912561900939,40.04298078024932,41986.508215804446,25463.024947741327,25463.024947741327,67449.53316354577,77002.9881651859,76968.87003528253,25463.024947741327,102431.89498302386,102431.89498302386,102431.89498302386,129708.9144995698,125266.5468388271,4442.367660742707,0.0,90635.24106313965,55620.02486419041,38905.79577661026,27277.01951654595,66182.81529315622,20703.264820429475,1541.438566713047,0.0,0.8788467002971488,2.7276932984904083,0.001494314320929203,1.0,1.0,-4.409565493396599,334270.90704602405,1556387.2698537076,4.656065595440577,1556387.2698537076,4.656065595440577,0.7590002568965093,0.0916450929323199,3.953666007666693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953666007666693,1.2841252748991072,1.2844493330399567,3.0788787394417807,6523.774593555804,15349.556323627916,6457.107084077097,0.00031626170530064365,22924.354481988532,2337.6335937336944,19300.72518391251,1968.1262392266992,0.841931021398091,0.841931021398091,35693.08714602741,35405.22815468563,1.0101733192118707,0.8,4307.777484894043,4273.035954225843,1.0101733192118707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4096.478621213235,4632.441516551485,6.215832499621361,5.173450664635718,-3.711901461500285,8.885352126136002,2.8514731742659136,3.5,0.8147066212188324,0.6,0.0002523439708433518,1.0004459429026331,0.00025223149000056546,198.30740827550036,0.0,2.2400745956577926e-05,63.48371404094184,0.15122537294832658,8.490341707207995e-05,0.00016744055377127188,0.0006620040257503647,0.09164507211999684,0.09164507211999684,0.09164507211999684,0.09202918843497712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.0212331657,595.6084209109503,0.0,0.09164507211999684,0.0916450929323199,0.0916450929323199,0.3686089874105542,0.3686089874105542,0.5,9.943230945076667,2.2866705946063917,2.2866705946063917,1.0970779840135947e-11,0.010262612921906111,2.099560125612811,1.0970779840135947e-11,27277.01951654595,20703.264820429475,0.7590002568965093,1.0191396794587633,0.6344019671847678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447010700084482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.45802113063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0558248128996,261.0558248128996,-12.094175187100404,245.63017316344227,276.4814764623495,122524.02505792842,122817.01389998007,-292.98884205164796,0.0,nan,276.4814764623495,3.331476462349542,270.31121580257536,-2.8387841974246157,264.14095514281536,-9.00904485718462,257.97069448300397,-15.17930551699601,251.8004338232111,-21.34956617678887,245.63017316344227,-27.519826836557712,1.0,1.0,26022.012520719443,26022.012520719443,275.64721915082146,2.497219150821479,275.64721915082146,275.64721915082146,76990.28521010882,76968.87003528253,21.415174826295697,0.0,8546.071908451686,8546.071908451686,0.8836092657285058,3973.434337705027,275.64721915082146,2.497219150821479,1.0,0.002,0.1312764515722535,0.004902519485304042,0.0002027762914059687,0.0017972236941497285,0.10138814570298434,0.10138814570298434,0.0,-1.4444302958577238e-11,1.0,1.0042315361783627,2.0995601256018404,0.0916450929323199,0.0,0.00038589446065555777,495.6473139324875,0.0,1600153.5920888525,266.6511369939125,0.010262612910935331,1.0,1284411.5800223758,2575.9369265868813,,,,,,,,,,,,,,,,,,,3.0,15349.556323627916,1541.438566713047,0.3686089874105542,6.173730061729009,2.8514731742659136
3288.0,-29.257836883721787,5.175755175536103,35.011472490213194,24.426160181779437,5.050129538181491,-25.82704024161901,-39.34886137777937,1.6193328970470986,-6.498388194839208,-6.508226513285675,40.044053498777565,41982.8561470276,25473.45880275521,25473.45880275521,67456.31494978281,77001.17714932606,76967.9174321621,25473.45880275521,102441.3762349173,102441.3762349173,102441.3762349173,129719.90839685284,125271.87386048325,4448.034536369599,0.0,90635.31022015879,55618.24762388185,38907.8473291966,27278.53216193553,66186.37949113213,20704.464472742897,1541.4790372108123,0.0,0.8788474873471319,2.7277903244057597,0.001494314320929203,1.0,1.0,-4.453605967885835,334282.77143294865,1556433.5645790696,4.656038831756734,1556433.5645790696,4.656038831756734,0.7590021468103005,0.09165894683144553,3.953635625429512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953635625429512,1.284124534093942,1.2844484476009146,3.078856855748134,6523.728224634938,15349.495006693163,6457.110895813208,0.0003162719864535126,22924.548139236384,2337.6533412772337,19300.736577446827,1968.127401043866,0.8419244061091332,0.8419244061091332,35692.867716936395,35405.22815468563,1.0101655564607128,0.8,4307.751002127396,4273.035954225843,1.0101655564607128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4097.346153007902,4632.441516551485,6.217062911332227,5.175755175536103,-3.7101012978135484,8.885856473349651,2.8524796965706605,3.5,0.8149941990201887,0.6,0.00025223149000056546,1.0004442575704489,0.00025211948401113583,198.31093500112078,0.0,2.2305784413605536e-05,63.21459302815809,0.1512476787327402,8.486830846758268e-05,0.00016736318153298278,0.0006616930368940273,0.09165892410369716,0.09165892410369716,0.09165892410369716,0.09203496071180778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.82268937933,595.6244719134447,0.0,0.09165892410369716,0.09165894683144553,0.09165894683144553,0.36865454155898664,0.36865454155898664,0.5,9.954512229830716,2.2399046608268804,2.2399046608268804,4.382627594168298e-11,0.009838318446441008,2.054620545399814,4.382627594168298e-11,27278.53216193553,20704.464472742897,0.7590021468103005,1.0191872628237784,0.6343126254949873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470363693523396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.18890011784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0540650882135,261.0540650882135,-12.095934911786458,245.62606194052165,276.48206823590203,122540.35934271294,122834.56834883917,-294.2090061262078,0.0,nan,276.48206823590203,3.3320682359020566,270.31086697683656,-2.839133023163413,264.1396657177591,-9.010334282240876,257.96846445866777,-15.18153554133221,251.79726319959408,-21.352736800405893,245.62606194052165,-27.523938059478326,1.0,1.0,26022.012520719443,26022.012520719443,275.64800678976485,2.4980067897648723,275.64800678976485,275.64800678976485,76988.51991950325,76967.9174321621,20.602487341151573,0.0,8546.071908451686,8546.071908451686,0.8836111894333097,3973.4038035566596,275.64800678976485,2.4980067897648723,1.0,0.002,0.13089867648164816,0.004904274555309968,0.00020219313442225307,0.001797806845007801,0.10109656721112653,0.10109656721112653,0.0,-2.0569945920201338e-11,1.0,1.0041414282471783,2.054620545355988,0.09165894683144553,0.0,0.0003777723566137653,485.2140299974523,0.0,1600153.5424067483,266.65161180516077,0.009838318402614732,1.0,1284408.510847011,2576.4805043861775,,,,,,,,,,,,,,,,,,,3.0,15349.495006693163,1541.4790372108123,0.36865454155898664,6.173730061729009,2.8524796965706605
3289.0,-29.26211399604178,5.177975056587678,35.01224002099803,24.426538380235456,5.050807862182598,-25.83082181027288,-39.352527203131444,1.6195156771609291,-6.497930649492901,-6.507358604390488,40.04509820366912,41979.24472881203,25483.614347490817,25483.614347490817,67462.85907630285,76999.39306379393,76966.97235192513,25483.614347490817,102450.58669941594,102450.58669941594,102450.58669941594,129730.59024923615,125277.00704035176,4453.583208884383,0.0,90635.39070228538,55616.4954469944,38909.88361698998,27280.003549820198,66189.88716681018,20705.631256107277,1541.5185120563606,0.0,0.878848212122177,2.7278839969309385,0.001494314320929203,1.0,1.0,-4.497086633760659,334294.22446670366,1556478.651335699,4.656014185763258,1556478.651335699,4.656014185763258,0.7590039795373761,0.09167252397724963,3.9536060752119875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9536060752119875,1.2841239110422118,1.2844476805549658,3.0788353376296755,6523.682630324028,15349.4338753527,6457.114236902747,0.00031628207110914817,22924.739839546513,2337.672889268661,19300.746564187044,1968.1284194079574,0.8419178014352917,0.8419178014352918,35692.65429660264,35405.22815468563,1.01015800629303,0.8,4307.725244554092,4273.035954225843,1.01015800629303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4098.194394286005,4632.441516551485,6.218254161642965,5.177975056587678,-3.7083576315001077,8.886332688087785,2.853463975133336,3.5,0.8152754214666674,0.6,0.00025211948401113583,1.0004425764438727,0.0002520079512282536,198.31444837014428,0.0,2.2212012489515556e-05,62.948843395287085,0.1512698907452297,8.483330330888707e-05,0.00016728618070224876,0.000661383660323421,0.09167250675872754,0.09167250675872754,0.09167250675872754,0.09204055405501445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.6449476242,595.6401890106229,0.0,0.09167250675872754,0.09167252397724963,0.09167252397724963,0.3686992334811441,0.3686992334811441,0.5,9.965553882370374,2.1936344861427983,2.1936344861427983,-1.1027623258996755e-11,0.009427954897603286,2.0102719706298444,-1.1027623258996755e-11,27280.003549820198,20705.631256107277,0.7590039795373761,1.0192321208568396,0.6342244491672412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447061941594568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.923150484974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0522981509046,261.0522981509046,-12.097701849095358,245.6219656052994,276.48263069650704,122556.56023421351,122851.97512314924,-295.4148889357336,0.0,nan,276.48263069650704,3.332630696507067,270.3104976782642,-2.839502321735779,264.1383646600439,-9.011635339956058,257.96623164178146,-15.183768358218515,251.79409862353185,-21.355901376468125,245.6219656052994,-27.52803439470057,1.0,1.0,26022.012520719443,26022.012520719443,275.64876411215346,2.4987641121534807,275.64876411215346,275.64876411215346,76986.77643682189,76966.97235192513,19.804084896764834,0.0,8546.071908451686,8546.071908451686,0.8836130604551865,3973.3741055880473,275.64876411215346,2.4987641121534807,1.0,0.002,0.1305289230809813,0.0049059903734684045,0.0002016223531122528,0.0017983776576660688,0.1008111765561264,0.1008111765561264,0.0,1.0778321811455438e-11,1.0,1.0040524852238037,2.010271970640872,0.09167252397724963,0.0,0.00036975086874721974,474.91006725231136,0.0,1600153.4923674131,266.6520693505071,0.009427954908630909,1.0,1284405.5481502702,2577.017512716514,,,,,,,,,,,,,,,,,,,3.0,15349.4338753527,1541.5185120563606,0.3686992334811441,6.173730061729009,2.853463975133336
3290.0,-29.266374950514372,5.180112588887257,35.012989597110256,24.426889197807782,5.0514594546499945,-25.834591509977777,-39.356183528993256,1.6196760147819331,-6.497489414509005,-6.506519912091186,40.046114978736824,41975.68130634182,25493.49618744775,25493.49618744775,67469.17749378957,76997.63804746179,76966.02739581281,25493.49618744775,102459.52358326055,102459.52358326055,102459.52358326055,129740.95698934078,125281.94157243497,4459.015416905808,0.0,90635.4887985753,55614.77988694883,38911.898790696076,27281.433406080214,66193.33219677629,20706.76506772555,1541.5569356524454,0.0,0.8788488850097049,2.7279745306939405,0.001494314320929203,1.0,1.0,-4.54008573029688,334305.2922474081,1556522.5336618198,4.655991304229458,1556522.5336618198,4.655991304229458,0.7590057589536565,0.09168583746175889,3.953578150682658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953578150682658,1.28412339189871,1.2844470180512593,3.078814836350642,6523.639190573842,15349.372929306432,6457.116110876685,0.00031629160016131,22924.926571370648,2337.691930615516,19300.75216562055,1968.1289905952135,0.8419111880482061,0.8419111880482061,35692.45261717241,35405.22815468563,1.0101508714934728,0.8,4307.700903983461,4273.035954225843,1.0101508714934728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4099.023830882198,4632.441516551485,6.2194066780921835,5.180112588887257,-3.7066681005092903,8.886780689396547,2.8544265645431213,3.5,0.8155504470123204,0.6,0.0002520079512282536,1.0004409195061728,0.0002518968849781226,198.3179485746921,0.0,2.2118562312475328e-05,62.68400559355508,0.15129200930754216,8.47984021549475e-05,0.00016720954907330611,0.0006610760198017228,0.09168582172185027,0.09168582172185027,0.09168582172185027,0.09204597345827954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.4754047636,595.6555763415763,0.0,0.09168582172185027,0.09168583746175889,0.09168583746175889,0.3687430720330396,0.3687430720330396,0.5,9.976358587750006,2.1478623165323825,2.1478623165323825,-8.162714948412031e-11,0.009030497582159569,1.966434181794284,-8.162714948412031e-11,27281.433406080214,20706.76506772555,0.7590057589536565,1.019274528939267,0.6341376074188043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470874170534629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.65831268324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0505243511102,261.0505243511102,-12.09947564888978,245.61788399882926,276.483164703394,122572.68722035126,122869.2494516021,-296.56223125082636,0.0,nan,276.483164703394,3.3331647033940044,270.3101085624821,-2.8398914375178492,264.13705242158915,-9.01294757841083,257.96399628063443,-15.186003719365544,251.7909401397324,-21.359059860267564,245.61788399882926,-27.53211600117072,1.0,1.0,26022.012520719443,26022.012520719443,275.64949223247044,2.499492232470459,275.64949223247044,275.64949223247044,76985.06204755795,76966.02739581281,19.034651745139854,0.0,8546.071908451686,8546.071908451686,0.8836148285419338,3973.3460414360716,275.64949223247044,2.499492232470459,1.0,0.002,0.13016710499669534,0.004907667377171662,0.00020106381505257182,0.001798936163033545,0.10053190752628591,0.10053190752628591,0.0,-2.191388346825529e-11,1.0,1.0039645469703564,1.9664341818759112,0.09168583746175889,0.0,0.0003618156759613717,464.7170257427199,0.0,1600153.4416289225,266.652510585491,0.009030497663786718,1.0,1284402.685173691,2577.5488980082955,,,,,,,,,,,,,,,,,,,3.0,15349.372929306432,1541.5569356524454,0.3687430720330396,6.173730061729009,2.8544265645431213
3291.0,-29.270619715983482,5.182169971137431,35.01372153657128,24.42721266942101,5.052080960552957,-25.838349648276314,-39.359822881501145,1.6198108933695061,-6.497064522852497,-6.505710955922742,40.047105009772544,41972.126768350434,25503.11415244361,25503.11415244361,67475.24092079405,76995.90984080447,76965.08916342391,25503.11415244361,102468.20331586752,102468.20331586752,102468.20331586752,129751.02770150728,125286.69551553369,4464.33218597359,0.0,90635.59811424631,55613.05761798328,38913.9338847367,27282.82438563976,66196.75827037646,20707.867859332873,1541.594434785508,0.0,0.8788494987031154,2.728061866196094,0.001494314320929203,1.0,1.0,-4.582519072822549,334315.96789201227,1556565.2626577686,4.655970435610651,1556565.2626577686,4.655970435610651,0.7590074827528634,0.09169888330762076,3.9535510423521774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9535510423521774,1.2841229907745524,1.2844464741958597,3.078794687701596,6523.5964980042845,15349.312164385296,6457.117532056086,0.0003163009397454015,22925.111410809655,2337.7107789927913,19300.756413620886,1968.129423770695,0.8419045852278906,0.8419045852278907,35692.2568323056,35405.22815468563,1.0101439452351277,0.8,4307.677274824187,4273.035954225843,1.0101439452351277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4099.834941724214,4632.441516551485,6.220522171001865,5.182169971137431,-3.7050322675638436,8.887202238701274,2.8553680118811404,3.5,0.8158194319660401,0.6,0.0002518968849781226,1.0004392591725995,0.00025178628554266324,198.32143558795258,0.0,2.2026430881861755e-05,62.422905119196216,0.15131403573842403,8.476367619823543e-05,0.00016713320877988718,0.000660769671783387,0.09169887345795096,0.09169887345795096,0.09169887345795096,0.09205122370381119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.30567423895,595.6706367270476,0.0,0.09169887345795096,0.09169888330762076,0.09169888330762076,0.36878606569825095,0.36878606569825095,0.5,9.98692926213718,2.102607837776418,2.102607837776418,8.43556335894391e-11,0.008646433070225612,1.9231918831001735,8.43556335894391e-11,27282.82438563976,20707.867859332873,0.7590074827528634,1.019313372494703,0.6340510904917419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471127971213331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.39721220888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04874367315466,261.04874367315466,-12.101256326845316,245.61381696592784,276.48367038038526,122588.67250445978,122886.38470177726,-297.712197317472,0.0,nan,276.48367038038526,3.3336703803852856,270.3096996974884,-2.8403003025115936,264.1357290146065,-9.014270985393466,257.9617583317041,-15.18824166829586,251.787787648816,-21.362212351183985,245.61381696592784,-27.53618303407214,1.0,1.0,26022.012520719443,26022.012520719443,275.6501914034184,2.5001914034183983,275.6501914034184,275.6501914034184,76983.36468932776,76965.08916342391,18.275525903853122,0.0,8546.071908451686,8546.071908451686,0.8836165449479289,3973.3187975639385,275.6501914034184,2.5001914034183983,1.0,0.002,0.12981312032044806,0.004909306195495618,0.0002005173627791015,0.0017994826296419432,0.10025868138955076,0.10025868138955076,0.0,-7.57895525851926e-12,1.0,1.0038777841632218,1.923191883015818,0.09169888330762076,0.0,0.00035398243130957245,454.6550077620883,0.0,1600153.39084987,266.6529354771475,0.008646432985869978,1.0,1284399.9236913356,2578.073617984708,,,,,,,,,,,,,,,,,,,3.0,15349.312164385296,1541.594434785508,0.36878606569825095,6.173730061729009,2.8553680118811404
3292.0,-29.274848552933395,5.184149372763691,35.014436131583956,24.427517735771858,5.052677686740524,-25.84209592896742,-39.3634565412998,1.6199250635425775,-6.496655064308129,-6.504929516038546,40.04806826001978,41968.61279556445,25512.471885252715,25512.471885252715,67481.08468081716,76994.19870223815,76964.14920610696,25512.471885252715,102476.62109135967,102476.62109135967,102476.62109135967,129760.79572049585,125291.26012291641,4469.535597579439,0.0,90635.70680463797,55611.35830447097,38915.94277796334,27284.17462913618,66200.11740709952,20708.93841538664,1541.630868568416,0.0,0.8788500653390661,2.728146246182068,0.001494314320929203,1.0,1.0,-4.624501315063867,334326.2806604562,1556606.8366651505,4.655951167195408,1556606.8366651505,4.655951167195408,0.759009158124652,0.09171168046210926,3.9535234996388997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9535234996388997,1.2841226854671042,1.2844460267808635,3.0787739710406186,6523.552601885604,15349.251581752047,6457.11990948032,0.00031631059753353024,22925.298613481442,2337.7298683527447,19300.76351990102,1968.1301484096016,0.8418980204057633,0.8418980204057634,35692.057909914955,35405.22815468563,1.0101369079906972,0.8,4307.6532669990265,4273.035954225843,1.0101369079906972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4100.628187183954,4632.441516551485,6.221600867152267,5.184149372763691,-3.7034476309814277,8.887597003745118,2.856288843174755,3.5,0.8160825266213586,0.6,0.00025178628554266324,1.000437625631218,0.0002516761456105779,198.32490962270455,0.0,2.1934238815521995e-05,62.161632803189335,0.15133596997723955,8.472901767363696e-05,0.00016705726786902627,0.0006604648343056658,0.09171166346477454,0.09171166346477454,0.09171166346477454,0.09205630582641346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.1220157789,595.6853746673478,0.0,0.09171166346477454,0.09171168046210926,0.09171168046210926,0.3688282239125819,0.3688282239125819,0.5,9.997268706487986,2.0578623790147503,2.0578623790147503,-4.888534022029489e-12,0.008274451730414967,1.880428200974677,-4.888534022029489e-12,27284.17462913618,20708.93841538664,0.759009158124652,1.0193499244999868,0.63396583630626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447138081603011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.135939892876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0469565629268,261.0469565629268,-12.103043437073154,245.6097643828531,276.48414874300266,122604.53576895529,122903.32337754135,-298.7876085860878,0.0,nan,276.48414874300266,3.334148743002686,270.3092718709606,-2.8407281290394053,264.1343949989283,-9.015605001071663,257.95951812692664,-15.190481873073338,251.78464125488983,-21.365358745110143,245.6097643828531,-27.54023561714689,1.0,1.0,26022.012520719443,26022.012520719443,275.65086285624335,2.500862856243373,275.65086285624335,275.65086285624335,76981.69397610874,76964.14920610696,17.544770001783036,0.0,8546.071908451686,8546.071908451686,0.8836182888557259,3973.2911171370943,275.65086285624335,2.500862856243373,1.0,0.002,0.1294668881210963,0.004910907416979244,0.00019998287235305058,0.0018000171273767028,0.09999143617652528,0.09999143617652528,0.0,-2.7024649879026086e-13,1.0,1.0037919630021683,1.8804282009795656,0.09171168046210926,0.0,0.00034623012115173426,444.6970175963157,0.0,1600153.339228388,266.65334493569185,0.0082744517353035,1.0,1284397.2561284713,2578.5930623046747,,,,,,,,,,,,,,,,,,,3.0,15349.251581752047,1541.630868568416,0.3688282239125819,6.173730061729009,2.856288843174755
3293.0,-29.279061542207383,5.186052886771588,35.015133695826165,24.42779542123901,5.053248622459961,-25.84583052569962,-39.36707319281993,1.6200176065066139,-6.496260161061969,-6.5041759066920175,40.04900582371236,41965.11705926422,25521.578359579067,25521.578359579067,67486.69541884329,76992.51712811737,76963.21561101724,25521.578359579067,102484.7939705963,102484.7939705963,102484.7939705963,129770.2823413486,125295.65649003495,4474.625851313651,0.0,90635.83485381416,55609.66705006354,38917.96422638958,27285.488370752293,66203.45259714188,20709.979794497664,1541.6664437685276,0.0,0.8788505790680917,2.7282276227143543,0.001494314320929203,1.0,1.0,-4.66586323080918,334336.2263836004,1556647.3028448438,4.655933697890177,1556647.3028448438,4.655933697890177,0.7590107793964571,0.09172420747422833,3.953497798324362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953497798324362,1.2841224802852005,1.2844456801067692,3.0787544482877522,6523.511235514947,15349.19117672795,6457.120545463695,0.0003163196018886856,22925.48003750728,2337.748368454802,19300.765420897886,1968.1303422573342,0.8418914408475123,0.8418914408475123,35691.87228645209,35405.22815468563,1.010130341229073,0.8,4307.630864213559,4273.035954225843,1.010130341229073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.404022785964,4632.441516551485,6.222644298827942,5.186052886771588,-3.701913637059539,8.887966523831127,2.8571895792839057,3.5,0.8163398797954017,0.6,0.0002516761456105779,1.000436000290891,0.00025156646255972343,198.32837074417384,0.0,2.184349207667568e-05,61.90445654529887,0.15135781346931623,8.46945343840049e-05,0.000166981611226573,0.000660161432344911,0.09172419610557266,0.09172419610557266,0.09172419610557266,0.09206122992884205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.9153763892,595.69979319293,0.0,0.09172419610557266,0.09172420747422833,0.09172420747422833,0.368869555677666,0.368869555677666,0.5,10.00737988428896,2.0136538872409915,2.0136538872409915,3.865352482534945e-12,0.007915745630043602,1.8383126758828325,3.865352482534945e-12,27285.488370752293,20709.979794497664,0.7590107793964571,1.0193833217356523,0.6338810955167001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471632720406187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.87876363499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0451632860666,261.0451632860666,-12.104836713933366,245.60572612524675,276.4846004468822,122620.32928320165,122920.14789594752,-299.8186127458825,0.0,nan,276.4846004468822,3.3346004468822343,270.3088255825618,-2.8411744174381965,264.13305071820645,-9.01694928179353,257.95727585391944,-15.192724146080536,251.781500989583,-21.36849901041697,245.60572612524675,-27.54427387475323,1.0,1.0,26022.012520719443,26022.012520719443,275.65150722299285,2.5015072229928705,275.65150722299285,275.65150722299285,76980.0479357422,76963.21561101724,16.832324724964565,0.0,8546.071908451686,8546.071908451686,0.8836199161709737,3973.265287315984,275.65150722299285,2.5015072229928705,1.0,0.002,0.1291282963520813,0.004912471452772098,0.00019946017071938038,0.0018005398308136881,0.09973008535969019,0.09973008535969019,0.0,1.5330683771075382e-12,1.0,1.0037074245358564,1.8383126758789672,0.09172420747422833,0.0,0.00033858982589736437,434.88297228936716,0.0,1600153.2894988074,266.653739838938,0.00791574562617825,1.0,1284394.6835578922,2579.1051786383773,,,,,,,,,,,,,,,,,,,3.0,15349.19117672795,1541.6664437685276,0.368869555677666,6.173730061729009,2.8571895792839057
3294.0,-29.283258881853726,5.18788256639018,35.01581453396903,24.428054701443784,5.053797058055432,-25.849553287845165,-39.37068418655542,1.620091464397212,-6.4958794619928995,-6.503448680307462,40.0499181423267,41961.6664451875,25530.43848120839,25530.43848120839,67492.10492639588,76990.85404737714,76962.2853685051,25530.43848120839,102492.72384971348,102492.72384971348,102492.72384971348,129779.48929197608,125299.8841151683,4479.605176807767,0.0,90635.96658599608,55608.00617129303,38919.95601633672,27286.76544226259,66206.7214585993,20710.991980164643,1541.7011142245185,0.0,0.8788510460392317,2.7283061572823164,0.001494314320929203,1.0,1.0,-4.706696643207522,334345.8241398301,1556686.6801850111,4.655917818593642,1556686.6801850111,4.655917818593642,0.7590123506572463,0.09173648449550358,3.9534722024948885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9534722024948885,1.2841223614841997,1.2844454204220765,3.0787348005726116,6523.469604364225,15349.130948224398,6457.121457166076,0.00031632867999520316,22925.661783785683,2337.7669014174753,19300.768146037313,1968.1306201442198,0.8418848855079901,0.8418848855079901,35691.687424597665,35405.22815468563,1.0101238014191936,0.8,4307.608553346163,4273.035954225843,1.0101238014191936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.162886934567,4632.441516551485,6.223653030093738,5.18788256639018,-3.700428412786995,8.888310979177175,2.8580707216308943,3.5,0.8165916347516841,0.6,0.00025156646255972343,1.0004343952861063,0.00025145723072403955,198.33181911389082,0.0,2.1753260774216562e-05,61.648741034129735,0.15137956673009045,8.466011798045987e-05,0.00016690634457926356,0.0006598595937141519,0.09173647406289916,0.09173647406289916,0.09173647406289916,0.09206599933529737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.6734748932,595.7138963506179,0.0,0.09173647406289916,0.09173648449550358,0.09173648449550358,0.3689100706734822,0.3689100706734822,0.5,10.017265774409696,1.969985389497083,1.969985389497083,4.831690603168681e-11,0.007569218314586124,1.7967520370999637,4.831690603168681e-11,27286.76544226259,20710.991980164643,0.7590123506572463,1.0194146974729803,0.6337976797631818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471883689063763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.623048123816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0433643409837,261.0433643409837,-12.106635659016263,245.60170208705182,276.48502659491163,122636.0310979593,122936.79738070318,-300.76628274387934,0.0,nan,276.48502659491163,3.3350265949116533,270.3083616933405,-2.8416383066594904,264.13169679175775,-9.01830320824223,257.9550318902128,-15.194968109787169,251.77836698862762,-21.371633011372353,245.60170208705182,-27.548297912948158,1.0,1.0,26022.012520719443,26022.012520719443,275.6521255990749,2.5021255990749296,275.6521255990749,275.6521255990749,76978.43000859476,76962.2853685051,16.14464008966752,0.0,8546.071908451686,8546.071908451686,0.8836215368056982,3973.239563507363,275.6521255990749,2.5021255990749296,1.0,0.002,0.12879724969833103,0.004913998943226858,0.00019894911138418583,0.0018010508802363018,0.09947455569209292,0.09947455569209292,0.0,-8.379512361766928e-12,1.0,1.0036239822915487,1.7967520370516468,0.09173648449550358,0.0,0.0003310448306499135,425.19139868117355,0.0,1600153.2405075564,266.6541205380071,0.0075692182662692176,1.0,1284392.2010394474,2579.611066482676,,,,,,,,,,,,,,,,,,,3.0,15349.130948224398,1541.7011142245185,0.3689100706734822,6.173730061729009,2.8580707216308943
3295.0,-29.287440662696543,5.189640399987749,35.0164789610171,24.42828663568946,5.054319799606834,-25.853264616443077,-39.37427820693699,1.6201437537745031,-6.495512955055744,-6.502747791573786,40.0508061154939,41958.23313268536,25539.060019143533,25539.060019143533,67497.2931518289,76989.2204586589,76961.36134353213,25539.060019143533,102500.42136267567,102500.42136267567,102500.42136267567,129788.4299735518,125303.95498431995,4484.474989231846,0.0,90636.11780758537,55606.352625417225,38921.96131352016,27288.00861087613,66209.96992439628,20711.97699913295,1541.7350065501273,0.0,0.878851463082716,2.7283818547159515,0.001494314320929203,1.0,1.0,-4.7469716320018165,334355.07450183795,1556725.007452637,4.655903637090095,1556725.007452637,4.655903637090095,0.7590138692230481,0.09174851370933787,3.9534484622738364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9534484622738364,1.2841223425512898,1.2844452612100603,3.0787163584578234,6523.430527735983,15349.070892802076,6457.1206075917535,0.0003163370981114198,22925.8377015634,2337.784840038484,19300.76560660281,1968.1303611939666,0.8418783146705526,0.8418783146705526,35691.51596436936,35405.22815468563,1.0101177357227353,0.8,4307.587859913062,4273.035954225843,1.0101177357227353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.905210345676,4632.441516551485,6.2246283328080665,5.189640399987749,-3.698991171484556,8.888631571472306,2.858932763127122,3.5,0.8168379323220349,0.6,0.00025145723072403955,1.0004327995202826,0.0002513484472366517,198.335254805315,0.0,2.1664148676333223e-05,61.39619734872835,0.15140123087876678,8.462587618591563e-05,0.00016683135453812392,0.0006595591620578073,0.09174850144016128,0.09174850144016128,0.09174850144016128,0.09207062142579456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.38566690736,595.7276876763215,0.0,0.09174850144016128,0.09174851370933787,0.09174851370933787,0.3689497786699119,0.3689497786699119,0.5,10.026929476150958,1.9268658095913338,1.9268658095913338,-4.263256414560601e-12,0.007234836518023258,1.7557761595719512,-4.263256414560601e-12,27288.00861087613,20711.97699913295,0.7590138692230481,1.0194430420207499,0.633714728772669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447213373370827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.37050443842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0415598368929,261.0415598368929,-12.108440163107105,245.5976921367607,276.48542753702117,122651.65194472675,122953.34764074215,-301.6956960154002,0.0,nan,276.48542753702117,3.3354275370211894,270.30788045697375,-2.8421195430262287,264.1303333769156,-9.01966662308439,257.9527862968731,-15.197213703126863,251.77523921681305,-21.37476078318693,245.5976921367607,-27.552307863239264,1.0,1.0,26022.012520719443,26022.012520719443,275.65271836503797,2.5027183650379925,275.65271836503797,275.65271836503797,76976.83189199075,76961.36134353213,15.470548458615667,0.0,8546.071908451686,8546.071908451686,0.8836230399486387,3973.2157045852055,275.65271836503797,2.5027183650379925,1.0,0.002,0.12847364716654217,0.0049154903458251305,0.0001984495384997191,0.001801550442848236,0.09922476924985955,0.09922476924985955,0.0,-1.865204475245963e-11,1.0,1.0035416969739144,1.7557761595762145,0.09174851370933787,0.0,0.00032360082025874483,415.62959553669225,0.0,1600153.1922231284,266.65448704494423,0.007234836522286514,1.0,1284389.808420025,2580.1103401241367,,,,,,,,,,,,,,,,,,,3.0,15349.070892802076,1541.7350065501273,0.3689497786699119,6.173730061729009,2.858932763127122
3296.0,-29.29160699133362,5.191328334009316,35.017127271334125,24.42850019959735,5.054817651767448,-25.856964527037807,-39.37786283260209,1.6201751877888348,-6.495159657727811,-6.502072017413129,40.051669755680805,41954.82274295028,25547.44796639684,25547.44796639684,67502.27070934713,76987.6036529768,76960.43826971545,25547.44796639684,102507.88623611229,102507.88623611229,102507.88623611229,129797.10202895197,125307.86563560893,4489.236393343031,0.0,90636.2681206589,55604.70434671899,38923.959748822126,27289.215792839674,66213.1755416618,20712.93344204878,1541.7679872787626,0.0,0.8788518367633068,2.728454842388665,0.001494314320929203,1.0,1.0,-4.7866810313931865,334363.99359145085,1556762.2851287702,4.655890930142826,1556762.2851287702,4.655890930142826,0.7590153414186265,0.0917602921820955,3.9534242443565155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9534242443565155,1.284122420159458,1.2844451991391572,3.078697312882048,6523.39017244632,15349.011009163129,6457.120763457464,0.0003163458536833802,22926.016161822634,2337.8030379204556,19300.76607249585,1968.1304087018352,0.8418717816589651,0.8418717816589651,35691.34105383838,35405.22815468563,1.0101115479734726,0.8,4307.56675006498,4273.035954225843,1.0101115479734726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4103.631409491232,4632.441516551485,6.225570821811262,5.191328334009316,-3.697600250053276,8.888928584062592,2.859776180539706,3.5,0.8170789087256303,0.6,0.0002513484472366517,1.0004312146281897,0.00025124010882653775,198.3386779048787,0.0,2.1575600689676994e-05,61.1452523545446,0.15142280647945647,8.45917366500103e-05,0.00016675671058664142,0.000659260022542371,0.09176028053812486,0.09176028053812486,0.09176028053812486,0.09207509320463057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.03760889085,595.741171863881,0.0,0.09176028053812486,0.0917602921820955,0.0917602921820955,0.3689886899480784,0.3689886899480784,0.5,10.036373966813928,1.8843030368338987,1.8843030368338987,-2.3078428057488054e-11,0.006912359685316005,1.7153909860199406,-2.3078428057488054e-11,27289.215792839674,20712.93344204878,0.7590153414186265,1.0194688618562664,0.6336325421600119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472382859659163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.11955944423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0397499265804,261.0397499265804,-12.110250073419593,245.59369615567607,276.4858036974843,122667.12626665265,122969.72582816605,-302.5995615134015,0.0,nan,276.4858036974843,3.335803697484323,270.30738218912023,-2.8426178108797444,264.12896068076145,-9.021039319238525,257.95053917240364,-15.19946082759634,251.77211766403667,-21.377882335963307,245.59369615567607,-27.556303844323907,1.0,1.0,26022.012520719443,26022.012520719443,275.65328612772544,2.5032861277254597,275.65328612772544,275.65328612772544,76975.2504054001,76960.43826971545,14.812135684653185,0.0,8546.071908451686,8546.071908451686,0.8836245733361354,3973.1913655782982,275.65328612772544,2.5032861277254597,1.0,0.002,0.1281573864912346,0.004916946361057152,0.00019796129472764986,0.0018020386957086176,0.09898064736382493,0.09898064736382493,0.0,-9.563732618345089e-12,1.0,1.0034605812726456,1.715390986043019,0.0917602921820955,0.0,0.00031625909519158215,406.1992291076741,0.0,1600153.1454549616,266.65484034227217,0.006912359708394433,1.0,1284387.5015250025,2580.6029146469386,,,,,,,,,,,,,,,,,,,3.0,15349.011009163129,1541.7679872787626,0.3689886899480784,6.173730061729009,2.859776180539706
3297.0,-29.295757560045114,5.192948268329956,35.0177597520321,24.428690887894504,5.055291501755258,-25.860652653860825,-39.38143802862612,1.620186595626925,-6.494818683755966,-6.501420469907973,40.052509405081366,41951.45211419653,25555.607882443943,25555.607882443943,67507.05999664047,76986.01099614977,76959.51435729713,25555.607882443943,102515.12223974107,102515.12223974107,102515.12223974107,129805.51020308348,125311.61988179192,4493.8903212915675,0.0,90636.43024359713,55603.083405461315,38925.94093126202,27290.3879633424,66216.32889460442,20713.862061328855,1541.80008306558,0.0,0.8788521705817063,2.728525210431978,0.001494314320929203,1.0,1.0,-4.825786883623664,334372.5931074926,1556798.5279290506,4.655879578708707,1556798.5279290506,4.655879578708707,0.759016767704167,0.09177181419886486,3.9534010322803845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9534010322803845,1.2841225904402835,1.284445230335742,3.0786788284169138,6523.351006082776,15348.951295690676,6457.120142602263,0.00031635430454882174,22926.19177855493,2337.820945843375,19300.764216718107,1968.1302194651698,0.8418652518981354,0.8418652518981354,35691.17340765401,35405.22815468563,1.0101056172195986,0.8,4307.546516946574,4273.035954225843,1.0101056172195986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4104.341892482634,4632.441516551485,6.226481261039848,5.192948268329956,-3.6962542565381087,8.889202524868065,2.860601441302858,3.5,0.8173146975151023,0.6,0.00025124010882653775,1.000429597718686,0.00025113222299644997,198.34208815860595,0.0,2.1487697028321444e-05,60.896133378262974,0.15144429417648478,8.455769960072416e-05,0.00016668240922581358,0.0006589624086963129,0.09177181419433493,0.09177181419433493,0.09177181419433493,0.09207941966106697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.61700233835,595.7543529572266,0.0,0.09177181419433493,0.09177181419886486,0.09177181419886486,0.3690268143294618,0.3690268143294618,0.5,10.045602130609845,1.8423109265167454,1.8423109265167454,1.404032445861958e-11,0.0066017861520322185,1.6756335862843343,1.404032445861958e-11,27290.3879633424,20713.862061328855,0.759016767704167,1.0194926406157383,0.6335514640349521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447263107317665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.87044046795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03793484371755,261.03793484371755,-12.112065156282426,245.58971410792256,276.486155579515,122682.50898498607,122985.97334790578,-303.4643629197016,0.0,nan,276.486155579515,3.3361555795150366,270.3068672851885,-2.8431327148114747,264.1275789908801,-9.022421009119853,257.9482906965604,-15.2017093034396,251.76900240223887,-21.38099759776111,245.58971410792256,-27.560285892077417,1.0,1.0,26022.012520719443,26022.012520719443,275.65382956563025,2.5038295656302694,275.65382956563025,275.65382956563025,76973.68805192853,76959.51435729713,14.173694631404942,0.0,8546.071908451686,8546.071908451686,0.883626043036218,3973.1680374417865,275.65382956563025,2.5038295656302694,1.0,0.002,0.12784835984966533,0.004918367546536642,0.0001974842140000276,0.0018025157858539038,0.0987421070000138,0.0987421070000138,0.0,-1.460684871668061e-13,1.0,1.0033807104184034,1.675633586270294,0.09177181419886486,0.0,0.0003090266414842062,396.9092686232508,0.0,1600153.1012411355,266.655181316244,0.006601786137991894,1.0,1284385.2773241757,2581.0883271896755,,,,,,,,,,,,,,,,,,,4.0,15348.951295690676,1541.80008306558,0.3690268143294618,6.173730061729009,2.860601441302858
