time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3298.0,-29.29989333233897,5.194502057141857,35.01837670196984,24.428863170929276,5.055746655063363,-25.864329333594075,-39.38500002315266,1.6201826565715005,-6.494490568658989,-6.500792364454024,40.05332611228301,41948.10184128126,25563.54537818298,25563.54537818298,67511.64721946424,76984.43896526635,76958.5933233633,25563.54537818298,102522.13870154627,102522.13870154627,102522.13870154627,129813.66508334948,125315.2251736234,4498.439909726071,0.0,90636.60312415805,55601.4732407317,38927.922092695946,27291.526381803218,66219.44847449916,20714.763871679992,1541.8313240654827,0.0,0.8788524647983029,2.7285930559508653,0.001494314320929203,1.0,1.0,-4.864422803277819,334380.88338534336,1556833.7810580912,4.6558695739313025,1556833.7810580912,4.6558695739313025,0.7590181502450402,0.09178311552856437,3.9533788203601645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9533788203601645,1.2841228315099433,1.2844453329201013,3.0786609531048996,6523.3131304415965,15348.891759064445,6457.118674856094,0.00031636242442042,22926.364318383425,2337.838540009425,19300.759829526585,1968.1297720961375,0.841858724806634,0.841858724806634,35691.0129847806,35405.22815468563,1.0100999420085082,0.8,4307.5271556052785,4273.035954225843,1.0100999420085082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4105.037057819556,4632.441516551485,6.227360439898535,5.194502057141857,-3.6949518944571196,8.889453951598977,2.861409002046267,3.5,0.8175454291560762,0.6,0.00025113222299644997,1.0004280803992596,0.0002510247642151607,198.3454863570271,0.0,2.1398300822334935e-05,60.6427845304972,0.15146569247730712,8.452380082290116e-05,0.0001666084221735488,0.0006586662075145327,0.0917831063189365,0.0917831063189365,0.0917831063189365,0.09208360589005368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.11318624497,595.767234501434,0.0,0.0917831063189365,0.09178311552856437,0.09178311552856437,0.3690641612906513,0.3690641612906513,0.5,10.054617220978539,1.8008736991213823,1.8008736991213823,1.517719283583574e-11,0.0063017957950251,1.6363695611761955,1.517719283583574e-11,27291.526381803218,20714.763871679992,0.7590181502450402,1.0195138856443768,0.6334710241121277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472878355837488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.61709162019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03611517420165,261.03611517420165,-12.113884825798323,245.58574584594456,276.48648450246077,122697.85180092555,123002.0830094569,-304.2312085313218,0.0,nan,276.48648450246077,3.3364845024607916,270.30633677114815,-2.843663228851824,264.12618903985145,-9.023810960148523,257.9460413085564,-15.203958691443574,251.76589357724848,-21.3841064227515,245.58574584594456,-27.56425415405542,1.0,1.0,26022.012520719443,26022.012520719443,275.6543498983035,2.5043498983035306,275.6543498983035,275.6543498983035,76972.1561645446,76958.5933233633,13.562841181308613,0.0,8546.071908451686,8546.071908451686,0.8836274494090253,3973.1457144619653,275.6543498983035,2.5043498983035306,1.0,0.002,0.12754647929411486,0.004919754372691347,0.00019701816089975598,0.001802981835171284,0.09850908044987798,0.09850908044987798,0.0,-3.9289600219094556e-12,1.0,1.003301815036653,1.6363695611610183,0.09178311552856437,0.0,0.0003018792012564903,387.7285543397133,0.0,1600153.0570684148,266.655509431341,0.006301795779847907,1.0,1284383.133140337,2581.5681716706704,,,,,,,,,,,,,,,,,,,3.0,15348.891759064445,1541.8313240654827,0.3690641612906513,6.173730061729009,2.861409002046267
3299.0,-29.30401402784314,5.195991491702094,35.01897843054078,24.429017083626263,5.056179944262434,-25.86799463061982,-39.38855265788732,1.6201605471847371,-6.494174349795003,-6.5001878387992935,40.05412063968961,41944.780505665774,25571.267870221785,25571.267870221785,67516.04837588756,76982.8856284216,76957.67987237673,25571.267870221785,102528.94774259851,102528.94774259851,102528.94774259851,129821.58299930318,125318.69790698479,4502.885092318389,0.0,90636.78082693489,55599.878063876626,38929.89195895362,27292.635256704667,66222.5272156583,20715.64188960668,1541.8619183433766,0.0,0.878852715775265,2.728658350199035,0.001494314320929203,1.0,1.0,-4.902408427424746,334388.862589214,1556868.077376036,4.655861039512547,1556868.077376036,4.655861039512547,0.7590194825366929,0.09179416769044686,3.95335684492153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95335684492153,1.2841231566163533,1.284445520110667,3.078643060482275,6523.275218121312,15348.83238050749,6457.117309376269,0.00031637055816831155,22926.536708510546,2337.8561189101833,19300.75574801601,1968.1293558978869,0.8418522166434056,0.8418522166434056,35690.85426968907,35405.22815468563,1.0100943272191598,0.8,4307.508000375164,4273.035954225843,1.0100943272191598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4105.717294569107,4632.441516551485,6.228209600316739,5.195991491702094,-3.693692589334802,8.889684081036897,2.862199308785074,3.5,0.8177712310814497,0.6,0.0002510247642151607,1.0004265338996312,0.0002509177392933333,198.34887226867895,0.0,2.1313964238154824e-05,60.40377465093077,0.15148700644154528,8.449000363214057e-05,0.00016653476058302012,0.0006583713356682508,0.09179416121002096,0.09179416121002096,0.09179416121002096,0.09208766295726327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487334.5147354206,595.7798202748986,0.0,0.09179416121002096,0.09179416769044686,0.09179416769044686,0.3691007418161354,0.3691007418161354,0.5,10.063422363244209,1.76001520434653,1.76001520434653,1.5063505998114124e-11,0.006013489004317307,1.5977794113745745,1.5063505998114124e-11,27292.635256704667,20715.64188960668,0.7590194825366929,1.019532947693416,0.6333914193438989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473124764957295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.378081740615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03429113493,261.03429113493,-12.115708865069962,245.5817912686381,276.48679100122496,122713.08782093434,123018.04960977701,-304.96178884265396,0.0,nan,276.48679100122496,3.336791001224981,270.3057910546964,-2.844208945303592,264.12479110818913,-9.025208891810848,257.9437911616761,-15.206208838323903,251.76279121515535,-21.38720878484463,245.5817912686381,-27.568208731361864,1.0,1.0,26022.012520719443,26022.012520719443,275.65484753847954,2.5048475384795665,275.65484753847954,275.65484753847954,76970.64275957098,76957.67987237673,12.962887194255018,0.0,8546.071908451686,8546.071908451686,0.8836288408075602,3973.123629146138,275.65484753847954,2.5048475384795665,1.0,0.002,0.1272516281078602,0.004921107341024745,0.00019656295519130786,0.0018034370387854273,0.09828147759565393,0.09828147759565393,0.0,-6.023264786242377e-12,1.0,1.003224258572411,1.597779411359511,0.09179416769044686,0.0,0.0002948499246728267,378.6996615769019,0.0,1600153.0156395093,266.655825650205,0.006013488989253801,1.0,1284381.069444454,2582.0402502067113,,,,,,,,,,,,,,,,,,,3.0,15348.83238050749,1541.8619183433766,0.3691007418161354,6.173730061729009,2.862199308785074
3300.0,-29.30811981780931,5.197418329454346,35.01956522869117,24.429152660910063,5.056592233637612,-25.871648612665247,-39.39209212604908,1.6201210286527055,-6.493869763870634,-6.49960561435135,40.05489313867608,41941.474174382514,25578.77949358257,25578.77949358257,67520.25366796508,76981.35145926221,76956.7686266318,25578.77949358257,102535.54812021437,102535.54812021437,102535.54812021437,129829.26073378642,125322.03267400911,4507.228059777303,0.0,90636.96494871193,55598.28519862446,38931.86638898608,27293.71261357205,66225.57900255814,20716.49479796136,1541.8917343433977,0.0,0.8788529298488393,2.728721236503252,0.001494314320929203,1.0,1.0,-4.939838535740421,334396.547578201,1556901.4233690386,4.6558537599881955,1556901.4233690386,4.6558537599881955,0.7590207712401827,0.09180498851941099,3.953335312291628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953335312291628,1.2841235621881792,1.284445788343928,3.078625319790133,6523.237627723487,15348.773166129811,6457.11579027355,0.00031637861265903974,22926.708156251094,2337.8736017142546,19300.751207316327,1968.1288928753784,0.8418457231529713,0.8418457231529712,35690.69875256182,35405.22815468563,1.0100888255687481,0.8,4307.489231105456,4273.035954225843,1.0100888255687481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4106.382977836404,4632.441516551485,6.22902920444592,5.197418329454346,-3.6924747070730533,8.8898930365274,2.862972791639315,3.5,0.8179922261826614,0.6,0.0002509177392933333,1.0004250049764807,0.00025081114330927003,198.3522460331834,0.0,2.1228272549110258e-05,60.16092440417847,0.1515082347140944,8.445634412039466e-05,0.0001664613951729386,0.0006580777116705094,0.09180498142421081,0.09180498142421081,0.09180498142421081,0.09209158849782714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.80735960096,595.7921149562923,0.0,0.09180498142421081,0.09180498851941099,0.09180498851941099,0.36913656640770515,0.36913656640770515,0.5,10.072020664672829,1.719734766547333,1.719734766547333,3.637978807091713e-12,0.005735850480732552,1.559767078610946,3.637978807091713e-12,27293.71261357205,20716.49479796136,0.7590207712401827,1.0195494654015322,0.6333123063033155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473370283745524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.13523149386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03246296638224,261.03246296638224,-12.117537033617737,245.5778502715701,276.4870756611968,122728.2291360653,123033.88130027601,-305.6521642107155,0.0,nan,276.4870756611968,3.3370756611968204,270.3052305832629,-2.8447694167370514,264.1233855053453,-9.026614494654666,257.941540427423,-15.208459572576999,251.75969534949525,-21.39030465050473,245.5778502715701,-27.572149728429878,1.0,1.0,26022.012520719443,26022.012520719443,275.6553231354904,2.505323135490414,275.6553231354904,275.6553231354904,76969.1485588245,76956.7686266318,12.37993219269265,0.0,8546.071908451686,8546.071908451686,0.8836302041680513,3973.1019888530864,275.6553231354904,2.505323135490414,1.0,0.002,0.1269637054444516,0.0049224271140126214,0.00019611844172106287,0.0018038815555336835,0.09805922086053143,0.09805922086053143,0.0,-2.7452536771610525e-12,1.0,1.0031478486861771,1.5597670786073081,0.09180498851941099,0.0,0.00028792149982088765,369.8003515913271,0.0,1600152.9758130333,266.65613023612934,0.005735850477094573,1.0,1284379.0818725773,2582.505704368783,,,,,,,,,,,,,,,,,,,3.0,15348.773166129811,1541.8917343433977,0.36913656640770515,6.173730061729009,2.862972791639315
3301.0,-29.312210680420243,5.198784280050161,35.020137383016646,24.429265362583124,5.056982204185013,-25.87529139195882,-39.395622234418965,1.6200629158378872,-6.493576435781165,-6.499045198294336,40.05564404457723,41938.20843433892,25586.085947575837,25586.085947575837,67524.29438191476,76979.84217260806,76955.85873279345,25586.085947575837,102541.94468036928,102541.94468036928,102541.94468036928,129836.70405218202,125325.23399831394,4511.470053868074,0.0,90637.16393266668,55596.722903430054,38933.82336581847,27294.75937181273,66228.5827376312,20717.323302675184,1541.9208019703242,0.0,0.8788531080304152,2.7287817664037095,0.001494314320929203,1.0,1.0,-4.976691016208292,334403.9448416229,1556933.8377845036,4.655847700965021,1556933.8377845036,4.655847700965021,0.759022016661189,0.0918155765400049,3.953315166004382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953315166004382,1.2841240537743688,1.2844461431638783,3.078608452496921,6523.20188795319,15348.714113003227,6457.113012743362,0.0003163861900200407,22926.87532531683,2337.8906482149187,19300.74290509272,1968.1280462841767,0.8418392227998039,0.8418392227998039,35690.553247993405,35405.22815468563,1.0100836781329714,0.8,4307.47167024553,4273.035954225843,1.0100836781329714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.034476250534,4632.441516551485,6.229820103904835,5.198784280050161,-3.69129722627473,8.89008150632489,2.8637298735140813,3.5,0.8182085352897375,0.6,0.00025081114330927003,1.000423473642179,0.0002507049763598185,198.35560763152947,0.0,2.114355285706312e-05,59.92082879691688,0.15152937826695145,8.44227859635009e-05,0.00016638835734576914,0.0006577856165415858,0.09181557032257656,0.09181557032257656,0.09181557032257656,0.09209538613482235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487259.9782277771,595.8041227627413,0.0,0.09181557032257656,0.0918155765400049,0.0918155765400049,0.36917164552451176,0.36917164552451176,0.5,10.080415214999668,1.6800364646464914,1.6800364646464914,-1.4210854715202004e-12,0.00546876251314643,1.5223541820860191,-1.4210854715202004e-12,27294.75937181273,20717.323302675184,0.759022016661189,1.0195642363270345,0.6332342728890914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473614922319673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.8951358866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.030630747381,261.030630747381,-12.11936925261898,245.57392276106788,276.4873387336966,122743.28677795708,123049.61613858111,-306.3293606240512,0.0,nan,276.4873387336966,3.3373387336966402,270.30465553916355,-2.8453444608364293,264.12197234464486,-9.028027655355118,257.9392891501199,-15.210710849880059,251.7566059555931,-21.393394044406875,245.57392276106788,-27.5760772389321,1.0,1.0,26022.012520719443,26022.012520719443,275.65577708230074,2.5057770823007672,275.65577708230074,275.65577708230074,76967.66940905755,76955.85873279345,11.8106762640964,0.0,8546.071908451686,8546.071908451686,0.8836314797498237,3973.081741834404,275.65577708230074,2.5057770823007672,1.0,0.002,0.12668260627888714,0.004923714187303418,0.00019568445855638956,0.001804315535790646,0.09784222927819478,0.09784222927819478,0.0,-5.652964641528202e-12,1.0,1.0030726295226897,1.5223541820874402,0.0918155765400049,0.0,0.0002810980863447515,361.03596427855615,0.0,1600152.9378615879,266.6564235642188,0.005468762514567516,1.0,1284377.1687430316,2582.964252241868,,,,,,,,,,,,,,,,,,,3.0,15348.714113003227,1541.9208019703242,0.36917164552451176,6.173730061729009,2.8637298735140813
3302.0,-29.316286709055735,5.200091016817021,35.020695170002924,24.4293596939184,5.0573527392708,-25.878922764231444,-39.39914294807238,1.6199887945583074,-6.493293754477975,-6.498505565345655,40.05637364816188,41934.97672305617,25593.19160725386,25593.19160725386,67528.16833031003,76978.35307611512,76954.9482116882,25593.19160725386,102548.13981894206,102548.13981894206,102548.13981894206,129843.91474378493,125328.3021253087,4515.612618476231,0.0,90637.37230549238,55595.18386863104,38935.76492984593,27295.774924842874,66231.5398546888,20718.127048270195,1541.9490635042614,0.0,0.8788532547576449,2.7288400495228684,0.001494314320929203,1.0,1.0,-5.012984601433118,334411.0678976657,1556965.333129913,4.655842711540772,1556965.333129913,4.655842711540772,0.7590232226531834,0.09182593677397755,3.953295837207804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953295837207804,1.2841246192901776,1.2844465724828409,3.078592044589144,6523.167121565506,15348.655222061661,6457.1096105145525,0.0003163935185558199,22927.040130016972,2337.90745361739,19300.73273560313,1968.1270092848356,0.8418327279121329,0.8418327279121329,35690.413647531146,35405.22815468563,1.01007873956847,0.8,4307.454821948666,4273.035954225843,1.01007873956847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.672148299954,4632.441516551485,6.23058284187703,5.200091016817021,-3.6901587359604457,8.890249752777468,2.8644709658262424,3.5,0.8184202759503549,0.6,0.0002507049763598185,1.000421951824953,0.00025059923555504417,198.3589571393732,0.0,2.1058809768845908e-05,59.6806668849093,0.1515504370767203,8.438932939108473e-05,0.00016631564696873376,0.0006574949548240179,0.09182593077087152,0.09182593077087152,0.09182593077087152,0.09209905657751577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487224.01400327525,595.81584806758,0.0,0.09182593077087152,0.09182593677397755,0.09182593677397755,0.3692059895850096,0.3692059895850096,0.5,10.088609064258979,1.6409194099241518,1.6409194099241518,-3.456079866737127e-11,0.00521181086770639,1.4855209639125633,-3.456079866737127e-11,27295.774924842874,20718.127048270195,0.7590232226531834,1.019577205640485,0.6331572059937154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473858679294527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.6549739746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0287947960574,261.0287947960574,-12.121205203942566,245.57000867057397,276.4875809215442,122758.2737280196,123065.22709699957,-306.9533689799725,0.0,nan,276.4875809215442,3.337580921544202,270.304066471342,-2.8459335286579517,264.12055202115806,-9.029447978841915,257.9370375709598,-15.212962429040203,251.75352312076632,-21.39647687923366,245.57000867057397,-27.579991329426008,1.0,1.0,26022.012520719443,26022.012520719443,275.6562101726044,2.506210172604426,275.6562101726044,275.6562101726044,76966.21040229198,76954.9482116882,11.262190603782074,0.0,8546.071908451686,8546.071908451686,0.8836327035704568,3973.062316393843,275.6562101726044,2.506210172604426,1.0,0.002,0.12640822900776583,0.004924969203797841,0.00019526084925827224,0.0018047391479817806,0.09763042462913611,0.09763042462913611,0.0,-2.759947218683445e-12,1.0,1.0029985620334025,1.485520963947124,0.09182593677397755,0.0,0.0002743762798591657,352.4021240434881,0.0,1600152.9019104633,266.656706245522,0.005211810902267189,1.0,1284375.326556553,2583.4161178902214,,,,,,,,,,,,,,,,,,,3.0,15348.655222061661,1541.9490635042614,0.3692059895850096,6.173730061729009,2.8644709658262424
3303.0,-29.320348073579513,5.201340164517479,35.02123887425316,24.429440160188847,5.0577047388260885,-25.88254279234464,-39.40264675822107,1.6198994576347803,-6.4930215241196265,-6.497986421411353,40.05708272739638,41931.73638186667,25600.102284999448,25600.102284999448,67531.83866686613,76976.87810995341,76954.04041012395,25600.102284999448,102554.1426951234,102554.1426951234,102554.1426951234,129850.90448987953,125331.24730426027,4519.657185619255,0.0,90637.58080494251,55593.622254608585,38937.73172259325,27296.76179475613,66234.49351734939,20718.907888593276,1541.976629960864,0.0,0.8788533686679626,2.728896116968962,0.001494314320929203,1.0,1.0,-5.048694210875908,334417.92061656434,1556995.9429460152,4.655838838048484,1556995.9429460152,4.655838838048484,0.7590243870089199,0.09183607107404743,3.953276275625687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953276275625687,1.2841252550365136,1.2844470725970631,3.078575287044936,6523.131614340179,15348.596491931983,6457.106820226008,0.00031640104429212846,22927.20631840922,2337.924400117188,19300.724395243946,1968.1261588048872,0.8418262620922368,0.8418262620922368,35690.27236565768,35405.22815468563,1.0100737415265773,0.8,4307.437770723283,4273.035954225843,1.0100737415265773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4108.296345253823,4632.441516551485,6.231318321175731,5.201340164517479,-3.6890583969769146,8.890398561494393,2.865196471884329,3.5,0.8186275633955226,0.6,0.00025059923555504417,1.0004204474462715,0.00025049391602774375,198.36229469523727,0.0,2.0974635762112534e-05,59.44211774982692,0.15157141171248242,8.435604561618423e-05,0.00016624318993885994,0.0006572052587696299,0.091836066708515,0.091836066708515,0.091836066708515,0.09210260735632289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487188.90330666467,595.8272946308045,0.0,0.091836066708515,0.09183607107404743,0.09183607107404743,0.3692396088778969,0.3692396088778969,0.5,10.096605345443152,1.6023881239732418,1.6023881239732418,5.0533799367258325e-11,0.004964897291699799,1.4492922105354182,5.0533799367258325e-11,27296.76179475613,20718.907888593276,0.7590243870089199,1.019587152865854,0.633080048704277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474101560149424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.41642483952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0269554390746,261.0269554390746,-12.123044560925393,245.5661079244782,276.487802953673,122773.16187773556,123080.6846414157,-307.5227636801815,0.0,nan,276.487802953673,3.3378029536730196,270.30346394782714,-2.846536052172837,264.11912494199504,-9.030875058004938,257.9347859361568,-15.215214063843177,251.75044693031714,-21.399553069682838,245.5661079244782,-27.58389207552179,1.0,1.0,26022.012520719443,26022.012520719443,275.65662309211496,2.506623092114978,275.65662309211496,275.65662309211496,76964.77029212173,76954.04041012395,10.729881997773191,0.0,8546.071908451686,8546.071908451686,0.8836339421292014,3973.0426570038153,275.65662309211496,2.506623092114978,1.0,0.002,0.1261404672609039,0.004926192628446719,0.00019484744972475654,0.001805152544365667,0.09742372486237827,0.09742372486237827,0.0,-5.909576213797285e-12,1.0,1.0029256967256497,1.4492922104848844,0.09183607107404743,0.0,0.0002677608278250539,343.9049261384671,0.0,1600152.8680495904,266.65697847588035,0.004964897241166,1.0,1284373.5543093078,2583.860978473612,,,,,,,,,,,,,,,,,,,3.0,15348.596491931983,1541.976629960864,0.3692396088778969,6.173730061729009,2.865196471884329
3304.0,-29.324394946081185,5.2025333055067815,35.0217687813921,24.429502221196913,5.058039107511833,-25.886151540719045,-39.406144980434306,1.6197957022097427,-6.4927595848562305,-6.497487235068108,40.05777189819434,41928.548605153774,25606.82309820288,25606.82309820288,67535.37170335665,76975.42439049325,76953.13656351822,25606.82309820288,102559.95966172109,102559.95966172109,102559.95966172109,129857.68068152813,125334.07518912527,4523.605492402856,0.0,90637.80207120047,55592.104781146365,38939.663655615666,27297.721019807042,66237.38467542271,20719.666631755703,1542.0035332183704,0.0,0.8788534502943991,2.7289500275744825,0.001494314320929203,1.0,1.0,-5.083834095445809,334424.50999736117,1557025.6937834613,4.655836062362018,1557025.6937834613,4.655836062362018,0.7590255104710628,0.09184598708121314,3.953257956034426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953257956034426,1.2841259572981814,1.2844476397841464,3.0785593372414457,6523.0978186205075,15348.537919705723,6457.1028704762475,0.00031640812901535944,22927.368534817455,2337.940941587337,19300.712589177598,1968.1249549211605,0.8418197910443833,0.8418197910443833,35690.140053831405,35405.22815468563,1.0100690608170093,0.8,4307.421802087567,4273.035954225843,1.0100690608170093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4108.907407944938,4632.441516551485,6.232027289952994,5.2025333055067815,-3.6879952065498247,8.890528512056607,2.865906783135329,3.5,0.8188305094672368,0.6,0.00025049391602774375,1.0004189607394076,0.0002503890128617756,198.365620439494,0.0,2.0891423111529923e-05,59.206293098075804,0.15159230313559396,8.432282702767155e-05,0.00016617108900007218,0.0006569171796524401,0.09184598181026588,0.09184598181026588,0.09184598181026588,0.09210604240990979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487154.6337640513,595.8384665267328,0.0,0.09184598181026588,0.09184598708121314,0.09184598708121314,0.3692725140535426,0.3692725140535426,0.5,10.104407235689017,1.5644431771592622,1.5644431771592622,3.660716174636036e-11,0.004727650211862056,1.4136531396222836,3.660716174636036e-11,27297.721019807042,20719.666631755703,0.7590255104710628,1.0195959884934218,0.6330042892033342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447434357492242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.18060018776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02511301028215,261.02511301028215,-12.124886989717822,245.56222043940915,276.4880055811557,122788.00154273376,123096.0378823499,-308.03633961614355,0.0,nan,276.4880055811557,3.3380055811556986,270.30284855280433,-2.8471514471956425,264.11769152445413,-9.032308475545847,257.93253449611007,-15.217465503889912,251.74737746775932,-21.402622532240656,245.56222043940915,-27.587779560590832,1.0,1.0,26022.012520719443,26022.012520719443,275.65701651681525,2.50701651681527,275.65701651681525,275.65701651681525,76963.35134443034,76953.13656351822,10.214780912123388,0.0,8546.071908451686,8546.071908451686,0.8836351020493656,3973.024245814598,275.65701651681525,2.50701651681527,1.0,0.002,0.125879217188751,0.004927385037784374,0.00019444409983788825,0.0018055559020635128,0.09722204991894412,0.09722204991894412,0.0,1.9014009117190867e-12,1.0,1.0028540045204528,1.4136531395856764,0.09184598708121314,0.0,0.00026124923520653434,335.5411635825422,0.0,1600152.835936439,266.65724041514375,0.004727650175254894,1.0,1284371.8501884812,2584.2989923721807,,,,,,,,,,,,,,,,,,,3.0,15348.537919705723,1542.0035332183704,0.3692725140535426,6.173730061729009,2.865906783135329
3305.0,-29.32843822501662,5.20367197495802,35.02228516895439,24.429545981716387,5.058351399063784,-25.889759262570127,-39.40963911646975,1.6196724367142636,-6.492507886106921,-6.497007786238316,40.05844147568665,41925.35854378732,25613.359672111514,25613.359672111514,67538.71821589883,76973.98329513027,76952.23398952775,25613.359672111514,102565.59366163927,102565.59366163927,102565.59366163927,129864.24707781707,125336.78829440147,4527.458783415594,0.0,90638.02532770386,55590.57756621433,38941.608623877255,27298.653416177793,66240.26204005505,20720.403888670317,1542.0298055452472,0.0,0.8788534996302684,2.729001805858315,0.001494314320929203,1.0,1.0,-5.118389336995108,334430.83893248014,1557054.5992086972,4.6558343847083385,1557054.5992086972,4.6558343847083385,0.759026592732627,0.09185568305868395,3.9532395128971416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9532395128971416,1.2841267498807858,1.2844482978493237,3.0785430747113924,6523.063360270775,15348.479502424154,6457.099473391114,0.0003164153904216217,22927.53197270346,2337.957607613554,19300.702435062798,1968.1239194896116,0.8418133472909946,0.8418133472909946,35690.0068495797,35405.22815468563,1.010064348541068,0.8,4307.405725745556,4273.035954225843,1.010064348541068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.505668310562,4632.441516551485,6.232710632235554,5.20367197495802,-3.6869684153903637,8.890640390348384,2.8666022809412977,3.5,0.8190292231260851,0.6,0.0002503890128617756,1.0004186024627126,0.00025028424326116835,198.36894332791533,0.0,2.0809181603335624e-05,58.97322066385316,0.1516131123171973,8.428965931088148e-05,0.00016609935355089414,0.0006566305275240668,0.09185567949686434,0.09185567949686434,0.09185567949686434,0.09210936448604877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487121.1918779362,595.8493681791564,0.0,0.09185567949686434,0.09185568305868395,0.09185568305868395,0.36930471596915165,0.36930471596915165,0.5,10.112017843926033,1.5270880830223632,1.5270880830223632,-1.120383785746526e-10,0.0044999001314067755,1.3786184492432199,-1.120383785746526e-10,27298.653416177793,20720.403888670317,0.759026592732627,1.0196022197958488,0.6329286336221818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474584733785802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.94752775354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0232663878781,261.0232663878781,-12.126733612121882,245.55834422427972,276.4881885514771,122802.65165063084,123111.38912301448,-308.73747238362876,0.0,nan,276.4881885514771,3.338188551477117,270.30221968603445,-2.8477803139655293,264.1162508205914,-9.033749179408574,257.93028195516393,-15.219718044836043,251.74431308972203,-21.40568691027795,245.55834422427972,-27.591655775720255,1.0,1.0,26022.012520719443,26022.012520719443,275.6573903529144,2.507390352914399,275.6573903529144,275.6573903529144,76961.93520173102,76952.23398952775,9.701212203261093,0.0,8546.071908451686,8546.071908451686,0.883636269791129,3973.005710461627,275.6573903529144,2.507390352914399,1.0,0.002,0.1256243720285065,0.004928546856267586,0.00019405063485060552,0.0018059493633177136,0.09702531742530275,0.09702531742530275,0.0,-1.8316810741769718e-12,1.0,1.002783515628329,1.3786184493552582,0.09185568305868395,0.0,0.00025484438462515204,327.31453667587573,0.0,1600152.805388951,266.65749211389306,0.004499900243445154,1.0,1284370.2134434679,2584.7299576596943,,,,,,,,,,,,,,,,,,,3.0,15348.479502424154,1542.0298055452472,0.36930471596915165,6.173730061729009,2.8666022809412977
3306.0,-29.33245538405941,5.204757692982887,35.0227882934276,24.429581011086725,5.058650386602615,-25.893344807005015,-39.41311481231821,1.6195398094403035,-6.49226497365936,-6.4965461683802275,40.05909141451372,41922.2050428658,25619.71382535425,25619.71382535425,67541.91886822005,76972.56011802302,76951.32949234702,25619.71382535425,102571.04331770127,102571.04331770127,102571.04331770127,129870.59951753986,125339.38100822696,4531.2185093128965,0.0,90638.25078104564,55589.06463717131,38943.54015986037,27299.556199838586,66243.09635969896,20721.1177820092,1542.055264184895,0.0,0.8788535271539865,2.7290516516581813,0.001494314320929203,1.0,1.0,-5.152387601085991,334436.93258333835,1557082.657226,4.655833448771363,1557082.657226,4.655833448771363,0.7590276424395397,0.09186516255275777,3.953221057295229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953221057295229,1.2841275859405163,1.2844489995738668,3.078526698264039,6523.028660543952,15348.421022237944,6457.096219503348,0.0003164227125372005,22927.696040114646,2337.974337833475,19300.692708974515,1968.1229277046205,0.8418068991845378,0.8418068991845378,35689.87355517868,35405.22815468563,1.0100596330803777,0.8,4307.389638523478,4273.035954225843,1.0100596330803777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4110.09144810422,4632.441516551485,6.233368320106685,5.204757692982887,-3.685976002832566,8.890733695815452,2.867283335068266,3.5,0.8192238100195046,0.6,0.00025028424326116835,1.00041591138964,0.00025018019047048934,198.37224484662605,0.0,2.0783034965351067e-05,58.89912109180492,0.15163389535216265,8.425667859926161e-05,0.00016602756466190674,0.000656343664712895,0.09186516173615716,0.09186516173615716,0.09186516173615716,0.09211257050509968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487088.562979901,595.8600043737891,0.0,0.09186516173615716,0.09186516255275777,0.09186516255275777,0.3693362252387085,0.3693362252387085,0.5,10.119440160807283,1.4903191107835028,1.4903191107835028,5.343281372915953e-12,0.004281194720874737,1.3441585672942438,5.343281372915953e-12,27299.556199838586,20721.1177820092,0.7590276424395397,1.0196069112088073,0.6328539477567426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474825686143171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.87342818149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02141749940887,261.02141749940887,-12.128582500591108,245.5544816206775,276.488353378144,122817.32139232027,123126.43772857341,-309.1163362531428,0.0,nan,276.488353378144,3.3383533781440065,270.3015790266473,-2.848420973352688,264.11480467515435,-9.035195324845631,257.92803032365885,-15.221969676341132,251.74125597217136,-21.408744027828618,245.5544816206775,-27.59551837932247,1.0,1.0,26022.012520719443,26022.012520719443,275.6577461330039,2.507746133003934,275.6577461330039,275.6577461330039,76960.55162844057,76951.32949234702,9.222136093550944,0.0,8546.071908451686,8546.071908451686,0.8836374383212764,3972.9871625817054,275.6577461330039,2.507746133003934,1.0,0.002,0.1253758302735574,0.004929678899826284,0.0001936668988027798,0.0018063331001918548,0.0968334494013899,0.0968334494013899,0.0,-1.0053654957153935e-12,1.0,1.002714171198669,1.3441585672889005,0.09186516255275777,0.0,0.00024854104421431924,319.21832233649116,0.0,1600152.7774653647,266.6577350263406,0.004281194715531456,1.0,1284368.6375648533,2585.1542320898616,,,,,,,,,,,,,,,,,,,3.0,15348.421022237944,1542.055264184895,0.3693362252387085,6.173730061729009,2.867283335068266
3307.0,-29.33645922162821,5.20579191284624,35.02327844789826,24.429592431429796,5.058932051020113,-25.896920094369516,-39.41657744636757,1.6193929237441447,-6.492032020776492,-6.49610340138356,40.059723311672336,41919.083188176184,25625.89362495801,25625.89362495801,67544.9768131342,76971.16340968509,76950.43339921079,25625.89362495801,102576.3270241688,102576.3270241688,102576.3270241688,129876.76324915918,125341.87653674743,4534.886712411747,0.0,90638.49964089804,55587.58402500558,38945.461795436066,27300.436224990382,66245.89802042645,20721.813226135284,1542.0802571056931,0.0,0.878853521289321,2.729099463151059,0.001494314320929203,1.0,1.0,-5.185813944694587,334442.7774711635,1557109.936746973,4.655833648197803,1557109.936746973,4.655833648197803,0.7590286490428628,0.09187443795652352,3.9532052379081533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9532052379081533,1.2841284871581329,1.2844497673929467,3.0785122185528926,6522.997979773551,15348.362930544286,6457.090252574827,0.0003164289999563536,22927.850740393023,2337.9901128716765,19300.674873425858,1968.1211089848073,0.8418004413916998,0.8418004413916998,35689.75930057118,35405.22815468563,1.010055591180349,0.8,4307.375849202769,4273.035954225843,1.010055591180349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4110.6650671727075,4632.441516551485,6.234001847925635,5.20579191284624,-3.685018188935963,8.890810101782202,2.8679503132973645,3.5,0.8194143752278185,0.6,0.00025018019047048934,1.0004145454638742,0.0002500765223825142,198.37553551265165,0.0,2.064118566955164e-05,58.49712018750935,0.1516545365378322,8.4223833691317e-05,0.00016595635677917232,0.0006560595388835782,0.0918744343461452,0.0918744343461452,0.0918744343461452,0.09211567659650999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487056.7388546177,595.8703778785988,0.0,0.0918744343461452,0.09187443795652352,0.09187443795652352,0.36936705203157455,0.36936705203157455,0.5,10.126677485696378,1.4541375527164178,1.4541375527164178,-3.581135388230905e-12,0.004071380607058472,1.3102894566889631,-3.581135388230905e-12,27300.436224990382,20721.813226135284,0.7590286490428628,1.0196099506766017,0.6327800579479009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475065089492758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.471427277196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0195663931012,261.0195663931012,-12.130433606898805,245.5506322972817,276.488500488922,122831.96746062567,123141.45459790564,-309.4871372799572,0.0,nan,276.488500488922,3.3385004889220227,270.3009268505956,-2.8490731494043757,264.1133532122598,-9.036646787740153,257.92577957393627,-15.22422042606371,251.7382059356116,-21.411794064388374,245.5506322972817,-27.59936770271827,1.0,1.0,26022.012520719443,26022.012520719443,275.658084045613,2.5080840456130318,275.658084045613,275.658084045613,76959.18468852164,76950.43339921079,8.751289310850552,0.0,8546.071908451686,8546.071908451686,0.8836384399368671,3972.971264097694,275.658084045613,2.5080840456130318,1.0,0.002,0.125133487268522,0.0049307814139859275,0.00019329272969852726,0.0018067072726586449,0.09664636484926363,0.09664636484926363,0.0,2.357172183137246e-12,1.0,1.002646003935158,1.3102894566925443,0.09187443795652352,0.0,0.00024234235650681424,311.25655594349206,0.0,1600152.7505724668,266.6579679792235,0.004071380610639608,1.0,1284367.1260361788,2585.571582700516,,,,,,,,,,,,,,,,,,,3.0,15348.362930544286,1542.0802571056931,0.36936705203157455,6.173730061729009,2.8679503132973645
3308.0,-29.340448759230362,5.20677606103795,35.02375589523213,24.429594596754782,5.059194831461664,-25.900484400177845,-39.42003072062505,1.6192304723275626,-6.491808115912136,-6.495678344701283,40.06033684377212,41915.96774368936,25631.902223585043,25631.902223585043,67547.8699672744,76969.77394701353,76949.53798425445,25631.902223585043,102581.44020783949,102581.44020783949,102581.44020783949,129882.73086600387,125344.26649239472,4538.464373609147,0.0,90638.73702557609,55586.090821286656,38947.3846714327,27301.290658164373,66248.67532959707,20722.48825089657,1542.1046196937307,0.0,0.8788534894283098,2.72914535928811,0.001494314320929203,1.0,1.0,-5.2186629694681415,334448.38864293037,1557136.423779214,4.655834731623333,1557136.423779214,4.655834731623333,0.7590296191619633,0.09188350270479441,3.9531878189177543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9531878189177543,1.2841294603289424,1.2844506076770605,3.0784963206942595,6522.9642941187985,15348.304971818856,6457.086518094929,0.0003164360729037111,22928.011816648224,2338.006538078572,19300.663710815534,1968.1199707153344,0.8417940406329151,0.8417940406329152,35689.63349281547,35405.22815468563,1.0100511405769559,0.8,4307.360665539466,4273.035954225843,1.0100511405769559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4111.226830008406,4632.441516551485,6.234611536511265,5.20677606103795,-3.6840935684362845,8.890869629474235,2.868603565777781,3.5,0.8196010187936517,0.6,0.0002500765223825142,1.0004130780692884,0.00024997326390928485,198.3788145208118,0.0,2.0565212467638776e-05,58.28181213328829,0.15167510175029983,8.419108935264332e-05,0.0001658854330298709,0.0006557762731895825,0.09188349947006025,0.09188349947006025,0.09188349947006025,0.09211867771165118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487025.7031954336,595.8804939962873,0.0,0.09188349947006025,0.09188350270479441,0.09188350270479441,0.36939720778337565,0.36939720778337565,0.5,10.133732870955532,1.4185444970373737,1.4185444970373737,-8.037659426918253e-11,0.0038702287891396736,1.277015375233134,-8.037659426918253e-11,27301.290658164373,20722.48825089657,0.7590296191619633,1.0196108772169954,0.6327065037172616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475303706448077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.25611922298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01771305547067,261.01771305547067,-12.132286944529312,245.54679613782503,276.48862997311596,122846.44385370934,123156.30404655563,-309.86019284630436,0.0,nan,276.48862997311596,3.338629973115985,270.3002632060676,-2.8497367939323794,264.11189643900974,-9.038103560990237,257.92352967192727,-15.226470328072708,251.7351629048783,-21.41483709512167,245.54679613782503,-27.60320386217495,1.0,1.0,26022.012520719443,26022.012520719443,275.65840432726344,2.508404327263463,275.65840432726344,275.65840432726344,76957.82484023759,76949.53798425445,8.286855983140413,0.0,8546.071908451686,8546.071908451686,0.8836395428317638,3972.953758012343,275.65840432726344,2.508404327263463,1.0,0.002,0.12489723740016401,0.004931855012375984,0.00019292796491967074,0.001807072030058629,0.09646398245983537,0.09646398245983537,0.0,-5.021700069662849e-12,1.0,1.0025790230311196,1.2770153753135105,0.09188350270479441,0.0,0.0002362492656578463,303.43044754641016,0.0,1600152.7254520229,266.65819188408784,0.003870228869516268,1.0,1284365.6749640892,2585.9819475640406,,,,,,,,,,,,,,,,,,,3.0,15348.304971818856,1542.1046196937307,0.36939720778337565,6.173730061729009,2.868603565777781
3309.0,-29.344420887454948,5.207711419348231,35.024220816438074,24.429484374728077,5.0593460889432675,-25.904044189786067,-39.42347945468498,1.6189693916556513,-6.4915999424791835,-6.49527651657445,40.060930175951704,41912.96309305785,25637.757004573607,25637.757004573607,67550.72009763145,76968.48200003122,76948.59349833969,25637.757004573607,102586.3505029133,102586.3505029133,102586.3505029133,129888.46592224485,125346.51334797726,4541.9525742675905,0.0,90639.03860601438,55584.67419646034,38949.29378839337,27302.11541933156,66251.40920772494,20723.13959278493,1542.128285318384,0.0,0.8788534087154523,2.7291887942398105,0.001494314320929203,1.0,1.0,-5.251096738608112,334453.6932446781,1557162.0390766591,4.655837476243618,1557162.0390766591,4.655837476243618,0.7590305466993845,0.09189235994784858,3.953175581677907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953175581677907,1.284130893598564,1.2844519087008293,3.078483355072774,6522.936821522702,15348.24716610817,6457.078373363864,0.00031644153335632475,22928.159079527417,2338.02155471312,19300.639365669333,1968.1174882013056,0.8417875721606842,0.8417875721606842,35689.54510991836,35405.22815468563,1.0100480139261032,0.8,4307.349998660116,4273.035954225843,1.0100480139261032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4111.777036060521,4632.441516551485,6.235201174511411,5.207711419348231,-3.6832058328107715,8.890917252159003,2.8692434370036906,3.5,0.8197838391439116,0.6,0.00024997326390928485,1.0004112885016239,0.00024987049504777666,198.3820793143552,0.0,2.0484293508469495e-05,58.05248780300255,0.1516955860438083,8.415839980833538e-05,0.00016581486410094945,0.000655495271843114,0.09189235994166245,0.09189235994166245,0.09189235994166245,0.09212154904526476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486995.43636744353,595.890359036175,0.0,0.09189235994166245,0.09189235994784858,0.09189235994784858,0.3694267029708023,0.3694267029708023,0.5,10.140608543839193,1.3835119412754011,1.3835119412754011,-1.7053025658242404e-13,0.0036765740952660053,1.2441797779663375,-1.7053025658242404e-13,27302.11541933156,20723.13959278493,0.7590305466993845,1.0196118226833886,0.6326350426999036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475541478616838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.02679489269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0158493364326,261.0158493364326,-12.134150663567368,245.5429727421076,276.4887259307596,122859.93903576725,123171.53489989358,-311.5958641263206,0.0,nan,276.4887259307596,3.338725930759608,270.2995752930325,-2.8504247069674875,264.11042465530613,-9.039575344693844,257.9212740175559,-15.228725982444075,251.73212337983355,-21.417876620166425,245.5429727421076,-27.607027257892383,1.0,1.0,26022.012520719443,26022.012520719443,275.65869563842705,2.5086956384270707,275.65869563842705,275.65869563842705,76956.24445074824,76948.59349833969,7.650952408555895,0.0,8546.071908451686,8546.071908451686,0.8836403176402585,3972.941459586297,275.65869563842705,2.5086956384270707,1.0,0.002,0.12466700425395116,0.004932899067875522,0.0001925724843092681,0.0018074275154884413,0.09628624215463405,0.09628624215463405,0.0,-2.0229044134234542e-13,1.0,1.002512913723806,1.244179777966508,0.09189235994784858,0.0,0.00023023314606186352,295.7032342122194,0.0,1600152.692604565,266.6584000575208,0.0036765740954365356,1.0,1284364.3031866667,2586.387133789867,,,,,,,,,,,,,,,,,,,4.0,15348.24716610817,1542.128285318384,0.3694267029708023,6.173730061729009,2.8692434370036906
3310.0,-29.34838175418147,5.208599808470041,35.02467308768882,24.42952572545039,5.0596496988849005,-25.907578608873038,-39.42690157620234,1.618846553598508,-6.491377295955203,-6.4948655863938916,40.06149490716009,41909.837034438046,25643.39331122157,25643.39331122157,67553.23034565961,76967.07415666846,76947.5703380558,25643.39331122157,102590.96364927737,102590.96364927737,102590.96364927737,129893.81209774819,125348.46160933857,4545.350488409612,0.0,90639.2603243897,55583.17398479891,38951.20704398977,27302.848448470813,66254.05549246058,20723.724284862794,1542.1475236374133,0.0,0.8788534857630343,2.72923308425494,0.001494314320929203,1.0,1.0,-5.283425652768756,334459.11807115603,1557186.4199096975,4.655834856260091,1557186.4199096975,4.655834856260091,0.7590315832421322,0.09190099146332213,3.9531575519778475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9531575519778475,1.284131679783562,1.2844525631067416,3.0784674299477954,6522.903078093836,15348.189576180765,6457.074858048072,0.0003164486315967921,22928.319737482,2338.0379372652233,19300.62885815519,1968.1164167330526,0.8417812155071941,0.8417812155071941,35689.41489114638,35405.22815468563,1.0100434072845916,0.8,4307.33428263388,4273.035954225843,1.0100434072845916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.315949119802,4632.441516551485,6.235754652244139,5.208599808470041,-3.6823298132089204,8.89092962167896,2.8698702301956884,3.5,0.8199629229130538,0.6,0.00024987049504777666,1.0004101354968458,0.0002497680563019091,198.38533494537154,0.0,2.0387500434762856e-05,57.778176232117936,0.15171597354424307,8.412597411323361e-05,0.00016574452093454307,0.0006552142046313393,0.09190098890517553,0.09190098890517553,0.09190098890517553,0.09212420134611472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486965.8955619382,595.8999865157909,0.0,0.09190098890517553,0.09190099146332213,0.09190099146332213,0.3694555447913259,0.3694555447913259,0.5,10.147304954469746,1.348934943538893,1.348934943538893,-2.6432189770275727e-11,0.0034882904386677183,1.2114399336251154,-2.6432189770275727e-11,27302.848448470813,20723.724284862794,0.7590315832421322,1.019608986099679,0.6325625914206444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447577822059334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.752483321805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0139919975171,261.0139919975171,-12.136008002482868,245.53916311963184,276.4888208754022,122875.15952579876,123185.68869597305,-310.5291701742871,0.0,nan,276.4888208754022,3.3388208754022344,270.2988893242558,-2.8511106757441667,264.1089577730978,-9.041042226902164,257.9190262219316,-15.230973778068403,251.7290946707832,-21.420905329216765,245.53916311963184,-27.61083688036814,1.0,1.0,26022.012520719443,26022.012520719443,275.6589868457344,2.5089868457343982,275.6589868457344,275.6589868457344,76955.11572924802,76947.5703380558,7.545391192223178,0.0,8546.071908451686,8546.071908451686,0.8836414592013344,3972.9233397377366,275.6589868457344,2.5089868457343982,1.0,0.002,0.12444277272173872,0.004933919504008043,0.00019222627737842956,0.001807773722712323,0.09611313868921478,0.09611313868921478,0.0,9.075249232659566e-14,1.0,1.0024469868015415,1.2114399336515476,0.09190099146332213,0.0,0.00022423107323695906,287.9940715674993,0.0,1600152.6843958672,266.6586227040448,0.003488290465099908,1.0,1284362.9003334336,2586.7917398314653,,,,,,,,,,,,,,,,,,,3.0,15348.189576180765,1542.1475236374133,0.3694555447913259,6.173730061729009,2.8698702301956884
