time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3311.0,-29.352329167062543,5.209441985816564,35.02511381865211,24.429499671701365,5.059881941627079,-25.911108056194777,-39.430319087672956,1.6186608306208707,-6.491187125646093,-6.4945014777209815,40.062066358273505,41906.77222775503,25648.93872385851,25648.93872385851,67555.71095161354,76965.72336468563,76946.79288522858,25648.93872385851,102595.73160908709,102595.73160908709,102595.73160908709,129899.41554717362,125350.74921687735,4548.666330296273,0.0,90639.51269571902,55581.70799534066,38953.11633375374,27303.683938086535,66256.80027184027,20724.379506686473,1542.1729235237199,0.0,0.8788532842679712,2.7292724226054363,0.001494314320929203,1.0,1.0,-5.314078143897689,334463.9248497485,1557211.0911533383,4.655841708049338,1557211.0911533383,4.655841708049338,0.7590323545233235,0.09190947114100737,3.9531416367398293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9531416367398293,1.2841327591809495,1.284453511222055,3.0784524485312854,6522.871334269971,15348.132079454428,6457.069944296315,0.00031645521198614586,22928.47588695804,2338.05386008046,19300.614170622357,1968.114919021517,0.8417748421560262,0.8417748421560262,35689.2999438914,35405.22815468563,1.0100393408943644,0.8,4307.320409717958,4273.035954225843,1.0100393408943644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.843974415896,4632.441516551485,6.2363023940146345,5.209441985816564,-3.6815075506002963,8.89094953641686,2.870484413279682,3.5,0.8201384037941948,0.6,0.0002497680563019091,1.0004087553128023,0.0002496660039963495,198.38857961099714,0.0,2.0322344910323436e-05,57.593525475856616,0.15173629588915338,8.409360362446378e-05,0.00016567445267744532,0.0006549345770232916,0.09190946843165253,0.09190946843165253,0.09190946843165253,0.09212702542510885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486937.2052452118,595.9093377339966,0.0,0.09190946843165253,0.09190947114100737,0.09190947114100737,0.3694837333381764,0.3694837333381764,0.5,10.153831697760264,1.3150878030332365,1.3150878030332365,2.3305801732931286e-12,0.003314352074880844,1.1804233338232848,2.3305801732931286e-12,27303.683938086535,20724.379506686473,0.7590323545233235,1.0196041866562233,0.6324901301574893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476014298716657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.567832565546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01213461383946,261.01213461383946,-12.137865386160513,245.53536644122076,276.4889027864546,122889.60531560979,123200.1419681798,-310.53665257002,0.0,nan,276.4889027864546,3.3389027864546392,270.298195517422,-2.851804482577961,264.10748824835974,-9.042511751640234,257.916780979312,-15.233219020687955,251.72607371026763,-21.42392628973235,245.53536644122076,-27.614633558779218,1.0,1.0,26022.012520719443,26022.012520719443,275.6592599824572,2.509259982457195,275.6592599824572,275.6592599824572,76953.84332168761,76946.79288522858,7.050436459030607,0.0,8546.071908451686,8546.071908451686,0.8836424668833474,3972.9073449235284,275.6592599824572,2.509259982457195,1.0,0.002,0.12422422941593071,0.004934907422372881,0.00019188883798387264,0.001808111159555707,0.09594441899193631,0.09594441899193631,0.0,-2.4604203223421717e-12,1.0,1.0023845196483434,1.1804233338209542,0.09190947114100737,0.0,0.0002185428234885787,280.68802297092634,0.0,1600152.6586248162,266.6588128743539,0.003314352072550264,1.0,1284361.657318825,2587.1751353475624,,,,,,,,,,,,,,,,,,,3.0,15348.132079454428,1542.1729235237199,0.3694837333381764,6.173730061729009,2.870484413279682
3312.0,-29.356272169765756,5.210239408845906,35.02554296397849,24.42944630691784,5.060089390618015,-25.91463601367855,-39.433736249897606,1.6184532344861193,-6.490998205199219,-6.494143903592064,40.06261341794248,41903.74375987839,25654.30923849244,25654.30923849244,67558.05299837083,76964.39699063978,76945.93381448228,25654.30923849244,102600.24305297472,102600.24305297472,102600.24305297472,129904.6973644628,125352.8000964799,4551.8972679829085,0.0,90639.7839693344,55580.27546018957,38955.009454605366,27304.45431148808,66259.46376609345,20724.98649001316,1542.1955203315463,0.0,0.8788531400503428,2.7293110267305525,0.001494314320929203,1.0,1.0,-5.3445596672142415,334468.6454148503,1557234.7096201035,4.65584661213497,1557234.7096201035,4.65584661213497,0.7590331692251886,0.09191774299473857,3.9531274829614396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9531274829614396,1.2841339400067764,1.284454561287178,3.078438595697096,6522.841981776618,15348.074720224571,6457.0633709469585,0.00031646117388929546,22928.626602608998,2338.069228799743,19300.594522441243,1968.112915464633,0.8417684520295284,0.8417684520295284,35689.19771863978,35405.22815468563,1.0100357245622646,0.8,4307.308072213064,4273.035954225843,1.0100357245622646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.361243863474,4632.441516551485,6.236823784141223,5.210239408845906,-3.6807080047591807,8.890947413605087,2.8710861364599998,3.5,0.820310324702857,0.6,0.0002496660039963495,1.0004083117056763,0.00024956410405134867,198.3918207442578,0.0,2.0246011945997074e-05,57.37719785495571,0.15175654190109938,8.406124795511753e-05,0.00016560475604123195,0.0006546567124157185,0.09191774091693455,0.09191774091693455,0.09191774091693455,0.09212966331269848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486909.21194717963,595.9184610562696,0.0,0.09191774091693455,0.09191774299473857,0.09191774299473857,0.36951130537512666,0.36951130537512666,0.5,10.16018940779431,1.2818451182449735,1.2818451182449735,-1.4779288903810084e-11,0.0031456983928705995,1.149584236377848,-1.4779288903810084e-11,27304.45431148808,20724.98649001316,0.7590331692251886,1.0195985472635516,0.6324189991607135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476249582248972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.35150494464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0102753404968,261.0102753404968,-12.139724659503202,245.53158088978665,276.48896979119326,122903.84717090525,123214.69975802918,-310.8525871239152,0.0,nan,276.48896979119326,3.3389697911932785,270.29749201094637,-2.8525079890536063,264.10601423062127,-9.043985769378708,257.914536450359,-15.235463549640997,251.72305867007384,-21.426941329926137,245.53158088978665,-27.618419110213324,1.0,1.0,26022.012520719443,26022.012520719443,275.65951703429283,2.5095170342928554,275.65951703429283,275.65951703429283,76952.55608526134,76945.93381448228,6.622270779058454,0.0,8546.071908451686,8546.071908451686,0.8836433630370641,3972.8931203762468,275.65951703429283,2.5095170342928554,1.0,0.002,0.12401134495744025,0.0049358703349654245,0.00019156013672429607,0.0018084398655601667,0.09578006836214803,0.09578006836214803,0.0,2.284462549684285e-12,1.0,1.0023224004790097,1.1495842363926272,0.09191774299473857,0.0,0.0002128840411442887,273.41984003135485,0.0,1600152.6389403841,266.65900179480076,0.0031456984076498884,1.0,1284360.4366098826,2587.556688063112,,,,,,,,,,,,,,,,,,,3.0,15348.074720224571,1542.1955203315463,0.36951130537512666,6.173730061729009,2.8710861364599998
3313.0,-29.36019149237635,5.210993364702757,35.025960712090246,24.429379670787625,5.060279790042839,-25.918144364119428,-39.43713539103044,1.6182326616055747,-6.490815846534758,-6.493799707831865,40.06314274667308,41900.74610185982,25659.525297027252,25659.525297027252,67560.27139888707,76963.09123106164,76945.0590654586,25659.525297027252,102604.58436248585,102604.58436248585,102604.58436248585,129909.77931016713,125354.73408694546,4555.045223221662,0.0,90640.06066506353,55578.85295209089,38956.89745885849,27305.194947681266,66262.09240653976,20725.570386553292,1542.2171714890987,0.0,0.8788529908412089,2.7293481802293456,0.001494314320929203,1.0,1.0,-5.374573662821376,334473.1894140474,1557257.5628406843,4.655851685956631,1557257.5628406843,4.655851685956631,0.7590339650116027,0.0919258219969739,3.953113618086893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953113618086893,1.2841351811670974,1.284455671897274,3.078424823229336,6522.812799570085,15348.017317764848,6457.056653374938,0.0003164670899656048,22928.777015250256,2338.0845666206355,19300.57444316893,1968.110867948681,0.841762054309824,0.841762054309824,35689.09757991676,35405.22815468563,1.0100321820459484,0.8,4307.295986530069,4273.035954225843,1.0100321820459484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.86807187897,4632.441516551485,6.237323328967987,5.210993364702757,-3.6799358626273375,8.890929227330094,2.8716757623835454,3.5,0.8204787892524416,0.6,0.00024956410405134867,1.0004058720876152,0.0002494628540419962,198.3950425043772,0.0,2.02161156224502e-05,57.292471674023865,0.15177675801672183,8.402907433608781e-05,0.00016553502971526087,0.0006543787802378163,0.09192582031034492,0.09192582031034492,0.09192582031034492,0.09213219525355756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486881.9353161548,595.927350438702,0.0,0.09192582031034492,0.0919258219969739,0.0919258219969739,0.3695382618286704,0.3695382618286704,0.5,10.166380682807612,1.2491846727563143,1.2491846727563143,4.7919002099661157e-11,0.0029838612970820577,1.119226045010464,4.7919002099661157e-11,27305.194947681266,20725.570386553292,0.7590339650116027,1.019591578611532,0.6323486714664086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476484610184484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.26677876371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00841512384676,261.00841512384676,-12.141584876153217,245.527808377423,276.4890218702573,122918.03139208099,123229.04169332677,-311.01030124574766,0.0,nan,276.4890218702573,3.3390218702573407,270.2967791717249,-2.8532208282750844,264.10453647310993,-9.045463526890046,257.91229377456887,-15.237706225431111,251.72005107599645,-21.429948924003526,245.527808377423,-27.622191622576963,1.0,1.0,26022.012520719443,26022.012520719443,275.65975887320036,2.509758873200383,275.65975887320036,275.65975887320036,76951.27970081817,76945.0590654586,6.220635359568405,0.0,8546.071908451686,8546.071908451686,0.8836442408982164,3972.8791861773275,275.65975887320036,2.509758873200383,1.0,0.002,0.12380403385212163,0.0049368073049884074,0.00019124003887913244,0.0018087599593886142,0.09562001943956622,0.09562001943956622,0.0,-1.7322532297470161e-12,1.0,1.0022612406760099,1.119226044962545,0.0919258219969739,0.0,0.00020731072344454967,266.2614476788374,0.0,1600152.6213066038,266.6591841534652,0.0029838612491630556,1.0,1284359.261570256,2587.9325863231834,,,,,,,,,,,,,,,,,,,3.0,15348.017317764848,1542.2171714890987,0.3695382618286704,6.173730061729009,2.8716757623835454
3314.0,-29.36409799576032,5.211705083772787,35.02636729235278,24.429303116071992,5.0604572858361685,-25.921642467539236,-39.440525172371395,1.6180017576087833,-6.4906408129461965,-6.493469734402711,40.06365590745257,41897.76426009467,25664.593716284955,25664.593716284955,67562.35797637963,76961.79511891284,76944.18193793455,25664.593716284955,102608.77565421951,102608.77565421951,102608.77565421951,129914.68760684975,125356.57583806157,4558.1117687881715,0.0,90640.33639038668,55577.43880163742,38958.77509861029,27305.911952630235,66264.68705124053,20726.135590358765,1542.2381829749902,0.0,0.8788528261457879,2.7293837961222787,0.001494314320929203,1.0,1.0,-5.404068433012526,334477.5456972052,1557279.7182672224,4.655857286387146,1557279.7182672224,4.655857286387146,0.7590347330759017,0.09193371444369086,3.95309963750089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95309963750089,1.2841364692708679,1.2844568302969273,3.0784108481440904,6522.783188041415,15347.96025826289,6457.050411137804,0.00031647312752789715,22928.927854621088,2338.099947955835,19300.55578470441,1968.1089653148028,0.8417557029739,0.8417557029739,35688.9966053994,35405.22815468563,1.010028609965014,0.8,4307.283799975551,4273.035954225843,1.010028609965014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.364730651167,4632.441516551485,6.237802284539589,5.211705083772787,-3.6791912939756526,8.89089637774844,2.8722536047484386,3.5,0.8206438870709825,0.6,0.0002494628540419962,1.0004045572358775,0.0002493619728515264,198.39825381792895,0.0,2.0087499909054964e-05,56.92797474226177,0.1517968455166309,8.399700064489946e-05,0.00016546585339709673,0.0006541030050828385,0.0919337119092279,0.0919337119092279,0.0919337119092279,0.09213463548640079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486855.36896281,595.9360080485739,0.0,0.0919337119092279,0.09193371444369086,0.09193371444369086,0.3695646115066551,0.3695646115066551,0.5,10.172408411179433,1.2170970008388622,1.2170970008388622,1.7053025658242404e-12,0.0028289214565120346,1.0894013013901827,1.7053025658242404e-12,27305.911952630235,20726.135590358765,0.7590347330759017,1.019583144248997,0.6322789124122229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447671823383717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.90228183195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0065541277258,261.0065541277258,-12.143445872274185,245.5240486303189,276.4890596251236,122932.13362918704,123243.27425251123,-311.1406233241702,0.0,nan,276.4890596251236,3.339059625123639,270.29605742619657,-2.8539425738034083,264.1030552271987,-9.046944772801282,257.9100530282381,-15.239946971761867,251.71705082927895,-21.43294917072103,245.5240486303189,-27.625951369681076,1.0,1.0,26022.012520719443,26022.012520719443,275.6599862114617,2.509986211461751,275.6599862114617,275.6599862114617,76950.0177926239,76944.18193793455,5.83585468934325,0.0,8546.071908451686,8546.071908451686,0.8836451260852235,3972.8651356883947,275.6599862114617,2.509986211461751,1.0,0.002,0.12360220080359627,0.0049377186080408805,0.0001909283969573556,0.001809071599759887,0.09546419847867779,0.09546419847867779,0.0,-3.282757746192466e-12,1.0,1.0022011465443057,1.0894013013884773,0.09193371444369086,0.0,0.0002018327002545526,259.2254704975104,0.0,1600152.604944837,266.6593591870538,0.002828921454806732,1.0,1284358.1350820442,2588.302156469032,,,,,,,,,,,,,,,,,,,3.0,15347.96025826289,1542.2381829749902,0.3695646115066551,6.173730061729009,2.8722536047484386
3315.0,-29.367999373492573,5.212375745541219,35.0267629470756,24.42921280106532,5.060617469147073,-25.92513768922707,-39.443910657986976,1.6177557846574613,-6.490473768044922,-6.49315459546826,40.06415371975784,41894.78471936508,25669.520587298623,25669.520587298623,67564.30530666371,76960.50917430418,76943.30615204168,25669.520587298623,102612.82673934031,102612.82673934031,102612.82673934031,129919.43524994868,125358.3369909829,4561.098258965783,0.0,90640.61265094939,55576.0195532694,38960.658997422215,27306.608510608377,66267.26750803059,20726.684386159784,1542.2587177591313,0.0,0.878852639545694,2.7294178127945914,0.001494314320929203,1.0,1.0,-5.433013434693294,334481.7061785659,1557301.2112599725,4.655863631682727,1557301.2112599725,4.655863631682727,0.7590354685792506,0.09194142159852446,3.953085450309772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953085450309772,1.2841378270410142,1.2844580588537073,3.078396545189159,6522.752881796222,15347.903324928686,6457.044730827242,0.00031647934930232707,22929.08002882827,2338.115465406461,19300.538805876015,1968.1072339561435,0.8417493759719028,0.8417493759719028,35688.8941386075,35405.22815468563,1.0100249850958636,0.8,4307.271433319305,4273.035954225843,1.0100249850958636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.8514793585155,4632.441516551485,6.238261749194497,5.212375745541219,-3.6784743129557094,8.890850058496929,2.8728199622757358,3.5,0.820805703507353,0.6,0.0002493619728515264,1.000404039204,0.0002492612615298299,198.40146100874352,0.0,2.0014652032276325e-05,56.721523859471105,0.15181686016866316,8.396497889389877e-05,0.00016539699395762763,0.0006538284503388711,0.09194142008337589,0.09194142008337589,0.09194142008337589,0.09213699099079391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486829.5025075851,595.944437312769,0.0,0.09194142008337589,0.09194142159852446,0.09194142159852446,0.36959036440501075,0.36959036440501075,0.5,10.178275563762444,1.1855806806429428,1.1855806806429428,-1.1709744285326451e-11,0.0026808274233189877,1.060141160774947,-1.1709744285326451e-11,27306.608510608377,20726.684386159784,0.7590354685792506,1.0195728275422844,0.6322093289011512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476951100503463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.69583094916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0046913859371,261.0046913859371,-12.145308614062856,245.5203000554733,276.48908271639823,122946.06833331808,123257.50081238813,-311.43247907003445,0.0,nan,276.48908271639823,3.339082716398252,270.29532618422553,-2.854673815774447,264.1015696520407,-9.048430347959254,257.90781311983187,-15.242186880168106,251.71405658765303,-21.435943412346944,245.5203000554733,-27.629699944526664,1.0,1.0,26022.012520719443,26022.012520719443,275.6601988722165,2.510198872216506,275.6601988722165,275.6601988722165,76948.75622668391,76943.30615204168,5.450074642227264,0.0,8546.071908451686,8546.071908451686,0.8836460243530416,3972.850877561321,275.6601988722165,2.510198872216506,1.0,0.002,0.12340574463220146,0.004938604563502186,0.00019062505447127944,0.0018093749457873116,0.09531252723563972,0.09531252723563972,0.0,2.585908917551727e-13,1.0,1.0021421813422071,1.0601411607866567,0.09194142159852446,0.0,0.00019645585828006123,252.31946841004634,0.0,1600152.5890039222,266.65952623195506,0.002680827435028732,1.0,1284357.059234893,2588.664987790059,,,,,,,,,,,,,,,,,,,3.0,15347.903324928686,1542.2587177591313,0.36959036440501075,6.173730061729009,2.8728199622757358
3316.0,-29.371878152785975,5.213006524547137,35.02714789467524,24.429109040088974,5.060768565261528,-25.928613481010643,-39.44727435065431,1.6175038929688803,-6.490313294639691,-6.492852450838884,40.06463598904428,41891.83614003654,25674.306517379508,25674.306517379508,67566.14265741604,76959.24855749961,76942.42743266876,25674.306517379508,102616.73395004826,102616.73395004826,102616.73395004826,129924.01575720366,125360.00963973213,4564.006117471517,0.0,90640.90921048049,55574.62117551586,38962.54226107181,27307.28180715539,66269.8240682272,20727.214858412855,1542.278595640267,0.0,0.8788524417244042,2.7294504229808028,0.001494314320929203,1.0,1.0,-5.461449318992948,334485.69514768926,1557322.0333986317,4.655870358554526,1557322.0333986317,4.655870358554526,0.7590361796091201,0.09194894777461385,3.9530734499772597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9530734499772597,1.2841392121245732,1.2844593149485812,3.078383879764101,6522.726045280335,15347.84636406159,6457.036533053028,0.0003164846671562669,22929.224654553764,2338.130213126171,19300.51430218029,1968.104735274563,0.8417429979843296,0.8417429979843296,35688.80746631427,35405.22815468563,1.0100219189755333,0.8,4307.260972891721,4273.035954225843,1.0100219189755333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.328565616055,4632.441516551485,6.238701505364768,5.213006524547137,-3.6777830796087123,8.890789604155849,2.8733751203821676,3.5,0.8209643201091907,0.6,0.0002492612615298299,1.0004017111350605,0.0002491611707131297,198.40464971207584,0.0,1.9981273364713973e-05,56.6269287155994,0.1518368414420279,8.393317444742379e-05,0.00016532808708240608,0.0006535540715809879,0.09194894652849092,0.09194894652849092,0.09194894652849092,0.09213925862403953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486804.3214671381,595.952642941298,0.0,0.09194894652849092,0.09194894777461385,0.09194894777461385,0.3696155308778548,0.3696155308778548,0.5,10.183984946147163,1.154625170404472,1.154625170404472,5.707079253625125e-11,0.002539156199190984,1.0314031318459342,5.707079253625125e-11,27307.28180715539,20727.214858412855,0.7590361796091201,1.0195612197167483,0.6321404459578369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477183668748645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.60123580529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0028284441598,261.0028284441598,-12.147171555840202,245.51656444229914,276.48909244602424,122960.08696011313,123271.55287027729,-311.46591016418,0.0,nan,276.48909244602424,3.3390924460242672,270.29458684527594,-2.855413154724033,264.10008124455044,-9.04991875544954,257.90557564377275,-15.244424356227228,251.7110700430363,-21.438929956963676,245.51656444229914,-27.633435557700835,1.0,1.0,26022.012520719443,26022.012520719443,275.66039819541135,2.510398195411369,275.66039819541135,275.66039819541135,76947.5247955856,76942.42743266876,5.097362916843849,0.0,8546.071908451686,8546.071908451686,0.8836467841586308,3972.838817227146,275.66039819541135,2.510398195411369,1.0,0.002,0.1232145718307751,0.004939465871905096,0.00019032986774397847,0.0018096701308485002,0.09516493387198922,0.09516493387198922,0.0,-1.4075212349806687e-12,1.0,1.0020842599391242,1.0314031317888634,0.09194894777461385,0.0,0.00019117251598622473,245.53357324640825,0.0,1600152.5745405192,266.6596867053603,0.0025391561421201914,1.0,1284356.0277466904,2589.0216054899206,,,,,,,,,,,,,,,,,,,3.0,15347.84636406159,1542.278595640267,0.3696155308778548,6.173730061729009,2.8733751203821676
3317.0,-29.37573472462765,5.213598267708392,35.02752222621275,24.428780644107633,5.060679852887101,-25.932093266875974,-39.45064590135587,1.617038395147301,-6.490177053691298,-6.492579434231991,40.06509947636502,41889.07830336672,25678.99082645366,25678.99082645366,67568.06912982037,76958.16505721268,76941.44623872083,25678.99082645366,102620.4370651745,102620.4370651745,102620.4370651745,129928.36775590575,125361.53159434277,4566.836161562988,0.0,90641.29952276801,55573.33030234451,38964.410244914994,27307.930690731264,66272.34093564627,20727.725223519625,1542.2981436104587,0.0,0.8788521577857853,2.729480005865673,0.001494314320929203,1.0,1.0,-5.489672967291256,334489.2995935147,1557342.0448179676,4.655880013831577,1557342.0448179676,4.655880013831577,0.759036832862438,0.09195629857325172,3.9530674427177765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9530674427177765,1.2841415942314405,1.2844615691117742,3.0783734912688425,6522.7040333054665,15347.78972587063,6457.025009753449,0.000316488738780385,22929.35823539887,2338.143834581521,19300.479858266714,1968.1012229728515,0.8417365920198406,0.8417365920198406,35688.76407891712,35405.22815468563,1.0100203841030277,0.8,4307.255736492532,4273.035954225843,1.0100203841030277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.796237322999,4632.441516551485,6.239130740630595,5.213598267708392,-3.677129483645712,8.890727751354103,2.8739193649581884,3.5,0.8211198185594825,0.6,0.0002491611707131297,1.000399423352721,0.00024906168965801214,198.4078202478066,0.0,1.9858483426797015e-05,56.27894203154274,0.1518566999254547,8.39013068759674e-05,0.0001652598638371623,0.0006532833873226591,0.09195629694512819,0.09195629694512819,0.09195629694512819,0.09214139535075988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486779.80362385884,595.9606320075152,0.0,0.09195629694512819,0.09195629857325172,0.09195629857325172,0.36964012064497603,0.36964012064497603,0.5,10.189537915509124,1.1241724578820254,1.1241724578820254,-2.637534635141492e-11,0.002402380540672766,1.0029064669407148,-2.637534635141492e-11,27307.930690731264,20727.725223519625,0.759036832862438,1.0195515682090108,0.632074825062285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477414896912717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.25324912123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0009455568817,261.0009455568817,-12.149054443118303,245.51284108992522,276.4890500238416,122971.70468690692,123286.50529543565,-314.80060852871566,0.0,nan,276.4890500238416,3.3390500238416507,270.2938082370549,-2.856191762945059,264.0985664502893,-9.05143354971068,257.90332466347735,-15.246675336522628,251.70808287670158,-21.441917123298396,245.51284108992522,-27.63715891007476,1.0,1.0,26022.012520719443,26022.012520719443,275.66055639974445,2.5105563997444733,275.66055639974445,275.66055639974445,76945.73273311986,76941.44623872083,4.286494399028015,0.0,8546.071908451686,8546.071908451686,0.8836471645104049,3972.8327799313656,275.66055639974445,2.5105563997444733,1.0,0.002,0.12302864058541832,0.00494029977269397,0.0001900427659215248,0.0018099572324849391,0.09502138296076239,0.09502138296076239,0.0,-1.5935360669905307e-12,1.0,1.0020268165104935,1.0029064669670902,0.09195629857325172,0.0,0.00018593099263598752,238.80141784008921,0.0,1600152.538671235,266.6598229463087,0.0024023805670481124,1.0,1284355.095697308,2589.3752199970586,,,,,,,,,,,,,,,,,,,3.0,15347.78972587063,1542.2981436104587,0.36964012064497603,6.173730061729009,2.8739193649581884
3318.0,-29.379586150712843,5.214153169230117,35.02788524252989,24.42881375262516,5.0609709737484145,-25.93553043824476,-39.4539732375182,1.6169152612539959,-6.489992303195265,-6.492259021874739,40.065521547559456,41886.05224411317,25683.411817434404,25683.411817434404,67569.46406154757,76956.80654130095,76940.26789346525,25683.411817434404,102623.67971089965,102623.67971089965,102623.67971089965,129932.0782944788,125362.49541426546,4569.5828802133365,0.0,90641.5277737567,55571.88910429138,38966.26518829479,27308.39858357914,66274.66377187392,20728.106728686114,1542.3080795272344,0.0,0.8788522871974578,2.729514395042196,0.001494314320929203,1.0,1.0,-5.518411232419055,334493.52981284156,1557360.2682329898,4.655875613212538,1557360.2682329898,4.655875613212538,0.7590377980329527,0.09196340061551818,3.9530510541464623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9530510541464623,1.284142375024229,1.284462222344627,3.078358857266023,6522.673025609524,15347.73340327631,6457.020129939364,0.0003164951602001909,22929.511036463933,2338.1594159538613,19300.465272175854,1968.0997356055182,0.8417303466036871,0.8417303466036871,35688.64571248777,35405.22815468563,1.010016196774748,0.8,4307.241450918487,4273.035954225843,1.010016196774748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.254659023818,4632.441516551485,6.239509929525425,5.214153169230117,-3.676454773023865,8.890607942253983,2.874452885019412,3.5,0.8212722528626892,0.6,0.00024906168965801214,1.0003989028643339,0.00024896237785237545,198.4109866416315,0.0,1.9737819301824583e-05,55.93697990137087,0.1518764377447565,8.386986818093432e-05,0.00016519182147707782,0.0006530117040263367,0.09196339978410507,0.09196339978410507,0.09196339978410507,0.09214316343197472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486755.8570756386,595.9684332761279,0.0,0.09196339978410507,0.09196340061551818,0.09196340061551818,0.3696641376454287,0.3696641376454287,0.5,10.194930836135072,1.0939813575909056,1.0939813575909056,1.7848833522293717e-11,0.0022667186794933514,0.9738477894557036,1.7848833522293717e-11,27308.39858357914,20728.106728686114,0.7590377980329527,1.0195368820599455,0.6320070123371798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477644808182433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.91128699106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9990813486318,260.9990813486318,-12.150918651368158,245.5091321109433,276.4890305863244,122987.56751722356,123299.24517182991,-311.67765460634564,0.0,nan,276.4890305863244,3.3390305863244407,270.2930508912414,-2.856949108758556,264.09707119617696,-9.052928803823022,257.9010915010887,-15.248908498911305,251.70511180601628,-21.4448881939837,245.5091321109433,-27.640867889056665,1.0,1.0,26022.012520719443,26022.012520719443,275.6607389305968,2.5107389305968013,275.6607389305968,275.6607389305968,76944.97953005988,76940.26789346525,4.711636594627635,0.0,8546.071908451686,8546.071908451686,0.8836482021581913,3972.8163094171946,275.6607389305968,2.5107389305968013,1.0,0.002,0.12284805735015882,0.0049411198180236236,0.000189763943359159,0.0018102360548178504,0.0948819716795795,0.0948819716795795,0.0,-1.822990543243197e-12,1.0,1.0019682325831067,0.9738477894378548,0.09196340061551818,0.0,0.0001805830484413505,231.93256093040574,0.0,1600152.5612498356,266.6600076968047,0.002266718661644518,1.0,1284354.0018416096,2589.736741902494,,,,,,,,,,,,,,,,,,,3.0,15347.73340327631,1542.3080795272344,0.3696641376454287,6.173730061729009,2.874452885019412
3319.0,-29.383425193860372,5.2146709790803,35.02823916574983,24.428712715767347,5.06111749536541,-25.93897092492959,-39.45730479955671,1.6166632260779996,-6.489874030120461,-6.4920231852354116,40.065985130869514,41883.13153617362,25687.862817520865,25687.862817520865,67570.99435369449,76955.55422310204,76939.66091457375,25687.862817520865,102627.52373209462,102627.52373209462,102627.52373209462,129936.66510789907,125364.40046359968,4572.264644299383,0.0,90641.81130573999,55570.50024719255,38968.123398386044,27309.141375804447,66277.2647741905,20728.681397183824,1542.3332734669643,0.0,0.8788518019707788,2.7295399419858737,0.001494314320929203,1.0,1.0,-5.544051832522371,334496.6434538973,1557380.2841678548,4.655892113256748,1557380.2841678548,4.655892113256748,0.7590381957430992,0.09197044491938208,3.95303797783338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95303797783338,1.284143757898539,1.2844634780261013,3.0783453593251915,6522.644425092611,15347.677055216249,6457.013500423572,0.0003165009542483941,22929.658610418875,2338.174464309308,19300.445456109504,1968.0977149291048,0.8417240650647841,0.8417240650647841,35688.55126876766,35405.22815468563,1.0100128557382106,0.8,4307.230052562009,4273.035954225843,1.0100128557382106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.704345568496,4632.441516551485,6.239909563865825,5.2146709790803,-3.675858903097419,8.89052988217772,2.8749762774246466,3.5,0.821421793549899,0.6,0.00024896237785237545,1.0003976325674577,0.00024886342165107803,198.41414294301225,0.0,1.9704553341537538e-05,55.84270416991738,0.15189614229809806,8.383840046703843e-05,0.00016512397738533704,0.0006527413536551375,0.09197044365314926,0.09197044365314926,0.09197044365314926,0.09214548016569603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486732.7947244089,595.9759491516404,0.0,0.09197044365314926,0.09197044491938208,0.09197044491938208,0.36968756581208617,0.36968756581208617,0.5,10.200181950263794,1.0646847524477607,1.0646847524477607,-7.617018127348274e-12,0.0021491551149779298,0.9479713527130684,-7.617018127348274e-12,27309.141375804447,20728.681397183824,0.7590381957430992,1.0195199603349925,0.6319381416669994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44778744196248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.817011259605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9972204035592,260.9972204035592,-12.15277959644078,245.5054357163282,276.48900509079124,123001.6834346335,123312.81551708572,-311.1320824522317,0.0,nan,276.48900509079124,3.339005090791261,270.29229121589344,-2.857708784106535,264.09557734098996,-9.054422659010015,257.89886346612525,-15.251136533874728,251.70214959122686,-21.44785040877312,245.5054357163282,-27.64456428367177,1.0,1.0,26022.012520719443,26022.012520719443,275.66090374292247,2.510903742922494,275.66090374292247,275.66090374292247,76943.86381602439,76939.66091457375,4.202901450640638,0.0,8546.071908451686,8546.071908451686,0.8836490300887913,3972.803167722547,275.66090374292247,2.510903742922494,1.0,0.002,0.12267223698915404,0.004941904321028562,0.00018949244472389877,0.0018105075551875498,0.09474622236194938,0.09474622236194938,0.0,-8.855156191645008e-14,1.0,1.001916056422692,0.9479713527206854,0.09197044491938208,0.0,0.00017582011956218584,225.81513260701232,0.0,1600152.5317850392,266.6601259698795,0.002149155122594948,1.0,1284353.1967178746,2590.058308747493,,,,,,,,,,,,,,,,,,,3.0,15347.677055216249,1542.3332734669643,0.36968756581208617,6.173730061729009,2.8749762774246466
3320.0,-29.387251367574358,5.215153147056935,35.02858351321235,24.42858003722506,5.061228245734997,-25.942403406241933,-39.460631262604124,1.616380283844557,-6.489745078788019,-6.49177795846339,40.066416594588034,41880.251594320354,25692.139840015963,25692.139840015963,67572.39143433631,76954.32994136242,76938.85785165994,25692.139840015963,102630.9976916759,102630.9976916759,102630.9976916759,129940.76355871648,125365.89118642543,4574.8723722910445,0.0,90642.10560831481,55569.13475429705,38969.9676155753,27309.76586704058,66279.73348261588,20729.170464925603,1542.352715997281,0.0,0.8788514894153534,2.729566427165648,0.001494314320929203,1.0,1.0,-5.570089543894142,334499.88109309215,1557398.9134638796,4.655902741652849,1557398.9134638796,4.655902741652849,0.7590387470125871,0.09197728938157967,3.953025497476074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953025497476074,1.2841452844884047,1.2844648779152954,3.078331980988377,6522.616078002257,15347.620826846836,6457.006745563793,0.00031650668560881547,22929.80545311128,2338.1894380967283,19300.42526538159,1968.0956560478442,0.8417177941107551,0.8417177941107551,35688.46112928209,35405.22815468563,1.0100096669701304,0.8,4307.219173681042,4273.035954225843,1.0100096669701304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.145181318831,4632.441516551485,6.240280269102895,5.215153147056935,-3.6752702366127283,8.890423383669663,2.875489405344836,3.5,0.821568401527096,0.6,0.00024886342165107803,1.0003963117505175,0.0002487648332245556,198.4172887511132,0.0,1.9634309869323874e-05,55.643634169663855,0.15191577660796737,8.380699180302e-05,0.00016505642984805804,0.0006524722757117443,0.09197728847212025,0.09197728847212025,0.09197728847212025,0.09214750308704713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486710.2744088101,595.9832872146602,0.0,0.09197728847212025,0.09197728938157967,0.09197728938157967,0.3697104767633655,0.3697104767633655,0.5,10.205288404385106,1.0359878022993598,1.0359878022993598,-1.3073986337985843e-12,0.002032879675368804,0.9216884145692461,-1.3073986337985843e-12,27309.76586704058,20729.170464925603,0.7590387470125871,1.0195030650215196,0.6318711526699919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447810329973209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.61794125935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99536004638213,260.99536004638213,-12.154639953617846,245.50175151573134,276.4889685770318,123015.42027034194,123326.45406325799,-311.03379291605097,0.0,nan,276.4889685770318,3.338968577031835,270.2915251647674,-2.8584748352325846,264.09408175250064,-9.055918247499335,257.89663834026396,-15.253361659736015,251.69919492799767,-21.45080507200231,245.50175151573134,-27.648248484268635,1.0,1.0,26022.012520719443,26022.012520719443,275.6610550010359,2.5110550010359134,275.6610550010359,275.6610550010359,76942.69292310333,76938.85785165994,3.835071443390916,0.0,8546.071908451686,8546.071908451686,0.8836498202858903,3972.7906249634543,275.6610550010359,2.5110550010359134,1.0,0.002,0.12250125695033456,0.0049426701449077895,0.000189228426352582,0.0018107715738629663,0.094614213176291,0.094614213176291,0.0,2.1554849918836716e-13,1.0,1.0018630539257547,0.9216884145705535,0.09197728938157967,0.0,0.00017097984315112902,219.59836498422737,0.0,1600152.5166760804,266.66025492121196,0.0020328796766762025,1.0,1284352.3595358809,2590.385301866355,,,,,,,,,,,,,,,,,,,3.0,15347.620826846836,1542.352715997281,0.3697104767633655,6.173730061729009,2.875489405344836
3321.0,-29.391071950717485,5.215600764858233,35.02891835901794,24.42842455292123,5.061320681611987,-25.945832687479214,-39.46394951837135,1.6160814177257916,-6.48961946296339,-6.49154059347007,40.06683104668845,41877.38465709952,25696.2858597428,25696.2858597428,67573.67051684232,76953.12847226243,76938.01381411517,25696.2858597428,102634.29967385797,102634.29967385797,102634.29967385797,129944.65385222377,125367.24541270478,4577.408439518992,0.0,90642.42046486476,55567.782118360585,38971.820385004634,27310.354178365807,66282.17456337044,20729.632224751225,1542.3707522888944,0.0,0.8788511989500299,2.729592052870023,0.001494314320929203,1.0,1.0,-5.595814339013998,334503.01496039785,1557416.808408524,4.655912618882996,1557416.808408524,4.655912618882996,0.7590393038978758,0.09198396322909115,3.9530151081590663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9530151081590663,1.2841468847443014,1.2844663519608461,3.07832005444314,6522.590807084046,15347.56472832697,6456.997833558467,0.0003165116200558299,22929.945366962504,2338.2037053389795,19300.39862680128,1968.092939668621,0.8417114963827748,0.8417114963827748,35688.38609230924,35405.22815468563,1.0100070124690101,0.8,4307.210117513363,4273.035954225843,1.0100070124690101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.577490765864,4632.441516551485,6.240632002037521,5.215600764858233,-3.6747014033567456,8.890302168214978,2.8759926443162542,3.5,0.8217121840903584,0.6,0.0002487648332245556,1.0003957449331136,0.0002486664247469265,198.42043004985425,0.0,1.956164829281906e-05,55.437711261849216,0.15193533825626018,8.377567146883854e-05,0.00016498916175571704,0.0006522046491028495,0.09198396258336597,0.09198396258336597,0.09198396258336597,0.0921494153141026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486688.360455319,595.9904273142755,0.0,0.09198396258336597,0.09198396322909115,0.09198396322909115,0.3697328577075116,0.3697328577075116,0.5,10.21025199954489,1.007841021350373,1.007841021350373,6.826894605183043e-11,0.0019211305066733075,0.8957262544560649,6.826894605183043e-11,27310.354178365807,20729.632224751225,0.7590393038978758,1.0194848156684588,0.6318046282120963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478331419432318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.41201835153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9934990134692,260.9934990134692,-12.156500986530773,245.49807809120645,276.48891993572505,123029.03107466408,123340.17784071385,-311.1467660497583,0.0,nan,276.48891993572505,3.338919935725073,270.290751566832,-2.859248433167977,264.0925831979005,-9.057416802099453,257.8944148290321,-15.25558517096789,251.69624646011917,-21.453753539880807,245.49807809120645,-27.651921908793526,1.0,1.0,26022.012520719443,26022.012520719443,275.66119360281334,2.511193602813364,275.66119360281334,275.66119360281334,76941.51557629876,76938.01381411517,3.501762183586834,0.0,8546.071908451686,8546.071908451686,0.8836504780879364,3972.7801836998615,275.66119360281334,2.511193602813364,1.0,0.002,0.12233506020500257,0.004943414373036634,0.00018897179344716346,0.00181102820651494,0.09448589672358172,0.09448589672358172,0.0,-3.789676905618933e-14,1.0,1.001810691536009,0.895726254387796,0.09198396322909115,0.0,0.00016619657253524433,213.45482540603643,0.0,1600152.5041274845,266.6603805370366,0.0019211304384043615,1.0,1284351.5491919685,2590.7085322971398,,,,,,,,,,,,,,,,,,,3.0,15347.56472832697,1542.3707522888944,0.3697328577075116,6.173730061729009,2.8759926443162542
3322.0,-29.39487152223319,5.216014843157772,35.02924387579621,24.42826466811823,5.061402554138031,-25.94924411455928,-39.46725380429996,1.6157751461353593,-6.489499267893507,-6.49131361778854,40.06723148090418,41874.54270197612,25700.310600838602,25700.310600838602,67574.85330281472,76951.93736786683,76937.15934005521,25700.310600838602,102637.46994089382,102637.46994089382,102637.46994089382,129948.3896693154,125368.5153256424,4579.874343672999,0.0,90642.73059899815,55566.43492115103,38973.66186427458,27310.919728421577,66284.58159269617,20730.07626377292,1542.3880765421102,0.0,0.8788509055506086,2.72961655610191,0.001494314320929203,1.0,1.0,-5.6210951616267835,334506.011680591,1557434.0982450286,4.655922595890959,1557434.0982450286,4.655922595890959,0.7590398444985289,0.09199047441632345,3.9530039867583713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9530039867583713,1.2841485192426443,1.2844678604881359,3.0783074757503477,6522.564154343421,15347.508614265751,6456.989910721095,0.000316516913375559,22930.088333487613,2338.218283867336,19300.374944910178,1968.0905247877897,0.8417052156194043,0.8417052156194043,35688.30576780905,35405.22815468563,1.01000417091835,0.8,4307.20042319715,4273.035954225843,1.01000417091835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.001507557779,4632.441516551485,6.2409667781011615,5.216014843157772,-3.6741539286301803,8.890168771787952,2.8764862642647406,3.5,0.8218532183613545,0.6,0.0002486664247469265,1.000393580324827,0.00024856859303933634,198.42355415908108,0.0,1.9526252451713403e-05,55.337399448155786,0.1519548645087119,8.374449374426419e-05,0.00016492193100266234,0.0006519370507574132,0.09199047349361905,0.09199047349361905,0.09199047349361905,0.0921512468166945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486667.0553976664,595.9973687837473,0.0,0.09199047349361905,0.09199047441632345,0.09199047441632345,0.3697547144881464,0.3697547144881464,0.5,10.215075209218321,0.980226155473531,0.980226155473531,3.205968823749572e-11,0.0018143498950280446,0.8702184561617514,3.205968823749572e-11,27310.919728421577,20730.07626377292,0.7590398444985289,1.019465638601251,0.6317388100793297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478559212648274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.31170653785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.991638377573,260.991638377573,-12.15836162242698,245.49441701672305,276.4888597384212,123042.59576545886,123353.67616059819,-311.0803951393526,0.0,nan,276.4888597384212,3.338859738421206,270.28997119408524,-2.8600288059147374,264.09108264972593,-9.058917350274044,257.8921941054142,-15.257805894585772,251.69330556106854,-21.456694438931436,245.49441701672305,-27.65558298327693,1.0,1.0,26022.012520719443,26022.012520719443,275.6613205940729,2.511320594072913,275.6613205940729,275.6613205940729,76940.35333094538,76937.15934005521,3.193990890169516,0.0,8546.071908451686,8546.071908451686,0.8836511822417433,3972.769006692163,275.6613205940729,2.511320594072913,1.0,0.002,0.12217356496072362,0.004944136885741679,0.00018872241870491641,0.0018112775803424933,0.0943612093524582,0.0943612093524582,0.0,-9.5259043708662e-13,1.0,1.0017592389552625,0.8702184561296917,0.09199047441632345,0.0,0.00016149508853307345,207.41634200562234,0.0,1600152.4923279956,266.66050073210647,0.0018143498629683563,1.0,1284350.7743156191,2591.02630618517,,,,,,,,,,,,,,,,,,,3.0,15347.508614265751,1542.3880765421102,0.3697547144881464,6.173730061729009,2.8764862642647406
3323.0,-29.398658799993797,5.216396341528189,35.029560273135566,24.428094934579008,5.061473955210486,-25.95264552446338,-39.470548870135076,1.6154606789266492,-6.489385445295227,-6.491098045437374,40.06761930512104,41871.720404868836,25704.220191491688,25704.220191491688,67575.94059636052,76950.75746059135,76936.30625123074,25704.220191491688,102640.52644272242,102640.52644272242,102640.52644272242,129951.99497803276,125369.72348704786,4582.271490984907,0.0,90643.04440969169,55565.10238552221,38975.49113796609,27311.468535310338,66286.95967327643,20730.506892804246,1542.4049964551828,0.0,0.8788505983931025,2.7296398328738065,0.001494314320929203,1.0,1.0,-5.645879057142565,334508.857863518,1557450.8437487364,4.655933040745329,1557450.8437487364,4.655933040745329,0.7590403594007504,0.09199682700664315,3.9529933032576072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529933032576072,1.2841501908575246,1.284469406881566,3.078295149119507,6522.538035691825,15347.452793784696,6456.981744224827,0.0003165220760650193,22930.22969074954,2338.2326982965174,19300.350534706333,1968.0880356397274,0.8416989622433846,0.8416989622433846,35688.22860600577,35405.22815468563,1.010001441252413,0.8,4307.191110584949,4273.035954225843,1.010001441252413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.417445813454,4632.441516551485,6.241285768061496,5.216396341528189,-3.6736282130968427,8.890024554625032,2.876970512493199,3.5,0.8219915749980569,0.6,0.00024856859303933634,1.00039231878188,0.00024847111315489106,198.42666824573595,0.0,1.941211512949505e-05,55.01393427698897,0.1519742766238414,8.371341369652654e-05,0.0001648551793428098,0.0006516714199494589,0.09199682627737905,0.09199682627737905,0.09199682627737905,0.09215301133070387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486646.35283953877,596.004113779741,0.0,0.09199682627737905,0.09199682700664315,0.09199682700664315,0.369776055662166,0.369776055662166,0.5,10.219760769576826,0.9531388477584528,0.9531388477584528,-5.013589543523267e-11,0.001712600142127485,0.8452189882947891,-5.013589543523267e-11,27311.468535310338,20730.506892804246,0.7590403594007504,1.0194454675465188,0.6316735691492185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478785759865238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.98824136668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9897782321168,260.9897782321168,-12.160221767883172,245.4907680750958,276.48878838913805,123056.10044597552,123367.09883936399,-310.9983933884782,0.0,nan,276.48878838913805,3.338788389138074,270.2891843263584,-2.860815673641582,264.08958026347176,-9.060419736528218,257.88997620071245,-15.260023799287524,251.69037213792438,-21.459627862075592,245.4907680750958,-27.65923192490419,1.0,1.0,26022.012520719443,26022.012520719443,275.6614363440924,2.5114363440924308,275.6614363440924,275.6614363440924,76939.20208672868,76936.30625123074,2.895835497940425,0.0,8546.071908451686,8546.071908451686,0.8836518586695429,3972.7582697738953,275.6614363440924,2.5114363440924308,1.0,0.002,0.12201667934331693,0.004944837887638686,0.0001884801598403246,0.0018115198392402582,0.0942400799201623,0.0942400799201623,0.0,-9.194173200555156e-13,1.0,1.0017088054040233,0.845218988344925,0.09199682700664315,0.0,0.00015688547698212133,201.49586838145586,0.0,1600152.4802513437,266.66061455470475,0.0017126001922633804,1.0,1284350.0383685504,2591.33792804105,,,,,,,,,,,,,,,,,,,3.0,15347.452793784696,1542.4049964551828,0.369776055662166,6.173730061729009,2.876970512493199
