time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3324.0,-29.402433097430638,5.216746193242793,35.029867754972706,24.427915980946295,5.06153324066183,-25.956036463681283,-39.473830874171085,1.6151366058647094,-6.48927794185272,-6.490893608342415,40.067994776856,41868.90065256536,25708.017789133497,25708.017789133497,67576.91844169886,76949.58872692048,76935.45357378754,25708.017789133497,102643.47136292103,102643.47136292103,102643.47136292103,129955.47218462088,125370.87096768417,4584.60121693672,0.0,90643.35939708812,55563.76220390879,38977.3302146437,27312.00082169986,66289.33103634356,20730.92430345247,1542.4215133770167,0.0,0.8788502779493703,2.7296619132939095,0.001494314320929203,1.0,1.0,-5.670177194323344,334511.55704761157,1557467.056026474,4.655943937401234,1557467.056026474,4.655943937401234,0.7590408494342673,0.09200302434142744,3.9529826126038423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529826126038423,1.284151906644411,1.2844709979094688,3.0782827110643742,6522.511680945524,15347.397092936151,6456.973805611671,0.0003165273034508596,22930.371387943203,2338.2471473890887,19300.326805660356,1968.0856159504374,0.8416927261722622,0.8416927261722622,35688.151392498046,35405.22815468563,1.0099987097588632,0.8,4307.181791732568,4273.035954225843,1.0099987097588632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.825507768857,4632.441516551485,6.241589438698841,5.216746193242793,-3.67312369776126,8.889869891004054,2.877445622573538,3.5,0.8221273207352965,0.6,0.00024847111315489106,1.0003909859850133,0.0002483740024009106,198.4297717444398,0.0,1.934260869145775e-05,54.81695303159127,0.15199361923253285,8.368246745027738e-05,0.00016478864570461366,0.0006514066512248726,0.0920030239013626,0.0920030239013626,0.0920030239013626,0.0921547100006727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486626.2410927408,596.010666121456,0.0,0.0920030239013626,0.09200302434142744,0.09200302434142744,0.36979689086331025,0.36979689086331025,0.5,10.224311361316815,0.9265728550824406,0.9265728550824406,-2.2168933355715126e-11,0.0016156664896698203,0.8207164140190457,-2.2168933355715126e-11,27312.00082169986,20730.92430345247,0.7590408494342673,1.0194237501755654,0.6316084352942174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479011580792795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.79126012128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98791856656425,260.98791856656425,-12.16208143343573,245.4871311922705,276.48870594084053,123069.51421570677,123380.43237407452,-310.91815836773924,0.0,nan,276.48870594084053,3.338705940840555,270.2883909911871,-2.861609008812877,264.0880760413587,-9.061923958641273,257.8877610917175,-15.262238908282484,251.68744614201088,-21.462553857989093,245.4871311922705,-27.662868807729467,1.0,1.0,26022.012520719443,26022.012520719443,275.6615410069926,2.5115410069926156,275.6615410069926,275.6615410069926,76938.05730051133,76935.45357378754,2.603726723784348,0.0,8546.071908451686,8546.071908451686,0.8836525355499592,3972.7475256668617,275.6615410069926,2.5115410069926156,1.0,0.002,0.12186431347893938,0.004945517804346356,0.00018824487815475075,0.0018117551215164718,0.09412243907737537,0.09412243907737537,0.0,-3.287773699123253e-13,1.0,1.0016593681876254,0.8207164140412146,0.09200302434142744,0.0,0.00015236573860710558,195.69083588495565,0.0,1600152.4676529425,266.66072205814726,0.0016156665118387536,1.0,1284349.3404351836,2591.6435264417955,,,,,,,,,,,,,,,,,,,3.0,15347.397092936151,1542.4215133770167,0.36979689086331025,6.173730061729009,2.877445622573538
3325.0,-29.406194657515183,5.2170653158518325,35.03016651292886,24.427723057474964,5.06158298921665,-25.959416892803112,-39.477107499819226,1.6148052240770385,-6.489176183798634,-6.490699496660014,40.06835794993945,41866.13313056312,25711.705281633902,25711.705281633902,67577.83841219702,76948.43923942235,76934.59915964953,25711.705281633902,102646.30444128343,102646.30444128343,102646.30444128343,129958.82004860621,125371.9552662953,4586.8647823109,0.0,90643.69128033074,55562.4719808077,38979.13255502559,27312.51560732278,66291.64816234837,20731.32784705719,1542.437558848551,0.0,0.878849948391025,2.7296828828329414,0.001494314320929203,1.0,1.0,-5.694007881801099,334514.11992111534,1557482.7373886632,4.655955144003927,1557482.7373886632,4.655955144003927,0.7590413180944379,0.09200906912049438,3.9529737987887312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529737987887312,1.2841536558319568,1.284472622820038,3.0782716545145385,6522.488253443172,15347.341525884167,6456.963819341805,0.00031653177278594705,22930.50647290041,2338.260922221188,19300.296956031445,1968.0825721353822,0.8416864659679804,0.8416864659679804,35688.0877344719,35405.22815468563,1.0099964578031217,0.8,4307.174108883207,4273.035954225843,1.0099964578031217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.225890135885,4632.441516551485,6.24187795653657,5.2170653158518325,-3.672639419572219,8.88970473542405,2.8779118217433233,3.5,0.8222605204980924,0.6,0.0002483740024009106,1.0003896782419597,0.00024827725415699215,198.43286485412023,0.0,1.9269664746267568e-05,54.610229890922284,0.15201288889727912,8.365158246557628e-05,0.00016472241993533435,0.0006511434100774512,0.09200906869651464,0.09200906869651464,0.09200906869651464,0.09215634205747128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486606.70794020244,596.0170297894418,0.0,0.09200906869651464,0.09200906912049438,0.09200906912049438,0.3698172295289494,0.3698172295289494,0.5,10.228729570767547,0.9005191600398916,0.9005191600398916,7.617018127348274e-12,0.0015233128613658664,0.7966916148589007,7.617018127348274e-12,27312.51560732278,20731.32784705719,0.7590413180944379,1.0194019953569229,0.6315446106881047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479236634426762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.58453698061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9860595846558,260.9860595846558,-12.1639404153442,245.48350628909077,276.4886128801978,123082.92381016989,123393.7276793027,-310.80386913281745,0.0,nan,276.4886128801978,3.338612880197843,270.28759156204404,-2.862408437955935,264.0865702437046,-9.063429756295363,257.8855489255586,-15.264451074441354,251.6845276073391,-21.46547239266087,245.48350628909077,-27.666493710909208,1.0,1.0,26022.012520719443,26022.012520719443,275.66163514126464,2.5116351412646623,275.66163514126464,275.66163514126464,76936.92662002107,76934.59915964953,2.327460371539928,0.0,8546.071908451686,8546.071908451686,0.8836530935978343,3972.738667782675,275.66163514126464,2.5116351412646623,1.0,0.002,0.12171638091950858,0.0049461771455535835,0.00018801644044892272,0.0018119835596819478,0.09400822022446136,0.09400822022446136,0.0,1.3087057479377329e-13,1.0,1.0016108890980757,0.7966916148512837,0.09200906912049438,0.0,0.00014793244751579748,189.99684336342295,0.0,1600152.454868084,266.66082381620134,0.0015233128537488483,1.0,1284348.6777512652,2591.9433332022977,,,,,,,,,,,,,,,,,,,3.0,15347.341525884167,1542.437558848551,0.3698172295289494,6.173730061729009,2.8779118217433233
3326.0,-29.40994350788821,5.217354596598335,35.03045674740794,24.427529924456053,5.061623737253067,-25.962786783302978,-39.48036729181183,1.6144670120246927,-6.489080312022736,-6.490515737341813,40.06870946057425,41863.33269704441,25715.28630535425,25715.28630535425,67578.61900239866,76947.28974560536,76933.74678899308,25715.28630535425,102649.03309434734,102649.03309434734,102649.03309434734,129962.0481438561,125372.98462399155,4589.063519864546,0.0,90644.00835210916,55561.13404932125,38980.97144754212,27313.01504950876,66293.98649705088,20731.719095328543,1542.4532338994586,0.0,0.87884960715688,2.7297027402306138,0.001494314320929203,1.0,1.0,-5.717360111827304,334516.546124707,1557497.9152943117,4.655966747646857,1557497.9152943117,4.655966747646857,0.7590417629745133,0.09201496477031844,3.9529632002619053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529632002619053,1.2841554361979206,1.28447427938197,3.0782591334626055,6522.4617228366105,15347.286088193892,6456.956134267039,0.0003165370531578423,22930.648164420934,2338.27537073526,19300.273984828684,1968.0802297245934,0.8416802633069431,0.8416802633069431,35688.01118627788,35405.22815468563,1.0099937498482763,0.8,4307.164870327143,4273.035954225843,1.0099937498482763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.6187868088355,4632.441516551485,6.24215191650633,5.217354596598335,-3.6721750599527248,8.889529656551058,2.8783693340524548,3.5,0.8223912383007014,0.6,0.00024827725415699215,1.0003883732436363,0.0002481808673485315,198.43594759665723,0.0,1.919803121034891e-05,54.40722045012881,0.15203208692848946,8.362086660776122e-05,0.00016465638754923094,0.0006508806406701725,0.09201496420742646,0.09201496420742646,0.09201496420742646,0.09215791322446489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486587.7436665244,596.02320797953,0.0,0.09201496420742646,0.09201496477031844,0.09201496477031844,0.36983708074361676,0.36983708074361676,0.5,10.233018049391596,0.8749730643391445,0.8749730643391445,-3.61524143954739e-11,0.001435425319073147,0.7731556255145051,-3.61524143954739e-11,27313.01504950876,20731.719095328543,0.7590417629745133,1.019377813482448,0.6314800920730076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479460935187334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.381527539816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98420149920844,260.98420149920844,-12.165798500791539,245.47989330097624,276.488509697416,123096.21787240006,123406.87185429341,-310.65398189335167,0.0,nan,276.488509697416,3.3385096974160433,270.2867864181991,-2.863213581800892,264.0850631387895,-9.06493686121047,257.8833398595799,-15.266660140420072,251.68161658029,-21.468383419709966,245.47989330097624,-27.670106699023734,1.0,1.0,26022.012520719443,26022.012520719443,275.66171916228603,2.511719162286056,275.66171916228603,275.66171916228603,76935.80581246062,76933.74678899308,2.0590234675328247,0.0,8546.071908451686,8546.071908451686,0.8836537646447198,3972.7280162632146,275.66171916228603,2.511719162286056,1.0,0.002,0.12157279306927367,0.0049468162783437835,0.00018779470988039402,0.0018122052904625135,0.093897354940197,0.093897354940197,0.0,3.429075599858944e-13,1.0,1.0015633907500805,0.7731556255506575,0.09201496477031844,0.0,0.00014358775047092437,184.41664737997272,0.0,1600152.4415690086,266.66091968797724,0.0014354253552255614,1.0,1284348.0504091883,2592.237196389667,,,,,,,,,,,,,,,,,,,3.0,15347.286088193892,1542.4532338994586,0.36983708074361676,6.173730061729009,2.8783693340524548
3327.0,-29.41367244357139,5.2176146741947145,35.030738519905604,24.427143833041214,5.061469877480732,-25.96615821144473,-39.48363469736648,1.6139556458455748,-6.4890036880137245,-6.490354555315374,40.069045697354774,41860.73253982212,25718.79069149794,25718.79069149794,67579.52323132005,76946.30128933702,76932.80450966998,25718.79069149794,102651.59520116792,102651.59520116792,102651.59520116792,129965.08867806145,125373.8906700655,4591.198007995943,0.0,90644.42867949627,55559.936543962336,38982.76903948215,27313.49347689353,66296.26251637567,20732.093222469066,1542.4685579847494,0.0,0.8788492018900169,2.7297202570358157,0.001494314320929203,1.0,1.0,-5.7405206975125225,334518.6742482235,1557512.4337947422,4.655980528725337,1557512.4337947422,4.655980528725337,0.7590421650019925,0.0920207135476937,3.9529605260466933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529605260466933,1.284158025088334,1.2844767451328418,3.078250845159636,6522.444160917188,15347.230779736168,6456.942040426235,0.0003165400032203007,22930.77000952211,2338.287795477774,19300.23185739536,1968.0759339219164,0.8416739537913837,0.8416739537913837,35687.991871667735,35405.22815468563,1.0099930665784067,0.8,4307.162539258318,4273.035954225843,1.0099930665784067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.004385067382,4632.441516551485,6.2424182810857145,5.2176146741947145,-3.6717396257688137,8.889354299963529,2.878818375937403,3.5,0.8225195359821151,0.6,0.0002481808673485315,1.0003863215276316,0.0002480850267620103,198.4390140461898,0.0,1.9126607672703643e-05,54.204806144442124,0.15205121353616216,8.359008947180359e-05,0.00016459077787672792,0.0006506208478980249,0.09202071352961087,0.09202071352961087,0.09202071352961087,0.09215937769776733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486569.32514285,596.0292080368982,0.0,0.09202071352961087,0.0920207135476937,0.0920207135476937,0.369856453877631,0.369856453877631,0.5,10.237177972045277,0.8498803252692255,0.8498803252692255,-6.622258297284134e-11,0.0013508673016531247,0.7498338578028552,-6.622258297284134e-11,27313.49347689353,20732.093222469066,0.7590421650019925,1.0193564564009532,0.6314191924391244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479684484655977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.17911323413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9823282660794,260.9823282660794,-12.1676717339206,245.4762917321608,276.48836479996737,123107.6507329989,123420.8372624549,-313.18652945601315,0.0,nan,276.48836479996737,3.338364799967394,270.28595018648855,-2.8640498135114285,264.0835355727895,-9.066464427210462,257.8811209593199,-15.268879040680076,251.67870634575004,-21.471293654249934,245.4762917321608,-27.673708267839174,1.0,1.0,26022.012520719443,26022.012520719443,275.66177008554877,2.5117700855487897,275.66177008554877,275.66177008554877,76934.23436016342,76932.80450966998,1.4298504934413359,0.0,8546.071908451686,8546.071908451686,0.8836539339629055,3972.725328676927,275.66177008554877,2.5117700855487897,1.0,0.002,0.121433512152987,0.0049474331154173755,0.00018757962340532929,0.0018124203752485264,0.09378981170266464,0.09378981170266464,0.0,-1.3461445499962643e-12,1.0,1.001516319068513,0.7498338578690777,0.0920207135476937,0.0,0.00013928091477049433,178.88509470324215,0.0,1600152.410470196,266.66099631198625,0.0013508673678757077,1.0,1284347.5001439154,2592.528337295848,,,,,,,,,,,,,,,,,,,4.0,15347.230779736168,1542.4685579847494,0.369856453877631,6.173730061729009,2.878818375937403
3328.0,-29.417390071799034,5.217847135403393,35.03101117346034,24.426935996767156,5.061497675643208,-25.969501296995922,-39.48687133435158,1.6136089011115697,-6.4888953830688365,-6.490162096334586,40.06934605134524,41857.98879402547,25722.104656836695,25722.104656836695,67580.09345086216,76945.17714557546,76931.63963613607,25722.104656836695,102653.74429297275,102653.74429297275,102653.74429297275,129967.56535075631,125374.30178034124,4593.263570415077,0.0,90644.75927494414,55558.643888504645,38984.57265159944,27313.82105778355,66298.39370938299,20732.3594790559,1542.4760635666296,0.0,0.8788491018588012,2.7297409500947962,0.001494314320929203,1.0,1.0,-5.764262273802956,334521.215344916,1557525.402984618,4.655983930282852,1557525.402984618,4.655983930282852,0.759042809689487,0.09202625926483356,3.9529515766950074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529515766950074,1.2841598434710735,1.2844784408858527,3.0782395172942114,6522.42015852966,15347.175745274384,6456.932725721713,0.00031654463701821084,22930.90555658428,2338.3016174314653,19300.204015120205,1968.0730947999782,0.8416677643844044,0.8416677643844044,35687.92723465244,35405.22815468563,1.009990779992671,0.8,4307.154738255338,4273.035954225843,1.009990779992671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.382809013048,4632.441516551485,6.242649251077204,5.217847135403393,-3.6712917659103135,8.889138901313707,2.8792590903399744,3.5,0.8226454543828499,0.6,0.0002480850267620103,1.0003851615574326,0.00024798951073582836,198.44207127974778,0.0,1.9018511494877696e-05,53.89846157648339,0.15207023204765704,8.355961248185059e-05,0.0001645254142801597,0.0006503609957851566,0.09202625925887233,0.09202625925887233,0.09202625925887233,0.0921605142828944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486551.37065734505,596.0350555059205,0.0,0.09202625925887233,0.09202625926483356,0.09202625926483356,0.3698753524060747,0.3698753524060747,0.5,10.241205622740868,0.825008028211812,0.825008028211812,7.895550879766233e-11,0.001266713265749786,0.7258998225316304,7.895550879766233e-11,27313.82105778355,20732.3594790559,0.759042809689487,1.0193322895136414,0.631357510372102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479906853103865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.87276866617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9804601816785,260.9804601816785,-12.169539818321482,245.4727031109682,276.4882172523665,123121.19364296492,123433.51935128598,-312.3257083210689,0.0,nan,276.4882172523665,3.338217252366519,270.2851144241473,-2.864885575852668,264.082011595782,-9.067988404218,257.8789087675478,-15.271091232452193,251.67580593925916,-21.474194060740814,245.4727031109682,-27.677296889031766,1.0,1.0,26022.012520719443,26022.012520719443,275.66182623938886,2.5118262393888813,275.66182623938886,275.66182623938886,76933.1827771427,76931.63963613607,1.5431410066375975,0.0,8546.071908451686,8546.071908451686,0.8836545005918168,3972.7163345784825,275.66182623938886,2.5118262393888813,1.0,0.002,0.12129865319473049,0.0049480370561466,0.00018737137948184317,0.0018126286204149832,0.09368568974092159,0.09368568974092159,0.0,-1.0317354609545859e-13,1.0,1.0014680063451042,0.7258998224526749,0.09202625926483356,0.0,0.00013485895827212776,173.20567732053792,0.0,1600152.417079685,266.66110461693114,0.0012667131867942771,1.0,1284346.843099822,2592.8277376614865,,,,,,,,,,,,,,,,,,,4.0,15347.175745274384,1542.4760635666296,0.3698753524060747,6.173730061729009,2.8792590903399744
3329.0,-29.42109494438312,5.21805219057883,35.03127590286419,24.426705459505342,5.06150018741686,-25.972835431183523,-39.49009896079076,1.6132406746485615,-6.488820612301538,-6.490011912758492,40.0696626521712,41855.26930598651,25725.393380955386,25725.393380955386,67580.6626869419,76944.07495659722,76930.76392613201,25725.393380955386,102656.1573070874,102656.1573070874,102656.1573070874,129970.43493504128,125375.1640406071,4595.270894434183,0.0,90645.09875656174,55557.36200972266,38986.374163154534,27314.277627953885,66300.65179110842,20732.715957661934,1542.4908416432716,0.0,0.8788487116919366,2.729757227030401,0.001494314320929203,1.0,1.0,-5.786232858287065,334523.19827374234,1557539.0737938609,4.655997197896324,1557539.0737938609,4.655997197896324,0.7590431729537569,0.09203171373973683,3.9529432180840343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529432180840343,1.2841617615878054,1.2844802368140513,3.07822841041179,6522.396624378598,15347.12081304077,6456.923122332924,0.00031654915172496387,22931.039925358913,2338.3153192332666,19300.175309948456,1968.0701676870754,0.8416615806684299,0.8416615806684298,35687.8668642568,35405.22815468563,1.0099886443429287,0.8,4307.147452188151,4273.035954225843,1.0099886443429287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.754429155929,4632.441516551485,6.242884360916604,5.21805219057883,-3.670887034017231,8.888939224596061,2.879691907261584,3.5,0.8227691163604526,0.6,0.00024798951073582836,1.0003838514085892,0.00024789435613804345,198.44511810560408,0.0,1.8954398075954922e-05,53.71676414725625,0.152089186445733,8.352923056586591e-05,0.00016446028016996243,0.0006501021491420531,0.09203171373117144,0.09203171373117144,0.09203171373117144,0.09216190587540593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486534.0821036989,596.0406873564044,0.0,0.09203171373117144,0.09203171373973683,0.09203171373973683,0.36989376020526415,0.36989376020526415,0.5,10.245111386388656,0.8007017605013971,0.8007017605013971,-2.6545876607997343e-11,0.0011913004569805707,0.703779054471454,-2.6545876607997343e-11,27314.277627953885,20732.715957661934,0.7590431729537569,1.0193061585558219,0.6312949899475908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480128553726754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.69107123694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97859517075136,260.97859517075136,-12.171404829248615,245.46912705665682,276.4880632848298,123134.44541531845,123446.25727253055,-311.8118572120959,0.0,nan,276.4880632848298,3.3380632848298433,270.2842760392341,-2.8657239607658767,264.0804887935489,-9.069511206451068,257.87670154794415,-15.273298452055826,251.67291430229434,-21.477085697705633,245.46912705665682,-27.68087294334316,1.0,1.0,26022.012520719443,26022.012520719443,275.6618739536652,2.5118739536652015,275.6618739536652,275.6618739536652,76932.08937276894,76930.76392613201,1.325446636925335,0.0,8546.071908451686,8546.071908451686,0.8836550298177578,3972.7079341744543,275.6618739536652,2.5118739536652015,1.0,0.002,0.12116788212283383,0.004948616012513168,0.00018716943373428,0.0018128305658261289,0.09358471686714,0.09358471686714,0.0,-4.3959107187685476e-13,1.0,1.0014233484790618,0.7037790544979998,0.09203171373973683,0.0,0.00013077107159787058,167.9553459268239,0.0,1600152.396883693,266.66117938769844,0.0011913004835264474,1.0,1284346.3303818244,2593.104298719325,,,,,,,,,,,,,,,,,,,4.0,15347.12081304077,1542.4908416432716,0.36989376020526415,6.173730061729009,2.879691907261584
3330.0,-29.42479237743114,5.218230865597619,35.031532924852385,24.42659984752538,5.061632652104744,-25.97614987452708,-39.49330849628893,1.6129901485965858,-6.488738318135859,-6.489858376077049,40.06996966144948,41852.46811391141,25728.558995014115,25728.558995014115,67581.02710892553,76942.87965377072,76929.9423389638,25728.558995014115,102658.50133397791,102658.50133397791,102658.50133397791,129973.21396348442,125375.9955015227,4597.218461961726,0.0,90645.380790086,55556.03562388463,38988.1612957793,27314.712629506503,66302.87392528579,20733.056541157534,1542.5046088225326,0.0,0.8788483760554813,2.7297737898285277,0.001494314320929203,1.0,1.0,-5.807618718502113,334525.2254857183,1557552.3305287317,4.656008611210779,1557552.3305287317,4.656008611210779,0.7590435536473781,0.0920370260078007,3.952931103540709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952931103540709,1.284163128865698,1.2844814822306445,3.0782156991474556,6522.369690734783,15347.066012424277,6456.916035031672,0.0003165545546899654,22931.18155003849,2338.329760931459,19300.15412553073,1968.0680074776537,0.8416554586782004,0.8416554586782004,35687.779366447096,35405.22815468563,1.009985549041399,0.8,4307.136892129473,4273.035954225843,1.009985549041399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.119261687686,4632.441516551485,6.243099837998312,5.218230865597619,-3.6704905298918655,8.888721395489483,2.8801168441318463,3.5,0.8228905268948132,0.6,0.00024789435613804345,1.0003830920589747,0.00024779942614566855,198.44815889497454,0.0,1.888296539571767e-05,53.51432393146387,0.1521080694111287,8.349902906672553e-05,0.0001643953270713179,0.0006498434016569605,0.09203702573546967,0.09203702573546967,0.09203702573546967,0.09216325244684519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486517.32047652366,596.0461474892602,0.0,0.09203702573546967,0.0920370260078007,0.0920370260078007,0.3699117176540114,0.3699117176540114,0.5,10.248898192611003,0.7769479142044133,0.7769479142044133,-3.461764208623208e-11,0.0011200579411934086,0.6822396575749394,-3.461764208623208e-11,27314.712629506503,20733.056541157534,0.7590435536473781,1.0192774929346204,0.6312315837330578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480349500099634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.48863102115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.976745164659,260.976745164659,-12.17325483534097,245.46556375071472,276.48792657858814,123149.01542010855,123458.3186077529,-309.30318764435106,0.0,nan,276.48792657858814,3.337926578588167,270.2834540130418,-2.866545986958158,264.0789814474341,-9.071018552565874,257.8745088818874,-15.275491118112598,251.67003631628796,-21.479963683712015,245.46556375071472,-27.684436249285255,1.0,1.0,26022.012520719443,26022.012520719443,275.6619313541127,2.5119313541127326,275.6619313541127,275.6619313541127,76931.34812399495,76929.9423389638,1.4057850311510265,0.0,8546.071908451686,8546.071908451686,0.8836557968504744,3972.6957590584125,275.6619313541127,2.5119313541127326,1.0,0.002,0.12104109273454258,0.0049491788033314025,0.0001869736397056145,0.0018130263604844634,0.09348681985280724,0.09348681985280724,0.0,1.900779880714687e-13,1.0,1.0013798597300951,0.6822396576095571,0.0920370260078007,0.0,0.00012678932821433677,162.84134196499323,0.0,1600152.3914676898,266.6612616818641,0.0011200579758110507,1.0,1284345.8062157305,2593.3738963336864,,,,,,,,,,,,,,,,,,,3.0,15347.066012424277,1542.5046088225326,0.3699117176540114,6.173730061729009,2.8801168441318463
3331.0,-29.428471256780764,5.2183832295554,35.03178296128164,24.426225735247158,5.06148000407681,-25.979476130643764,-39.496527216956,1.6124848785143073,-6.488698407181232,-6.489752794728194,40.07028208876699,41849.862980384365,25731.716328001676,25731.716328001676,67581.57930838605,76941.89588719109,76929.22608286879,25731.716328001676,102660.94241087046,102660.94241087046,102660.94241087046,129976.1736888848,125377.06200133507,4599.111687549728,0.0,90645.77961729566,55554.80736350779,38989.96917087541,27315.23127801434,66305.20044888975,20733.454294324893,1542.5236035549601,0.0,0.8788477606938021,2.729785400715291,0.001494314320929203,1.0,1.0,-5.827973019040201,334526.61952873226,1557565.8213024985,4.656029536593336,1557565.8213024985,4.656029536593336,0.7590437028813652,0.09204224677016543,3.9529264671950384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529264671950384,1.2841656862863022,1.2844839183730665,3.0782059584745367,6522.3490514177165,15347.011237350736,6456.904418459069,0.0003165583202114944,22931.30933994254,2338.3427918751604,19300.119402817843,1968.0644667463246,0.8416492541575126,0.8416492541575127,35687.74588022709,35405.22815468563,1.0099843644414135,0.8,4307.132850697473,4273.035954225843,1.0099843644414135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.477534274833,4632.441516551485,6.243323204848946,5.2183832295554,-3.6701410421426957,8.888524271698095,2.880534164746812,3.5,0.823009761356232,0.6,0.00024779942614566855,1.0003811808280736,0.00024770500574646014,198.4511845066583,0.0,1.8838682210713097e-05,53.388825385160914,0.15212690809333942,8.346875127293665e-05,0.00016433067487273188,0.0006495870740764445,0.09204224676371384,0.09204224676371384,0.09204224676371384,0.0921647148462137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486501.1284591407,596.0514227796623,0.0,0.09204224676371384,0.09204224677016543,0.09204224677016543,0.369929235337878,0.369929235337878,0.5,10.252572235788689,0.753870675807832,0.753870675807832,1.1482370609883219e-11,0.0010543875469579689,0.6617797756879895,1.1482370609883219e-11,27315.23127801434,20733.454294324893,0.7590437028813652,1.0192500565695473,0.6311701449819705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480570009205465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.36313247485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97488320265063,260.97488320265063,-12.175116797349347,245.46201148809172,276.48775491719863,123160.47910566234,123471.7812094191,-311.30210375679394,0.0,nan,276.48775491719863,3.3377549171986516,270.2826062314123,-2.8673937685877036,264.07745754557897,-9.072542454421011,257.87230885972485,-15.277691140275124,251.66716017389749,-21.48283982610249,245.46201148809172,-27.68798851190826,1.0,1.0,26022.012520719443,26022.012520719443,275.66195312431387,2.511953124313891,275.66195312431387,275.66195312431387,76929.89370613695,76929.22608286879,0.6676232681638794,0.0,8546.071908451686,8546.071908451686,0.8836560904007618,3972.6910995310136,275.66195312431387,2.511953124313891,1.0,0.002,0.12091808658964644,0.004949716851184125,0.00018678367116443972,0.001813216329037367,0.09339183558221986,0.09339183558221986,0.0,2.0180688717341688e-13,1.0,1.0013385458736694,0.6617797756765071,0.09204224677016543,0.0,0.0001230061453255891,157.98238255017114,0.0,1600152.3443434709,266.66130159281875,0.0010543875354755983,1.0,1284345.4457661628,2593.6296186266504,,,,,,,,,,,,,,,,,,,4.0,15347.011237350736,1542.5236035549601,0.369929235337878,6.173730061729009,2.880534164746812
3332.0,-29.432144058453677,5.218511218967881,35.03202493226937,24.426123790349834,5.061614270388618,-25.982768225505122,-39.49971429593859,1.612238437057724,-6.488604110282154,-6.489591337907805,40.07054937942457,41847.07510607273,25734.6412675514,25734.6412675514,67581.71637362413,76940.70677317787,76928.20822006164,25734.6412675514,102662.84948761304,102662.84948761304,102662.84948761304,129978.38531064188,125377.44436649508,4600.940944146797,0.0,90646.05853166808,55553.485387244786,38991.7479382481,27315.535823028837,66307.28376127694,20733.699968473953,1542.531159856971,0.0,0.8788476186287211,2.7298027151599333,0.001494314320929203,1.0,1.0,-5.849395632873666,334528.7513312246,1557577.3631220968,4.656034367521086,1557577.3631220968,4.656034367521086,0.7590442341238661,0.0920472542970277,3.9529142836443754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529142836443754,1.2841670329659804,1.2844851441285923,3.0781932429105536,6522.322108663462,15346.956710721852,6456.897469654873,0.0003165637331124956,22931.450577293384,2338.357194076814,19300.098632377085,1968.0623487508053,0.8416431645840997,0.8416431645840997,35687.6578839342,35405.22815468563,1.0099812515083055,0.8,4307.122230477156,4273.035954225843,1.0099812515083055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.829228208794,4632.441516551485,6.2435001167515125,5.218511218967881,-3.6697592907540906,8.888270509721972,2.880943845983406,3.5,0.823126813138116,0.6,0.00024770500574646014,1.0003805624126227,0.00024761077439276584,198.45420520047415,0.0,1.8737840064500215e-05,53.10303874279361,0.15214564593340393,8.343878112483944e-05,0.00016426622462162072,0.00064933030562714,0.09204725409221365,0.09204725409221365,0.09204725409221365,0.09216573601541787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486485.2945744936,596.0565794588872,0.0,0.09204725409221365,0.0920472542970277,0.0920472542970277,0.3699463369604534,0.3699463369604534,0.5,10.256126695867865,0.7310718275980435,0.7310718275980435,7.673861546209082e-12,0.000987227625671494,0.6401957050341593,7.673861546209082e-12,27315.535823028837,20733.699968473953,0.7590442341238661,1.0192200998149084,0.6311082694434118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480789418146047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.077345832484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9730380941728,260.9730380941728,-12.17696190582717,245.45847191899534,276.4876042693394,123175.11973056481,123483.60408977132,-308.48435920651906,0.0,nan,276.4876042693394,3.3376042693394083,270.28177779930195,-2.8682222006980282,264.0759513292221,-9.07404867077787,257.870124859126,-15.279875140873969,251.66429838905202,-21.485701610947956,245.45847191899534,-27.691528081004634,1.0,1.0,26022.012520719443,26022.012520719443,275.6619954781337,2.511995478133713,275.6619954781337,275.6619954781337,76929.21719439529,76928.20822006164,1.008974333642982,0.0,8546.071908451686,8546.071908451686,0.883656861802185,3972.6788550625974,275.6619954781337,2.511995478133713,1.0,0.002,0.12079907332941131,0.004950248313529071,0.00018659989183320884,0.0018134001079165042,0.09329994591660441,0.09329994591660441,0.0,-2.502867704756717e-13,1.0,1.0012949580354278,0.6401957050264855,0.0920472542970277,0.0,0.00011901322017141709,152.8540217123405,0.0,1600152.3588316275,266.6613958897178,0.0009872276179976325,1.0,1284344.8945603005,2593.900275624151,,,,,,,,,,,,,,,,,,,3.0,15346.956710721852,1542.531159856971,0.3699463369604534,6.173730061729009,2.880943845983406
3333.0,-29.43581148933551,5.218614568431426,35.03226049493771,24.425905441772215,5.061629387583469,-25.98606740160637,-39.50290989652274,1.6118852991200037,-6.488563332207093,-6.489492702892637,40.0708483662388,41844.38988381756,25737.59805853304,25737.59805853304,67581.98794235059,76939.61089676454,76927.61386427662,25737.59805853304,102665.21192280966,102665.21192280966,102665.21192280966,129981.26013009218,125378.53854438418,4602.721585708001,0.0,90646.39584770976,55552.231436232556,38993.51601275245,27316.04820728253,66309.56422003498,20734.091761802843,1542.5502225695298,0.0,0.8788470167466659,2.729813515912807,0.001494314320929203,1.0,1.0,-5.8684782881611,334530.05366837693,1557590.2736853464,4.656054834551282,1557590.2736853464,4.656054834551282,0.7590443392274832,0.09205221728595073,3.9529063240964297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529063240964297,1.2841688779306402,1.284486868535011,3.0781826222624997,6522.299604784679,15346.90218321978,6456.887317529831,0.0003165679906288497,22931.582085601298,2338.370604192186,19300.068286995953,1968.0592543830926,0.841637014618125,0.841637014618125,35687.60039567904,35405.22815468563,1.0099792178203428,0.8,4307.11529225379,4273.035954225843,1.0099792178203428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.174808424388,4632.441516551485,6.243693985498563,5.218614568431426,-3.6694351490905808,8.888049717522007,2.8813464281720966,3.5,0.823241836620599,0.6,0.00024761077439276584,1.0003800172034647,0.00024751671378338313,198.4572215574301,0.0,1.8700608402367532e-05,52.997524212309585,0.1521643465418063,8.340874082952086e-05,0.00016420203356324497,0.0006490752569016453,0.092052217119011,0.092052217119011,0.092052217119011,0.09216717655320748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486470.12311624794,596.0615224423001,0.0,0.092052217119011,0.09205221728595073,0.09205221728595073,0.36996299410263556,0.36996299410263556,0.5,10.259575483073515,0.7090197309335053,0.7090197309335053,3.296918293926865e-12,0.0009293706855260098,0.6210144147315191,3.296918293926865e-12,27316.04820728253,20734.091761802843,0.7590443392274832,1.019189143184433,0.6310460696886101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481008470929986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.971831302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9711964314387,260.9711964314387,-12.17880356856125,245.45494257997757,276.487450282912,123188.32604048176,123496.23430291435,-307.90826243261074,0.0,nan,276.487450282912,3.337450282912016,270.28094874230715,-2.8690512576928313,264.0744472017678,-9.075552798232195,257.86794566112417,-15.28205433887581,251.66144412054368,-21.4885558794563,245.45494257997757,-27.695057420022408,1.0,1.0,26022.012520719443,26022.012520719443,275.6620245659006,2.5120245659006173,275.6620245659006,275.6620245659006,76928.23754363127,76927.61386427662,0.6236793546559056,0.0,8546.071908451686,8546.071908451686,0.8836573657607122,3972.670855716912,275.6620245659006,2.5120245659006173,1.0,0.002,0.120683608943392,0.004950753296453729,0.0001864215702998145,0.0018135784300265208,0.09321078514990724,0.09321078514990724,0.0,3.2633531293901896e-13,1.0,1.001256218149214,0.6210144147282222,0.09205221728595073,0.0,0.00011546433415726648,148.2959891977537,0.0,1600152.3238953305,266.6614366677929,0.0009293706822290915,1.0,1284344.5578248375,2594.1403590500686,,,,,,,,,,,,,,,,,,,3.0,15346.90218321978,1542.5502225695298,0.36996299410263556,6.173730061729009,2.8813464281720966
3334.0,-29.439460415782342,5.218694331690708,35.032489218925484,24.425664881151192,5.061613914604297,-25.989352982683783,-39.50609212098641,1.611506480601212,-6.488512044785352,-6.489384219550239,40.07112211600167,41841.72307486761,25740.428402132933,25740.428402132933,67582.15147700055,76938.53689790147,76926.85097484152,25740.428402132933,102667.27937697446,102667.27937697446,102667.27937697446,129983.74328815046,125379.29677352897,4604.446514621498,0.0,90646.73352075393,55550.97059841574,38995.29213593132,27316.463911176008,66311.75604710732,20734.413783184675,1542.5645226767867,0.0,0.8788465638848441,2.72982530973271,0.001494314320929203,1.0,1.0,-5.887919523994526,334531.486043442,1557602.0945537242,4.656070234152653,1557602.0945537242,4.656070234152653,0.7590445765823147,0.09205702735866404,3.9528977845520483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528977845520483,1.2841708425726963,1.2844887128673788,3.0781712631263676,6522.275536138274,15346.847640885831,6456.878286858342,0.0003165726546746657,22931.717049452174,2338.384366674876,19300.04129371454,1968.0565018344228,0.8416308840761494,0.8416308840761494,35687.53871834327,35405.22815468563,1.0099770359415814,0.8,4307.107848452774,4273.035954225843,1.0099770359415814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.514172356378,4632.441516551485,6.2438665644222695,5.218694331690708,-3.6691132618306153,8.887807593521323,2.8817417906252127,3.5,0.8233547973214893,0.6,0.00024751671378338313,1.0003781107260898,0.00024742316043254055,198.46022277470385,0.0,1.866700719609121e-05,52.90229839372249,0.1521830135490024,8.337883621112058e-05,0.00016413787757226254,0.0006488202526164719,0.09205702720302016,0.09205702720302016,0.09205702720302016,0.09216838168974004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486455.3508570406,596.0663344587281,0.0,0.09205702720302016,0.09205702735866404,0.09205702735866404,0.369979261398916,0.369979261398916,0.5,10.26291612059349,0.687464738215624,0.687464738215624,-4.718003765447065e-12,0.0008721747648792189,0.6014646955557055,-4.718003765447065e-12,27316.463911176008,20734.413783184675,0.7590445765823147,1.0191579216962787,0.6309849952570038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481227209688121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.87660548341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96935648927473,260.96935648927473,-12.180643510725247,245.45142452921206,276.48728844936323,123201.19444603699,123508.81504998221,-307.6206039452344,0.0,nan,276.48728844936323,3.337288449363257,270.28011566528244,-2.86988433471754,264.0729428813453,-9.077057118654693,257.86577009723004,-15.284229902769937,251.65859731321532,-21.491402686784653,245.45142452921206,-27.698575470787915,1.0,1.0,26022.012520719443,26022.012520719443,275.6620437813965,2.512043781396528,275.6620437813965,275.6620437813965,76927.2064863219,76926.85097484152,0.3555114803748438,0.0,8546.071908451686,8546.071908451686,0.8836579064415248,3972.6622734748084,275.6620437813965,2.512043781396528,1.0,0.002,0.12057176298350888,0.004951244829698267,0.00018624884189654805,0.0018137511582716655,0.09312442094827403,0.09312442094827403,0.0,1.6821353338025702e-13,1.0,1.0012167305027568,0.6014646955604235,0.09205702735866404,0.0,0.0001118459190157189,143.64865597979116,0.0,1600152.3022212381,266.6614879552146,0.0008721747695972226,1.0,1284344.1874674272,2594.3853282838313,,,,,,,,,,,,,,,,,,,3.0,15346.847640885831,1542.5645226767867,0.369979261398916,6.173730061729009,2.8817417906252127
3335.0,-29.443097779595064,5.21875127914071,35.03271113352309,24.425410071294777,5.061587873921972,-25.992629214309236,-39.50926142334936,1.6111193073621406,-6.488462238608861,-6.48927966815661,40.07138303413788,41839.07059456169,25743.166298780234,25743.166298780234,67582.23689334192,76937.48034952927,76926.04916368471,25743.166298780234,102669.21546246496,102669.21546246496,102669.21546246496,129986.06536526383,125379.94777822585,4606.117587037974,0.0,90647.08554883086,55549.722997350626,38997.069501644706,27316.849902798873,66313.91940444359,20734.713589998275,1542.577595738643,0.0,0.878846138481774,2.7298366711216184,0.001494314320929203,1.0,1.0,-5.907128294797587,334532.8665072247,1557613.3614002357,4.656084700026319,1557613.3614002357,4.656084700026319,0.7590448263170273,0.0920617074579592,3.9528908859380785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528908859380785,1.2841728452213919,1.2844905958668618,3.078161090734323,6522.253982060185,15346.793347009701,6456.867561927694,0.00031657667139927813,22931.846125906657,2338.3975288102115,19300.00923617912,1968.0532328755612,0.8416247488411078,0.8416247488411078,35687.48889269949,35405.22815468563,1.009975273325377,0.8,4307.101835025425,4273.035954225843,1.009975273325377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.847558615046,4632.441516551485,6.244025745018795,5.21875127914071,-3.6688037502250967,8.887555029365807,2.8821302101558155,3.5,0.823465774330233,0.6,0.00024742316043254055,1.0003769235747182,0.00024732993594894786,198.46321456090334,0.0,1.85666188495381e-05,52.617797819590976,0.15220158016785193,8.334906287715023e-05,0.0001640740975553903,0.0006485670048452175,0.09206170732743758,0.09206170732743758,0.09206170732743758,0.09216950179526683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486441.03124261403,596.0709987583963,0.0,0.09206170732743758,0.0920617074579592,0.0920617074579592,0.3699951279120492,0.3699951279120492,0.5,10.266149957395337,0.6663597068546778,0.6663597068546778,2.0463630789890885e-12,0.0008174295477374471,0.5821513733590109,2.0463630789890885e-12,27316.849902798873,20734.713589998275,0.7590448263170273,1.019125961793375,0.6309244118024204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481444851021723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.59210490928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96751804523865,260.96751804523865,-12.182481954761329,245.44791761535157,276.4871184751611,123214.01629449874,123521.38641798109,-307.37012348234407,0.0,nan,276.4871184751611,3.3371184751611054,270.2792783031221,-2.8707216968778653,264.0714381312954,-9.078561868704583,257.8635979592204,-15.286402040779592,251.65575778728126,-21.494242212718717,245.44791761535157,-27.702082384648406,1.0,1.0,26022.012520719443,26022.012520719443,275.6620545106031,2.51205451060315,275.6620545106031,275.6620545106031,76926.1780901668,76926.04916368471,0.12892648208071478,0.0,8546.071908451686,8546.071908451686,0.8836583432267838,3972.655340367769,275.6620545106031,2.51205451060315,1.0,0.002,0.12046349281815462,0.004951720567986925,0.00018608163549191581,0.001813918364847147,0.0930408177459579,0.0930408177459579,0.0,3.390625454013918e-13,1.0,1.0011777166125908,0.5821513733569645,0.0920617074579592,0.0,0.00010827013008367004,139.05607360399455,0.0,1600152.2823149695,266.6615377613911,0.0008174295456910841,1.0,1284343.8305332547,2594.6274634554998,,,,,,,,,,,,,,,,,,,3.0,15346.793347009701,1542.577595738643,0.3699951279120492,6.173730061729009,2.8821302101558155
3336.0,-29.44672296496181,5.218786093445292,35.03292637532482,24.425150511693232,5.061551566759417,-25.995895511820756,-39.512425382249035,1.6107241126799277,-6.488417055510695,-6.489182514440587,40.07163427624723,41836.43946766222,25745.82227598591,25745.82227598591,67582.26174364812,76936.4293104366,76925.2399654688,25745.82227598591,102671.06224145471,102671.06224145471,102671.06224145471,129988.28354081706,125380.54740084545,4607.736139971625,0.0,90647.43122520047,55548.48471767189,38998.829452809536,27317.22129936236,66316.0507521719,20735.001936907,1542.590240305555,0.0,0.8788457098292577,2.72984724322896,0.001494314320929203,1.0,1.0,-5.925965169201277,334534.1492981362,1557624.2104804225,4.6560992764068185,1557624.2104804225,4.6560992764068185,0.7590450620755851,0.0920662654269439,3.952883138644363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952883138644363,1.2841748846875907,1.284492516114925,3.0781501692473965,6522.2308407399305,15346.739163140794,6456.858035078935,0.0003165811041681465,22931.9785194277,2338.411029192201,19299.980759790644,1968.0503290920594,0.8416186481005086,0.8416186481005087,35687.43293739577,35405.22815468563,1.009973293868996,0.8,4307.095081813059,4273.035954225843,1.009973293868996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.1751338882,4632.441516551485,6.244173832050473,5.218786093445292,-3.6685089726987195,8.887295066144011,2.8825118798560507,3.5,0.8235748228160145,0.6,0.00024732993594894786,1.0003756724898216,0.0002472370557886236,198.46619640874752,0.0,1.8501630689584506e-05,52.43362137428249,0.15222008179854152,8.33193495437086e-05,0.00016401058640523928,0.0006483146815604448,0.0920662653081409,0.0920662653081409,0.0920662653081409,0.09217056931326804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486427.16946280433,596.075513814687,0.0,0.0920662653081409,0.0920662654269439,0.0920662654269439,0.3700105980207556,0.3700105980207556,0.5,10.269279079841123,0.6456917555387349,0.6456917555387349,-1.1937117960769683e-11,0.0007654589298908832,0.563217345239309,-1.1937117960769683e-11,27317.22129936236,20735.001936907,0.7590450620755851,1.019093582580907,0.6308644588021105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481661808899937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.40792846397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96568100084465,260.96568100084465,-12.184318999155323,245.44442182377512,276.48694017793116,123226.72311733002,123533.85924380411,-307.13612647410014,0.0,nan,276.48694017793116,3.336940177931183,270.27843650705245,-2.87156349294753,264.069932836287,-9.080067163712954,257.86142916542576,-15.288570834574216,251.65292549459633,-21.497074505403646,245.44442182377512,-27.70557817622486,1.0,1.0,26022.012520719443,26022.012520719443,275.6620569777515,2.512056977751513,275.6620569777515,275.6620569777515,76925.15018802238,76925.2399654688,-0.08977744642470498,0.0,8546.071908451686,8546.071908451686,0.8836588337460041,3972.647554337585,275.6620569777515,2.512056977751513,1.0,0.002,0.12035872925983465,0.004952180165214125,0.00018591984289407818,0.0018140801573899488,0.09295992144703909,0.09295992144703909,0.0,2.840267084025516e-13,1.0,1.0011394652894725,0.5632173452512461,0.0920662654269439,0.0,0.00010476352734518765,134.55235526283968,0.0,1600152.2609574331,266.6615829444893,0.0007654589418280011,1.0,1284343.498854331,2594.864928379217,,,,,,,,,,,,,,,,,,,3.0,15346.739163140794,1542.590240305555,0.3700105980207556,6.173730061729009,2.8825118798560507
