time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3337.0,-29.450336149841014,5.2187994405630365,35.03313508174985,24.42488162722441,5.061507490121036,-25.999151785774654,-39.51557641904799,1.6103231249010863,-6.488376282491345,-6.489092447335601,40.07187613918475,41833.81777634003,25748.39833825251,25748.39833825251,67582.21611459253,76935.39179625336,76924.42491910445,25748.39833825251,102672.82325735697,102672.82325735697,102672.82325735697,129990.4017735219,125381.09857442841,4609.303199093481,0.0,90647.78610261106,55547.2516027349,39000.5938887513,27317.578516164926,66318.17240491623,20735.279156155964,1542.6024661449994,0.0,0.8788452784818105,2.729857058996223,0.001494314320929203,1.0,1.0,-5.944429526200906,334535.33852317714,1557634.6546050457,4.6561139444379815,1557634.6546050457,4.6561139444379815,0.7590452844817872,0.09207070360108974,3.9528764078205727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528764078205727,1.284176950524866,1.2844944631823996,3.078139976118526,6522.209242722996,15346.685102001293,6456.847453883814,0.0003165851386813467,22932.107344228836,2338.4241656660365,19299.94913189033,1968.0471039437864,0.8416125409751064,0.8416125409751064,35687.38432359058,35405.22815468563,1.009971574123677,0.8,4307.089214641788,4273.035954225843,1.009971574123677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.497043200735,4632.441516551485,6.244311095289672,5.2187994405630365,-3.6682284386420503,8.887027879205087,2.882886967636501,3.5,0.8236819907532861,0.6,0.0002472370557886236,1.0003744397406358,0.0002471445150605048,198.46916846383533,0.0,1.8433572141393383e-05,52.24074344870885,0.15223851537068292,8.328976729552735e-05,0.00016394728849309623,0.0006480633688105133,0.0920707035115686,0.0920707035115686,0.0920707035115686,0.09217158599686989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486413.75697910547,596.0798824204066,0.0,0.0920707035115686,0.09207070360108974,0.09207070360108974,0.3700256790732039,0.3700256790732039,0.5,10.272305556224355,0.6254492658778759,0.6254492658778759,1.1368683772161603e-13,0.0007161648442775004,0.5446629211347158,1.1368683772161603e-13,27317.578516164926,20735.279156155964,0.7590452844817872,1.0190602916793075,0.6308047441494158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481878046531178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.2150505384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9638454861358,260.9638454861358,-12.186154513864153,245.44093713440986,276.48675383788117,123239.40181752105,123546.28218174927,-306.8803642281837,0.0,nan,276.48675383788117,3.33675383788119,270.27759049711864,-2.8724095028813394,264.06842715653994,-9.081572843460037,257.8592638157842,-15.290736184215802,251.6501004750811,-21.499899524918874,245.44093713440986,-27.709062865590113,1.0,1.0,26022.012520719443,26022.012520719443,275.66205167398044,2.5120516739804657,275.66205167398044,275.66205167398044,76924.13101156178,76924.42491910445,-0.2939075426693307,0.0,8546.071908451686,8546.071908451686,0.8836592599074022,3972.6407898596754,275.66205167398044,2.5120516739804657,1.0,0.002,0.12025740299849781,0.004952623970729425,0.00018576335716821512,0.001814236643037311,0.09288167858410756,0.09288167858410756,0.0,2.0552613430591116e-13,1.0,1.0011019773776904,0.5446629211346021,0.09207070360108974,0.0,0.0001013262337286802,130.13765839645046,0.0,1600152.2382580389,266.66162371750863,0.0007161648441638135,1.0,1284343.191368567,2595.097714050208,,,,,,,,,,,,,,,,,,,3.0,15346.685102001293,1542.6024661449994,0.3700256790732039,6.173730061729009,2.882886967636501
3338.0,-29.453937307210694,5.218791962714953,35.03333740028285,24.42460792316126,5.061456112365734,-26.002397965337625,-39.518722077459074,1.609916769217611,-6.488340097252092,-6.489009576045632,40.07210918835155,41831.22424499597,25750.89733410287,25750.89733410287,67582.12157909884,76934.36163635939,76923.60796808943,25750.89733410287,102674.5053021923,102674.5053021923,102674.5053021923,129992.42890045051,125381.60904382014,4610.819856630373,0.0,90648.14019317616,55546.038502902134,39002.335211415586,27317.92359825822,66320.2588096738,20735.546730670187,1542.6143714106022,0.0,0.8788448417028358,2.729866108211036,0.001494314320929203,1.0,1.0,-5.96251008302545,334536.43273902213,1557644.7181815028,4.656128797178421,1557644.7181815028,4.656128797178421,0.7590454909974298,0.09207502497624605,3.9528695434456154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528695434456154,1.2841790407562863,1.2844964350855792,3.078129620553274,6522.187300522861,15346.631160432047,6456.837178574387,0.00031658926603659774,22932.236745197642,2338.4373608926235,19299.91841830283,1968.043972029473,0.8416064526433308,0.8416064526433308,35687.334745186505,35405.22815468563,1.0099698202556413,0.8,4307.083231053652,4273.035954225843,1.0099698202556413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.813428183229,4632.441516551485,6.244438014124122,5.218791962714953,-3.667961984354578,8.886753947069531,2.8832556375060965,3.5,0.8237873250017419,0.6,0.0002471445150605048,1.0003732040823181,0.000247052314128326,198.47213070316874,0.0,1.836648135877351e-05,52.05060817076413,0.1522568818520417,8.326024522389634e-05,0.00016388426983660845,0.0006478131388869525,0.09207502491341714,0.09207502491341714,0.09207502491341714,0.09217255707819721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486400.78622369,596.0841070659287,0.0,0.09207502491341714,0.09207502497624605,0.09207502497624605,0.37004037836498654,0.37004037836498654,0.5,10.275231522835485,0.6056253767051771,0.6056253767051771,-8.355982572538778e-12,0.00066947879355439,0.5264994930201965,-8.355982572538778e-12,27317.92359825822,20735.546730670187,0.7590454909974298,1.0190268070733308,0.6307457931526386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482093574469252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.02491526045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9620116527808,260.9620116527808,-12.187988347219175,245.43746353975408,276.4865597658091,123252.01986428288,123558.61913348844,-306.59926920556444,0.0,nan,276.4865597658091,3.3365597658091133,270.27674052055585,-2.8732594794441297,264.06692127543994,-9.083078724560039,257.85710203018357,-15.292897969816408,251.64728278494235,-21.50271721505763,245.43746353975408,-27.7125364602459,1.0,1.0,26022.012520719443,26022.012520719443,275.66203895152586,2.5120389515258807,275.66203895152586,275.66203895152586,76923.11909837897,76923.60796808943,-0.4888697104615858,0.0,8546.071908451686,8546.071908451686,0.8836596945244656,3972.6338911628436,275.66203895152586,2.5120389515258807,1.0,0.002,0.12015944254679062,0.004953052265847065,0.0001856120678548546,0.001814387932407225,0.0928060339274273,0.0928060339274273,0.0,2.6207942066536205e-13,1.0,1.001065276107759,0.5264994930285525,0.09207502497624605,0.0,9.796042766623826e-05,125.81478058176229,0.0,1600152.2139106935,266.6616599027479,0.0006694788019103726,1.0,1284342.9084489793,2595.3256674350964,,,,,,,,,,,,,,,,,,,3.0,15346.631160432047,1542.6143714106022,0.37004037836498654,6.173730061729009,2.8832556375060965
3339.0,-29.45751788523384,5.218764022069584,35.03353331790753,24.424119013734185,5.061180700381508,-26.00564802670507,-39.52186438310889,1.6093108422162774,-6.488323784223951,-6.488948297520085,40.07232908684122,41828.78074343503,25753.352881137118,25753.352881137118,67582.13362457215,76933.50586467038,76922.68172125018,25753.352881137118,102676.0346023873,102676.0346023873,102676.0346023873,129994.28432619768,125381.99795309918,4612.286373098501,0.0,90648.59629756624,55544.900612743775,39004.106316469406,27318.249723810382,66322.35604027979,20735.798869012662,1542.6259732142491,0.0,0.8788443381497046,2.729872938123468,0.001494314320929203,1.0,1.0,-5.980544198414634,334537.2418502913,1557654.2139289167,4.6561459205967335,1557654.2139289167,4.6561459205967335,0.7590456591711838,0.09207923207537137,3.9528698322597355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528698322597355,1.2841820630570808,1.2844993397244102,3.07812260112843,6522.172427203925,15346.577339374413,6456.821861368241,0.0003165915570876162,22932.350455300773,2338.4489560961974,19299.872634148636,1968.03930334504,0.8416002830485046,0.8416002830485046,35687.336831166016,35405.22815468563,1.0099698940485002,0.8,4307.083482809279,4273.035954225843,1.0099698940485002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.124425229821,4632.441516551485,6.244562536374488,5.218764022069584,-3.6677203617765386,8.886484383846122,2.8836180474228628,3.5,0.8238908706922465,0.6,0.000247052314128326,1.000371081847855,0.000246960671505996,198.47507609113478,0.0,1.829931546234721e-05,51.86026002029199,0.15227518116750405,8.32307642750793e-05,0.00016382154985324668,0.0006475652622889331,0.09207923206426082,0.09207923206426082,0.09207923206426082,0.09217342809361459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486388.23418665596,596.0881950175348,0.0,0.09207923206426082,0.09207923207537137,0.09207923207537137,0.37005470348402947,0.37005470348402947,0.5,10.278057403830632,0.5861551833724548,0.5861551833724548,-5.4001247917767614e-12,0.0006245132961453237,0.5084040991054621,-5.4001247917767614e-12,27318.249723810382,20735.798869012662,0.7590456591711838,1.0189947652572422,0.6306890050472727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448230839104171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.83456710998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96016069910786,260.96016069910786,-12.189839300892118,245.43400054054132,276.48632085766656,123262.41490061129,123571.8765182824,-309.46161767109714,0.0,nan,276.48632085766656,3.3363208576665784,270.27585679420565,-2.8741432057943257,264.065392730853,-9.084607269147,257.854928667428,-15.295071332571979,251.64446460395274,-21.505535396047236,245.43400054054132,-27.715999459458658,1.0,1.0,26022.012520719443,26022.012520719443,275.6619918472939,2.5119918472939275,275.6619918472939,275.6619918472939,76921.57218891617,76922.68172125018,-1.1095323340123286,0.0,8546.071908451686,8546.071908451686,0.883659676238237,3972.634181421034,275.6619918472939,2.5119918472939275,1.0,0.002,0.12006483633588204,0.004953462454824779,0.00018546595160403703,0.0018145340482671865,0.09273297580201852,0.09273297580201852,0.0,-1.2877632987740029e-13,1.0,1.0010287088952539,0.5084040991108623,0.09207923207537137,0.0,9.460621080612967e-05,121.5067961521988,0.0,1600152.1687326042,266.661676215776,0.0006245133015454485,1.0,1284342.6992461917,2595.5526181920195,,,,,,,,,,,,,,,,,,,4.0,15346.577339374413,1542.6259732142491,0.37005470348402947,6.173730061729009,2.8836180474228628
3340.0,-29.461093949196197,5.218717288917006,35.033722098409605,24.42398724323141,5.061276627390333,-26.008856891454844,-39.52497399933634,1.6090395693790407,-6.488255779460758,-6.48883532217399,40.072514935254155,41826.10498834242,25755.60797478149,25755.60797478149,67581.71296312391,76932.37596144763,76921.56902544356,25755.60797478149,102677.17700022506,102677.17700022506,102677.17700022506,129995.58747376753,125381.89017019805,4613.697303569481,0.0,90648.8851949025,55543.642004259505,39005.8257673811,27318.41047354248,66324.23624092358,20735.93397009827,1542.6285524460761,0.0,0.8788442432317212,2.7298850269529553,0.001494314320929203,1.0,1.0,-5.9991850134478,334538.7335617814,1557662.2393476877,4.656149148301909,1557662.2393476877,4.656149148301909,0.7590461381411905,0.09208325675855526,3.952858926082808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952858926082808,1.2841835200924612,1.2845006794277012,3.0781106159952922,6522.1470321449815,15346.523810551109,6456.814276346107,0.00031659659466037085,22932.486812711388,2338.462860682434,19299.84996200989,1968.0369914302937,0.8415942902150524,0.8415942902150524,35687.25806054448,35405.22815468563,1.009967107488147,0.8,4307.073976029758,4273.035954225843,1.009967107488147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.430099119237,4632.441516551485,6.244646498017156,5.218717288917006,-3.667447498017388,8.886164786934394,2.8839742719327015,3.5,0.823992649123629,0.6,0.000246960671505996,1.0003706247754602,0.0002468691756731941,198.478017842258,0.0,1.818877644013648e-05,51.54699243134678,0.15229336994394418,8.32015995157302e-05,0.0001637590719902658,0.0006473165094437593,0.09208325670723194,0.09208325670723194,0.09208325670723194,0.09217398042695395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486376.01953043917,596.0921716769618,0.0,0.09208325670723194,0.09208325675855526,0.09208325675855526,0.3700686551737608,0.3700686551737608,0.5,10.280779116655482,0.5668095199821437,0.5668095199821437,1.0686562745831907e-11,0.000579542713239789,0.48965030872619764,1.0686562745831907e-11,27318.41047354248,20735.93397009827,0.7590461381411905,1.0189595356610295,0.6306307823343581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482521986031545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.52129952103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9583299063982,260.9583299063982,-12.191670093601772,245.43055036583797,276.48610944695054,123276.88843661484,123582.97933929123,-306.0909026763595,0.0,nan,276.48610944695054,3.3361094469505588,270.2749976306971,-2.8750023693028766,264.0638858145387,-9.08611418546127,257.85277399831506,-15.297226001684919,251.64166218204994,-21.508337817950036,245.43055036583797,-27.719449634162004,1.0,1.0,26022.012520719443,26022.012520719443,275.6619746229625,2.511974622962498,275.6619746229625,275.6619746229625,76921.01795873929,76921.56902544356,-0.5510667042690329,0.0,8546.071908451686,8546.071908451686,0.8836603667612721,3972.623220713222,275.6619746229625,2.511974622962498,1.0,0.002,0.11997370761005474,0.004953867473147225,0.00018532522673470365,0.0018146747735749656,0.09266261336735182,0.09266261336735182,0.0,3.096693908244408e-13,1.0,1.0009908081842513,0.4896503087155111,0.09208325675855526,0.0,9.112871429245799e-05,117.04046374539516,0.0,1600152.1841310794,266.6617442205392,0.0005795427025532263,1.0,1284342.313552005,2595.7886575859666,,,,,,,,,,,,,,,,,,,3.0,15346.523810551109,1542.6285524460761,0.3700686551737608,6.173730061729009,2.8839742719327015
3341.0,-29.464651022923842,5.218650833218137,35.0339056621934,24.42353336317467,5.0610356291315926,-26.012082357781594,-39.5280935690738,1.6084669644064822,-6.488269662523351,-6.488811878916843,40.072741935397914,41823.65799980917,25757.974687247708,25757.974687247708,67581.63268705687,76931.50180950206,76920.90475002473,25757.974687247708,102678.87943727244,102678.87943727244,102678.87943727244,129997.71619467017,125382.64692101534,4615.069273654828,0.0,90649.32354344502,55542.501713162375,39007.57981142516,27318.836757397734,66326.4165688229,20736.25543103025,1542.646006554738,0.0,0.8788435082485005,2.729887906794966,0.001494314320929203,1.0,1.0,-6.015280913284187,334539.04310375015,1557672.0418451605,4.656174141569723,1557672.0418451605,4.656174141569723,0.7590460609716492,0.09208727999763269,3.9528581409994024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528581409994024,1.2841863852146163,1.2845034277536458,3.078103137138299,6522.131185344451,15346.470252806888,6456.799788341475,0.0003165991462897054,22932.602261442684,2338.474633176741,19299.806656394503,1968.0325754864816,0.8415881650223308,0.8415881650223308,35687.25239022329,35405.22815468563,1.0099669068970227,0.8,4307.0732916820625,4273.035954225843,1.0099669068970227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.730853714554,4632.441516551485,6.244764955767039,5.218650833218137,-3.6672505500254764,8.885901383243613,2.88432478080179,3.5,0.8240927945147971,0.6,0.0002468691756731941,1.000368667004153,0.00024677819669472834,198.48094404736457,0.0,1.81599115353524e-05,51.46518929118871,0.15231152985547955,8.317235089539661e-05,0.00016369682477779745,0.0006470703264786693,0.09208727998625413,0.09208727998625413,0.09208727998625413,0.09217504348340673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486364.4316706493,596.0959467185512,0.0,0.09208727998625413,0.09208727999763269,0.09208727999763269,0.3700822161118855,0.3700822161118855,0.5,10.283412021450923,0.5481419320743726,0.5481419320743726,-1.1482370609883219e-11,0.0005422163935122626,0.47353096563267627,-1.1482370609883219e-11,27318.836757397734,20736.25543103025,0.7590460609716492,1.0189248293993316,0.6305731586812217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482735317730844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.43949638087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95648670580636,260.95648670580636,-12.193513294193622,245.42711090108548,276.48586251052535,123287.68284832414,123595.8482267905,-308.1653784663765,0.0,nan,276.48586251052535,3.3358625105253736,270.27411218862017,-2.875887811379812,264.0623618667759,-9.087638133224061,257.8506115448673,-15.299388455132657,251.63886122296418,-21.511138777035796,245.42711090108548,-27.722889098914493,1.0,1.0,26022.012520719443,26022.012520719443,275.66192033747757,2.5119203374775907,275.66192033747757,275.66192033747757,76919.60425183536,76920.90475002473,-1.300498189360951,0.0,8546.071908451686,8546.071908451686,0.8836604164687047,3972.6224317043993,275.66192033747757,2.5119203374775907,1.0,0.002,0.11988556814918937,0.004954243451149465,0.00018518908528162548,0.0018148109144963036,0.09259454264081274,0.09259454264081274,0.0,-2.2207105945803995e-13,1.0,1.0009582282384675,0.47353096564415864,0.09208727999763269,0.0,8.813946082241495e-05,113.20123197369186,0.0,1600152.114485642,266.6617303374766,0.0005422164049946332,1.0,1284342.233517537,2595.9906498120768,,,,,,,,,,,,,,,,,,,4.0,15346.470252806888,1542.646006554738,0.3700822161118855,6.173730061729009,2.88432478080179
3342.0,-29.46820349456227,5.2185666216433235,35.03408265008724,24.423391988407843,5.061121368907081,-26.01527100828533,-39.531181078031636,1.6081888820253218,-6.488216192036816,-6.488719024885024,40.07291927467344,41821.00146887114,25760.105385261842,25760.105385261842,67581.10685413299,76930.38932113773,76919.87784632742,25760.105385261842,102679.98323158926,102679.98323158926,102679.98323158926,129998.995635487,125382.6084656963,4616.387169790685,0.0,90649.61915696396,55541.25160925559,39009.297275231525,27319.012403897734,66328.30967912926,20736.399330424993,1542.6499300975288,0.0,0.8788433368899464,2.7298978747294185,0.001494314320929203,1.0,1.0,-6.032803054170756,334540.2691405147,1557679.6998819578,4.656179968659306,1557679.6998819578,4.656179968659306,0.759046448087063,0.09209109995794654,3.952848017849648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952848017849648,1.284187872716123,1.2845047987822065,3.0780916887878504,6522.106927663615,15346.416956298237,6456.791494598607,0.00031660389423532353,22932.735776235946,2338.488247896677,19299.781865842055,1968.0300475536555,0.8415821842695915,0.8415821842695915,35687.17927502818,35405.22815468563,1.0099643204024205,0.8,4307.0644674525975,4273.035954225843,1.0099643204024205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.02642214147,4632.441516551485,6.24483403233299,5.2185666216433235,-3.6670085787161253,8.88557520035945,2.884669262147493,3.5,0.8241912177564267,0.6,0.00024677819669472834,1.0003682006388757,0.00024668736624887296,198.4838665420285,0.0,1.8057593534344516e-05,51.17522007633236,0.1523295874490139,8.314341223041171e-05,0.00016363478446431662,0.0006468234334210284,0.09209109991175009,0.09209109991175009,0.09209109991175009,0.09217559651700444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486353.07604657975,596.0996438646999,0.0,0.09209109991175009,0.09209109995794654,0.09209109995794654,0.37009544689317636,0.37009544689317636,0.5,10.285946920786168,0.5296597004258388,0.5296597004258388,-2.6147972675971687e-11,0.0005028328482126199,0.4559159707142726,-2.6147972675971687e-11,27319.012403897734,20736.399330424993,0.759046448087063,1.0188878200132685,0.6305151099309629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482947522498364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.14952716602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95466347514986,260.95466347514986,-12.19533652485012,245.42368396426517,276.485642986028,123302.04399131576,123606.87058843512,-304.82659711937526,0.0,nan,276.485642986028,3.335642986028006,270.2732511816686,-2.8767488183313503,264.06085937736617,-9.089140622633806,257.84846757297186,-15.301532427028121,251.63607576859926,-21.513924231400722,245.42368396426517,-27.72631603573481,1.0,1.0,26022.012520719443,26022.012520719443,275.6618930306088,2.511893030608803,275.6618930306088,275.6618930306088,76919.06262619932,76919.87784632742,-0.8152201281045564,0.0,8546.071908451686,8546.071908451686,0.883661057414209,3972.612257938896,275.6618930306088,2.511893030608803,1.0,0.002,0.11980069660901073,0.004954618395306811,0.0001850580182275925,0.001814941982158293,0.09252900911379625,0.09252900911379625,0.0,3.858857677840888e-13,1.0,1.0009226229107329,0.45591597074042056,0.09209109995794654,0.0,8.487153086461695e-05,109.00406460837154,0.0,1600152.1208383131,266.66178380796316,0.0005028328743605925,1.0,1284341.916516737,2596.2124387895738,,,,,,,,,,,,,,,,,,,3.0,15346.416956298237,1542.6499300975288,0.37009544689317636,6.173730061729009,2.884669262147493
3343.0,-29.471745332092773,5.21846409309805,35.034254880584605,24.423129844386153,5.061078309106503,-26.018462968020867,-39.53427281286565,1.6077959440510525,-6.488222931412906,-6.488693331989246,40.07313594627901,41818.442478963865,25762.303418323623,25762.303418323623,67580.74589728749,76929.37297230173,76919.3308098724,25762.303418323623,102681.63422819602,102681.63422819602,102681.63422819602,130001.06156003187,125383.39324071414,4617.668319317733,0.0,90649.9669227487,55540.053332402436,39011.01510038474,27319.427331835843,66330.44243222059,20736.711938530763,1542.6669422149723,0.0,0.8788426532697083,2.729900918522232,0.001494314320929203,1.0,1.0,-6.047802448070058,334540.6083886538,1557689.056443521,4.656203215347388,1557689.056443521,4.656203215347388,0.7590463623798542,0.09209491105470542,3.952841184486033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952841184486033,1.2841898967372234,1.2845067066532037,3.078081516237688,6522.085373250494,15346.363633415649,6456.78123749918,0.00031660793766767414,22932.863399250233,2338.5012618223586,19299.75120668546,1968.02692118975,0.8415761638957151,0.8415761638957152,35687.12992053472,35405.22815468563,1.009962574457874,0.8,4307.0585108881,4273.035954225843,1.009962574457874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.317285945062,4632.441516551485,6.244926543249333,5.21846409309805,-3.6668250634153114,8.885289156513362,2.8850082763777882,3.5,0.8242880789650824,0.6,0.00024668736624887296,1.0003671088943704,0.0002465968383561888,198.48678036343964,0.0,1.802837809311082e-05,51.092423515876064,0.152347615827107,8.311444328334527e-05,0.0001635729229655277,0.0006465777865648991,0.09209491101670673,0.09209491101670673,0.09209491101670673,0.09217664409052916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486342.3099823529,596.1031514072412,0.0,0.09209491101670673,0.09209491105470542,0.09209491105470542,0.3701083097945248,0.3701083097945248,0.5,10.288398913079218,0.5118935604695025,0.5118935604695025,2.2680524125462398e-11,0.00047040057631875243,0.44089088391916675,2.2680524125462398e-11,27319.427331835843,20736.711938530763,0.7590463623798542,1.0188496174489492,0.6304562572712494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483159458630734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.06673060556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95284584123186,260.95284584123186,-12.197154158768114,245.42026794347973,276.4854237389911,123314.80776924496,123618.69864825059,-303.89087900563976,0.0,nan,276.4854237389911,3.3354237389910963,270.2723925798725,-2.8776074201275037,264.05936142080805,-9.090638579191932,257.84633026166813,-15.303669738331848,251.63329910257158,-21.516700897428393,245.42026794347973,-27.72973205652025,1.0,1.0,26022.012520719443,26022.012520719443,275.66185471322467,2.511854713224693,275.66185471322467,275.66185471322467,76918.18158573836,76919.3308098724,-1.1492241340311011,0.0,8546.071908451686,8546.071908451686,0.8836614900673232,3972.605390408463,275.66185471322467,2.511854713224693,1.0,0.002,0.11971861271013284,0.004954969252676422,0.0001849312317065086,0.0018150687680800778,0.0924656158532543,0.0924656158532543,0.0,-2.134134882703087e-13,1.0,1.0008922497713018,0.44089088389648623,0.09209491105470542,0.0,8.208388268668189e-05,105.42376400496313,0.0,1600152.066563361,266.66177706858707,0.0004704005536382283,1.0,1284341.828801772,2596.400989865223,,,,,,,,,,,,,,,,,,,3.0,15346.363633415649,1542.6669422149723,0.3701083097945248,6.173730061729009,2.8850082763777882
3344.0,-29.475275752538035,5.218344167517321,35.034421827472435,24.422840668726735,5.061001306217031,-26.021648046644962,-39.53735585147513,1.607373599134777,-6.4882157960891504,-6.488653769091414,40.07332791631378,41815.89411125693,25764.391061512066,25764.391061512066,67580.285172769,76928.37870469388,76918.59728342037,25764.391061512066,102682.98834493244,102682.98834493244,102682.98834493244,130002.72801957623,125383.8235700139,4618.904449562324,0.0,90650.31779835322,55538.846485481285,39012.74590319104,27319.73967464378,66332.48557783483,20736.950852248305,1542.6787927805285,0.0,0.8788421383716619,2.7299053731766114,0.001494314320929203,1.0,1.0,-6.063307697103824,334541.1307751395,1557697.3463489239,4.656220724607773,1557697.3463489239,4.656220724607773,0.759046429402651,0.09209859090110384,3.9528340772216324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528340772216324,1.2841920575851773,1.284508751772986,3.0780708024737575,6522.062672070341,15346.310405153969,6456.771853241145,0.0003166122820947174,22932.99339851611,2338.514518058268,19299.7231565102,1968.0240608679012,0.8415701701531471,0.8415701701531471,35687.0785877537,35405.22815468563,1.0099607585308694,0.8,4307.052315565251,4273.035954225843,1.0099607585308694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.603275188051,4632.441516551485,6.244999662585755,5.218344167517321,-3.666638391415749,8.88498255893307,2.8853416246360366,3.5,0.8243833213245819,0.6,0.0002465968383561888,1.0003659358824264,0.0002465066327340153,198.4896848667596,0.0,1.7968589951966515e-05,50.922983923873105,0.15236558441705897,8.308556510878905e-05,0.00016351127324739975,0.0006463329329022196,0.09209859087322293,0.09209859087322293,0.09209859087322293,0.09217744858938363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486331.8401783044,596.106561485216,0.0,0.09209859087322293,0.09209859090110384,0.09209859090110384,0.370120864420012,0.370120864420012,0.5,10.290764644634706,0.4945667971933858,0.4945667971933858,5.002220859751105e-12,0.00043797300224923674,0.4253460719875761,5.002220859751105e-12,27319.73967464378,20736.950852248305,0.759046429402651,1.0188112895825379,0.6303984201253845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483370766227415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.89729101356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9510307386177,260.9510307386177,-12.198969261382274,245.41686251748035,276.4851989597644,123327.14451703336,123630.6121834769,-303.4676664435597,0.0,nan,276.4851989597644,3.335198959764398,270.2715316712683,-2.8784683287316852,264.05786438289056,-9.09213561710942,257.84419709438583,-15.305802905614144,251.63052980591675,-21.519470194083226,245.41686251748035,-27.733137482519624,1.0,1.0,26022.012520719443,26022.012520719443,275.66180844412156,2.511808444121584,275.66180844412156,275.66180844412156,76917.22974802952,76918.59728342037,-1.367535390847479,0.0,8546.071908451686,8546.071908451686,0.8836619400622933,3972.5982476077406,275.66180844412156,2.511808444121584,1.0,0.002,0.11963941377580307,0.004955310493970864,0.00018480890689171037,0.0018151910931072678,0.09240445344585518,0.09240445344585518,0.0,-1.0217521273503394e-15,1.0,1.0008608237684489,0.4253460719825739,0.09209859090110384,0.0,7.919892236234778e-05,101.71847808886281,0.0,1600152.0285566056,266.6617842039108,0.0004379729972470159,1.0,1284341.693735231,2596.5963456484756,,,,,,,,,,,,,,,,,,,3.0,15346.310405153969,1542.6787927805285,0.370120864420012,6.173730061729009,2.8853416246360366
3345.0,-29.478794623922028,5.21820746798577,35.03458345845725,24.42253759307789,5.0609145320622915,-26.024823708295653,-39.540429844614096,1.6069436150883167,-6.4882081361325845,-6.4886150826153735,40.07350838737773,41813.37710794072,25766.40393528863,25766.40393528863,67579.78104322935,76927.40294815894,76917.81607642489,25766.40393528863,102684.22001171352,102684.22001171352,102684.22001171352,130004.2411472667,125384.1439265325,4620.0972207342,0.0,90650.68489581693,55537.66867994695,39014.46246207775,27320.021135553172,66334.48359763093,20737.16698449664,1542.6892685107757,0.0,0.8788416623859483,2.7299097200980107,0.001494314320929203,1.0,1.0,-6.078685161221188,334541.6415898466,1557705.1397215875,4.656236910654486,1557705.1397215875,4.656236910654486,0.7590465205574138,0.09210216328664181,3.9528287498490116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528287498490116,1.2841942534794126,1.2845108323611778,3.0780613907430014,6522.042729742246,15346.257287553311,6456.760531880848,0.0003166159115572686,22933.117175713614,2338.527139819777,19299.689316206648,1968.0206101172826,0.8415641523274996,0.8415641523274995,35687.04011037018,35405.22815468563,1.0099593973714613,0.8,4307.047671752691,4273.035954225843,1.0099593973714613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.884602428061,4632.441516551485,6.245061706312686,5.21820746798577,-3.6664594670122184,8.884666934997988,2.88566955390768,3.5,0.8244770154021943,0.6,0.0002465066327340153,1.0003647490871908,0.0002464167524484912,198.49257994269027,0.0,1.7904885518424832e-05,50.74244555921597,0.1523834893025774,8.305678089526577e-05,0.00016344985183874955,0.0006460892735067706,0.09210216326994566,0.09210216326994566,0.09210216326994566,0.09217817138456183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486321.7267076385,596.1098552345603,0.0,0.09210216326994566,0.09210216328664181,0.09210216328664181,0.3701330965333257,0.3701330965333257,0.5,10.293044888644253,0.4776226036926232,0.4776226036926232,-2.495426087989472e-11,0.00040694648276939915,0.4099299213941663,-2.495426087989472e-11,27320.021135553172,20737.16698449664,0.7590465205574138,1.0187730027891992,0.6303414881703254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483581398521117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.71675264891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94921786869514,260.94921786869514,-12.200782131304834,245.4134676659191,276.48496807147944,123339.4356358123,123642.53001621262,-303.0943804003223,0.0,nan,276.48496807147944,3.334968071479466,270.27066799034776,-2.8793320096522166,264.0563679093113,-9.093632090688686,257.8420678281111,-15.307932171888865,251.62776774700225,-21.522232252997725,245.4134676659191,-27.73653233408089,1.0,1.0,26022.012520719443,26022.012520719443,275.6617557193617,2.5117557193617017,275.6617557193617,275.6617557193617,76916.2766045318,76917.81607642489,-1.539471893091104,0.0,8546.071908451686,8546.071908451686,0.8836622773637047,3972.5928935982565,275.6617557193617,2.5117557193617017,1.0,0.002,0.11956307664547323,0.004955639507624823,0.00018469100239882805,0.0018153089979282037,0.09234550119941402,0.09234550119941402,0.0,3.2703180441462365e-13,1.0,1.0008296555199567,0.40992992141912055,0.09210216328664181,0.0,7.63371205094296e-05,98.04293656776777,0.0,1600151.9931681063,266.6617918638674,0.00040694650772366003,1.0,1284341.5616607775,2596.790181533037,,,,,,,,,,,,,,,,,,,3.0,15346.257287553311,1542.6892685107757,0.3701330965333257,6.173730061729009,2.88566955390768
3346.0,-29.48230194062978,5.218054521507029,35.034739873147736,24.422229767683916,5.060820325349344,-26.02798971397928,-39.54349475735796,1.6065080974476167,-6.488203827534733,-6.488581457079225,40.07368110168749,41810.87060739587,25768.35356885723,25768.35356885723,67579.2241762531,76926.43424086284,76917.02594861001,25768.35356885723,102685.37951746724,102685.37951746724,102685.37951746724,130005.66947108247,125384.42162979969,4621.247841282783,0.0,90651.05087631912,55536.49321378969,39016.17518058825,27320.28995361523,66336.46513420348,20737.373304618322,1542.6993341072666,0.0,0.8788411884930329,2.729913529522736,0.001494314320929203,1.0,1.0,-6.09376275082883,334542.08558050555,1557712.598156732,4.6562530255461025,1557712.598156732,4.6562530255461025,0.7590466038181339,0.09210563671073146,3.9528232423535132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528232423535132,1.2841964745727916,1.2845129385721445,3.0780517783842094,6522.022362307417,15346.204283638168,6456.74957195494,0.00031661965476285816,22933.241715697215,2338.539839363821,19299.65655625467,1968.0172695318658,0.8415581536841585,0.8415581536841584,35687.00033202357,35405.22815468563,1.009957990190127,0.8,4307.0428709276675,4273.035954225843,1.009957990190127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.161404669679,4632.441516551485,6.245115263715702,5.218054521507029,-3.66629125013368,8.88434577164071,2.8859922231615247,3.5,0.8245692066175785,0.6,0.0002464167524484912,1.0003635616083777,0.0002463271973364404,198.49546558588958,0.0,1.7840569759664096e-05,50.56017469888805,0.15240132987233707,8.302809088555962e-05,0.0001633886615629316,0.0006458464989629881,0.09210563669972789,0.09210563669972789,0.09210563669972789,0.09217885174499522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486311.97948573076,596.1130296204374,0.0,0.09210563669972789,0.09210563671073146,0.09210563671073146,0.3701450084130653,0.3701450084130653,0.5,10.295241339759352,0.46104696498292697,0.46104696498292697,-5.837819117004983e-11,0.0003776295445163669,0.3948187062504189,-5.837819117004983e-11,27320.28995361523,20737.373304618322,0.7590466038181339,1.0187341764372797,0.6302848745830735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448379134758127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.53448178858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94740720027386,260.94740720027386,-12.20259279972612,245.4100833944087,276.48473100614655,123351.650599151,123654.37691141551,-302.72631226452444,0.0,nan,276.48473100614655,3.334731006146569,270.2698014837613,-2.8801985162386927,264.05487196152245,-9.095128038477526,257.83994243908313,-15.310057560916846,251.6250129167209,-21.524987083279086,245.4100833944087,-27.739916605591276,1.0,1.0,26022.012520719443,26022.012520719443,275.6616968898116,2.511696889811617,275.6616968898116,275.6616968898116,76915.32570720332,76917.02594861001,-1.700241406695568,0.0,8546.071908451686,8546.071908451686,0.8836626260694838,3972.5873585652807,275.6616968898116,2.511696889811617,1.0,0.002,0.11948954536545763,0.004955955758913546,0.00018457743020930002,0.0018154225697740113,0.09228871510465,0.09228871510465,0.0,-1.6688907200634873e-14,1.0,1.0007991014890092,0.3948187063087971,0.09210563671073146,0.0,7.353127137178054e-05,94.4392594633984,0.0,1600151.9562962998,266.66179617246524,0.00037762960289455805,1.0,1284341.4468642224,2596.980225251278,,,,,,,,,,,,,,,,,,,3.0,15346.204283638168,1542.6993341072666,0.3701450084130653,6.173730061729009,2.8859922231615247
3347.0,-29.485797783845513,5.217885835715872,35.03489118393035,24.421917122695618,5.060721152394804,-26.031145890260348,-39.54655055478213,1.6060692572702262,-6.4882030182716335,-6.488553005921786,40.073846627224356,41808.380430406316,25770.242286200468,25770.242286200468,67578.62271660678,76925.4741587115,76916.2319307957,25770.242286200468,102686.47421699617,102686.47421699617,102686.47421699617,130007.02227047618,125384.66504706355,4622.357223412627,0.0,90651.42038902151,55535.329003532795,39017.879317209685,27320.548053480008,66338.4273706897,20737.57121125225,1542.7090814666042,0.0,0.8788407139240195,2.729916790377235,0.001494314320929203,1.0,1.0,-6.108524255004738,334542.46125019167,1557719.7461805362,4.656269163439844,1557719.7461805362,4.656269163439844,0.7590466769062768,0.09210901377672007,3.9528181477518447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528181477518447,1.2841987105315111,1.2845150600693238,3.0780424519471996,6522.002600706535,15346.151393905991,6456.738229936268,0.00031662324342400375,22933.364754100636,2338.5523857893,19299.622654201852,1968.0138124845746,0.8415521604064207,0.8415521604064207,35686.96353582728,35405.22815468563,1.0099566885043834,0.8,4307.038430016596,4273.035954225843,1.0099566885043834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.433794910934,4632.441516551485,6.245160728855629,5.217885835715872,-3.666133631129424,8.884019466845297,2.8863097634204142,3.5,0.8246599324058327,0.6,0.0002463271973364404,1.0003623824456924,0.00024623796502045396,198.49834186243376,0.0,1.7776283662125548e-05,50.3779878984638,0.15241910615599918,8.299949532232621e-05,0.00016332770201411416,0.000645604704551996,0.09210901377423836,0.09210901377423836,0.09210901377423836,0.09217949449694171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486302.59275415447,596.1160865436345,0.0,0.09210901377423836,0.09210901377672007,0.09210901377672007,0.3701566060398091,0.3701566060398091,0.5,10.297355762015599,0.44483045679555744,0.44483045679555744,-9.606537787476555e-12,0.00034998765016780453,0.380028750917063,-9.606537787476555e-12,27320.548053480008,20737.57121125225,0.7590466769062768,1.0186949765780104,0.6302286937974432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484000613016088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.35229498815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94559892460836,260.94559892460836,-12.204401075391615,245.40670971597595,276.4844881332689,123363.83564506257,123666.16190495515,-302.3262598925929,0.0,nan,276.4844881332689,3.3344881332689056,270.26893244974224,-2.8810675502577396,264.0533767664105,-9.096623233589469,257.83782108284703,-15.312178917152949,251.62226539940548,-21.5277346005945,245.40670971597595,-27.743290284024027,1.0,1.0,26022.012520719443,26022.012520719443,275.66163243070304,2.5116324307030595,275.66163243070304,275.66163243070304,76914.38341354846,76916.2319307957,-1.8485172472283011,0.0,8546.071908451686,8546.071908451686,0.8836629486329217,3972.582238490604,275.66163243070304,2.5116324307030595,1.0,0.002,0.11941876090637053,0.00495625947970411,0.00018446809910093457,0.0018155319013303235,0.09223404955046728,0.09223404955046728,0.0,4.3125789397913117e-13,1.0,1.0007691948235353,0.38002875092666955,0.09210901377672007,0.0,7.078445205048977e-05,90.91139868660562,0.0,1600151.9177182645,266.66179698172834,0.0003499876597743423,1.0,1284341.349732559,2597.1662642171027,,,,,,,,,,,,,,,,,,,3.0,15346.151393905991,1542.7090814666042,0.3701566060398091,6.173730061729009,2.8863097634204142
3348.0,-29.489282232426568,5.217701898837459,35.03503751376569,24.421599658112996,5.060617454268074,-26.034292263686087,-39.549593430105574,1.6056274845697436,-6.48820590527265,-6.488529880623073,40.074005493920886,41805.89195019163,25772.072416483683,25772.072416483683,67577.96436667531,76924.52295924662,76915.4381565161,25772.072416483683,102687.51057299979,102687.51057299979,102687.51057299979,130008.30801254965,125384.88169954912,4623.426313000521,0.0,90651.79425625126,55534.16199147882,39019.591405302715,27320.797439549864,66340.38884485258,20737.762153729833,1542.7186081378436,0.0,0.8788402358480389,2.729919487839756,0.001494314320929203,1.0,1.0,-6.122957691407748,334542.7665970252,1557726.6066731187,4.656285420600602,1557726.6066731187,4.656285420600602,0.7590467371830676,0.092112297147283,3.9528135701502958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528135701502958,1.2842009595377155,1.2845171950313568,3.0780334968549026,6521.983625940539,15346.098617115547,6456.7263746445315,0.00031662663039604014,22933.485894910154,2338.5647387140516,19299.587217941495,1968.0101989916532,0.841546169927217,0.841546169927217,35686.93047370049,35405.22815468563,1.0099555189136942,0.8,4307.034439768154,4273.035954225843,1.0099555189136942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.701881861926,4632.441516551485,6.245198503376159,5.217701898837459,-3.665986536650989,8.883688435488448,2.8866223007425935,3.5,0.8247492287835981,0.6,0.00024623796502045396,1.0003612113591243,0.00024614905318640534,198.5012088364937,0.0,1.7712466763850497e-05,50.19713080875231,0.15243681862276304,8.297102972758848e-05,0.00016326693529286547,0.0006453637573824889,0.09211229714849029,0.09211229714849029,0.09211229714849029,0.09218010467136063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486293.56023817015,596.1190280706146,0.0,0.09211229714849029,0.092112297147283,0.092112297147283,0.37016789568847236,0.37016789568847236,0.5,10.299389988508874,0.42896798170670536,0.42896798170670536,4.376943252282217e-12,0.0003239753503976317,0.36557218921529966,4.376943252282217e-12,27320.797439549864,20737.762153729833,0.7590467371830676,1.0186549331918597,0.6301725491534467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484209199613052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.17143789844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.943793231246,260.943793231246,-12.206206768753987,245.40334663160633,276.48423983092465,123375.99573303506,123677.89026994149,-301.89453690640306,0.0,nan,276.48423983092465,3.3342398309246732,270.26806119098575,-2.8819388090142297,264.05188255127695,-9.09811744872303,257.8357039112558,-15.314296088744186,251.61952527142648,-21.530474728573495,245.40334663160633,-27.746653368393652,1.0,1.0,26022.012520719443,26022.012520719443,275.66156267423247,2.5115626742324935,275.66156267423247,275.66156267423247,76913.45000920651,76915.4381565161,-1.9881473095883848,0.0,8546.071908451686,8546.071908451686,0.8836632384625722,3972.577638001047,275.66156267423247,2.5115626742324935,1.0,0.002,0.11935066193927674,0.004956550897637773,0.00018436291428470508,0.0018156370863187325,0.09218145714235254,0.09218145714235254,0.0,6.034374389063402e-13,1.0,1.0007399602036806,0.3655721892109227,0.092112297147283,0.0,6.80989614706252e-05,87.46230671420861,0.0,1600151.8771383902,266.6617940947273,0.00032397534602068845,1.0,1284341.270783342,2597.3481376573764,,,,,,,,,,,,,,,,,,,3.0,15346.098617115547,1542.7186081378436,0.37016789568847236,6.173730061729009,2.8866223007425935
3349.0,-29.492745770536967,5.2175028992073,35.03517881112148,24.421053612045966,5.060272637861097,-26.037443929710054,-39.552644547633804,1.6049707975620122,-6.488228912804402,-6.488527841679689,40.074152912363324,41803.59844885579,25773.87995974523,25773.87995974523,67577.47840860102,76923.75451528215,76914.5275566112,25773.87995974523,102688.40751635643,102688.40751635643,102688.40751635643,130009.43810399472,125384.98294881184,4624.455155182879,0.0,90652.2704749239,55533.106836749765,39021.2929313046,27321.030587638288,66342.32351894288,20737.939748529967,1542.7279307581673,0.0,0.8788396872694086,2.7299200274635114,0.001494314320929203,1.0,1.0,-6.137429963468321,334542.7935186965,1557732.9728051329,4.656304075245537,1557732.9728051329,4.656304075245537,0.7590467600410756,0.09211548907364504,3.9528158176138573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528158176138573,1.284204212398009,1.2845203345057736,3.078027450348196,6521.970814118389,15346.045952069513,6456.710126899903,0.0003166284164628748,22933.593331360105,2338.5756941830396,19299.5386523455,1968.0052466790905,0.8415401098943669,0.8415401098943669,35686.94670620321,35405.22815468563,1.0099560931472589,0.8,4307.036398859264,4273.035954225843,1.0099560931472589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.9657699082945,4632.441516551485,6.245237154055182,5.2175028992073,-3.6658618136653915,8.883364712872691,2.8869299561771316,3.5,0.8248371303363233,0.6,0.00024614905318640534,1.0003590535067235,0.00024606070422768554,198.50405867751977,0.0,1.7649106538520488e-05,50.01756793016706,0.15245446772930155,8.29424960892664e-05,0.00016320655709713892,0.0006451254604318699,0.09211548906150804,0.09211548906150804,0.09211548906150804,0.09218062239554933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486284.8589361502,596.1218614403962,0.0,0.09211548906150804,0.09211548907364504,0.09211548907364504,0.37017888392766934,0.37017888392766934,0.5,10.301343988659706,0.4133908770140806,0.4133908770140806,-3.871036824421026e-11,0.00029892887528149004,0.3510978782113625,-3.871036824421026e-11,27321.030587638288,20737.939748529967,0.7590467600410756,1.0186179021798274,0.6301196013570358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448441711202151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.991875019856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94196963167366,260.94196963167366,-12.20803036832632,245.39999363492834,276.4839456284561,123385.71953308789,123690.60780614484,-304.8882730569578,0.0,nan,276.4839456284561,3.3339456284561493,270.2671552296788,-2.882844770321185,264.0503648311075,-9.099635168892462,257.83357443227385,-15.316425567726128,251.6167840335973,-21.53321596640268,245.39999363492834,-27.75000636507164,1.0,1.0,26022.012520719443,26022.012520719443,275.6614581613103,2.5114581613103155,275.6614581613103,275.6614581613103,76911.93138686001,76914.5275566112,-2.596169751181151,0.0,8546.071908451686,8546.071908451686,0.8836630961650082,3972.5798967019264,275.6614581613103,2.5114581613103155,1.0,0.002,0.1192852524119081,0.0049568270992964856,0.0001842618758931314,0.001815738123958848,0.0921309379465657,0.0921309379465657,0.0,-1.48020484758149e-13,1.0,1.0007106875121663,0.3510978782500729,0.09211548907364504,0.0,6.540952709529678e-05,84.00815469561141,0.0,1600151.8143580558,266.6617710871956,0.0002989289139918583,1.0,1284341.26382259,2597.5300350899624,,,,,,,,,,,,,,,,,,,4.0,15346.045952069513,1542.7279307581673,0.37017888392766934,6.173730061729009,2.8869299561771316
