time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3350.0,-29.4962059865981,5.21729045299092,35.03531423153258,24.420896067190938,5.060331247180622,-26.040552263260285,-39.555655082780845,1.6046775228630104,-6.488193780599886,-6.488467336658209,40.07426589296276,41801.023669164046,25775.493542099663,25775.493542099663,67576.51721126371,76922.68705699706,76913.41334862444,25775.493542099663,102688.9068907241,102688.9068907241,102688.9068907241,130009.9943254288,125384.5568001141,4625.437525314698,0.0,90652.56387979123,55531.89163244516,39022.969163717855,27321.087434704692,66344.05659842255,20737.99289066095,1542.7275320214128,0.0,0.8788395853897215,2.729926518923711,0.001494314320929203,1.0,1.0,-6.152660001938045,334543.59242823394,1557737.8517847199,4.656307539708401,1557737.8517847199,4.656307539708401,0.759047125786013,0.09211851444824497,3.9528057444410916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528057444410916,1.2842057655175692,1.2845217745435036,3.0780158838860263,6521.946306172988,15345.993589781621,6456.702463602093,0.0003166332552143525,22933.726001404877,2338.5892227626027,19299.51574623552,1968.002910905918,0.8415342428462461,0.8415342428462461,35686.87395181489,35405.22815468563,1.0099535194219247,0.8,4307.027618175355,4273.035954225843,1.0099535194219247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.225486515165,4632.441516551485,6.245235116500329,5.21729045299092,-3.665698684978945,8.882989137969865,2.8872327611200963,3.5,0.8249236460343132,0.6,0.00024606070422768554,1.0003587192108774,0.00024597246917764455,198.50690585672984,0.0,1.7537626885814236e-05,49.70163459439755,0.15247200535618735,8.29143508622232e-05,0.00016314635336546235,0.0006448858427676158,0.09211851445107934,0.09211851445107934,0.09211851445107934,0.09218080707995067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486276.40180786856,596.1246138010694,0.0,0.09211851445107934,0.09211851444824497,0.09211851444824497,0.3701895698710218,0.3701895698710218,0.5,10.303212768298389,0.39784988910452057,0.39784988910452057,-6.895106707816012e-11,0.00027355605834600283,0.33580733472018665,-6.895106707816012e-11,27321.087434704692,20737.99289066095,0.759047125786013,1.0185768051583155,0.6300643314921738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484623782365516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.67594168409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9401683586589,260.9401683586589,-12.209831641341054,245.39665313313574,276.48368358420896,123399.85201070625,123701.00749347618,-301.15548276995344,0.0,nan,276.48368358420896,3.333683584208984,270.26627749393276,-2.8837225060672154,264.0488714038173,-9.101128596182662,257.8314653135295,-15.318534686470457,251.6140592233293,-21.535940776670685,245.39665313313574,-27.753346866864234,1.0,1.0,26022.012520719443,26022.012520719443,275.66138828970975,2.511388289709771,275.66138828970975,275.66138828970975,76911.48312920202,76913.41334862444,-1.930219422414666,0.0,8546.071908451686,8546.071908451686,0.8836637339451956,3972.569773163297,275.66138828970975,2.511388289709771,1.0,0.002,0.11922268479647602,0.004957102059845505,0.0001841652495822106,0.001815834750905949,0.09208262479110531,0.09208262479110531,0.0,4.881598597572534e-13,1.0,1.0006797621695718,0.3358073347891377,0.09211851444824497,0.0,6.256761389311378e-05,80.35815537772166,0.0,1600151.8192517203,266.6618062194001,0.0002735561272970699,1.0,1284341.057260071,2597.7230945681135,,,,,,,,,,,,,,,,,,,3.0,15345.993589781621,1542.7275320214128,0.3701895698710218,6.173730061729009,2.8872327611200963
3351.0,-29.499656021359186,5.217063635850496,35.035445974437096,24.420608882233523,5.060251771722837,-26.043665242014896,-39.55866628149522,1.604260990919276,-6.488232127024048,-6.488486220126076,40.074430597738264,41798.53270254851,25777.218048951665,25777.218048951665,67575.75075150018,76921.72245288052,76912.89526742873,25777.218048951665,102690.11331638039,102690.11331638039,102690.11331638039,130011.55536201378,125385.16333747798,4626.392024535808,0.0,90652.91356931225,55530.71171393418,39024.66872819786,27321.442045633394,66346.11077383126,20738.256413175764,1542.743283338012,0.0,0.8788388581181933,2.7299248561488247,0.001494314320929203,1.0,1.0,-6.164891097235227,334543.34309077496,1557744.964450526,4.656332270906517,1557744.964450526,4.656332270906517,0.7590469192123124,0.09212156882757408,3.9527992256612787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527992256612787,1.284207894512398,1.2845237907441747,3.0780057049580125,6521.924738245965,15345.941178594177,6456.6926552686955,0.00031663732714242365,22933.852288980495,2338.6021005114385,19299.48642847062,1967.9999213258984,0.8415283304908981,0.8415283304908981,35686.82686932677,35405.22815468563,1.009951853854467,0.8,4307.021935817833,4273.035954225843,1.009951853854467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.481428817931,4632.441516551485,6.245265664668052,5.217063635850496,-3.6656017283764974,8.882665364226995,2.887531178010167,3.5,0.8250089080029049,0.6,0.00024597246917764455,1.0003576736334086,0.00024588452276698755,198.50974472969452,0.0,1.7515266771749592e-05,49.63826603113834,0.1524895206229591,8.288620826274243e-05,0.00016308626091490213,0.0006446472458604184,0.09212156882446974,0.09212156882446974,0.09212156882446974,0.0921816158192869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486268.51922702586,596.1271820648413,0.0,0.09212156882446974,0.09212156882757408,0.09212156882757408,0.370199932730227,0.370199932730227,0.5,10.305014178101082,0.3830036518268116,0.3830036518268116,-2.955857780762017e-11,0.00025409310200075197,0.32359512289082204,-2.955857780762017e-11,27321.442045633394,20738.256413175764,0.7590469192123124,1.0185337160434418,0.6300072787240908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484830260092627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.61257312082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93837372526093,260.93837372526093,-12.211626274739046,245.39332335771357,276.4834240928326,123412.2540813429,123712.2994836837,-300.0454023408032,0.0,nan,276.4834240928326,3.3334240928326153,270.26540394577046,-2.884596054229519,264.04738379879024,-9.102616201209742,257.8293636517269,-15.32063634827307,251.61134350473176,-21.538656495268214,245.39332335771357,-27.756676642286408,1.0,1.0,26022.012520719443,26022.012520719443,275.66130878409865,2.5113087840986736,275.66130878409865,275.66130878409865,76910.663173571,76912.89526742873,-2.232093857732252,0.0,8546.071908451686,8546.071908451686,0.8836641466798312,3972.563221789585,275.66130878409865,2.5113087840986736,1.0,0.002,0.11916238700066434,0.004957352864079539,0.00018407209943633893,0.0018159279007295944,0.09203604971816946,0.09203604971816946,0.0,1.659332393710855e-13,1.0,1.0006550607794988,0.3235951229203806,0.09212156882757408,0.0,6.029779004288313e-05,77.44293130137353,0.0,1600151.7464779792,266.66176787297593,0.0002540931315593298,1.0,1284341.1217276282,2597.8764335303154,,,,,,,,,,,,,,,,,,,3.0,15345.941178594177,1542.743283338012,0.370199932730227,6.173730061729009,2.887531178010167
3352.0,-29.503095170553568,5.2168232984588965,35.035573441713346,24.420285515394085,5.060140813290022,-26.046771572221264,-39.56167259076608,1.6038172133928357,-6.488253512801293,-6.488487905996974,40.0745706854465,41796.09845244055,25778.84047794888,25778.84047794888,67574.93893038943,76920.79426442542,76912.17840598607,25778.84047794888,102691.01888393494,102691.01888393494,102691.01888393494,130012.70699391961,125385.39824986245,4627.308744057147,0.0,90653.29267000388,55529.58131105314,39026.34595438971,27321.68810998467,66348.03406437438,20738.442207966124,1542.7534936023055,0.0,0.8788383172342373,2.7299249459595876,0.001494314320929203,1.0,1.0,-6.1777363839422605,334543.3208313505,1557751.014065654,4.6563506639277525,1557751.014065654,4.6563506639277525,0.7590468833581074,0.09212450609778598,3.952795536030613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952795536030613,1.2842101502648908,1.2845259341039963,3.077997425277537,6521.9071945965725,15345.888856031577,6456.679986260053,0.0003166403540862222,22933.969602950343,2338.6140632071447,19299.448559955978,1967.9960598120642,0.841522374629519,0.841522374629519,35686.80022062228,35405.22815468563,1.0099509111429559,0.8,4307.018719601519,4273.035954225843,1.0099509111429559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.7333389260975,4632.441516551485,6.24527758003275,5.2168232984588965,-3.6654976104562786,8.882320908915176,2.8878249055944574,3.5,0.8250928301698449,0.6,0.00024588452276698755,1.0003565549390225,0.0002457968826744736,198.51257471625973,0.0,1.7458219529413512e-05,49.4765941463579,0.1525069788424885,8.285812016803818e-05,0.00016302640259894938,0.0006444100364482566,0.09212450610786976,0.09212450610786976,0.09212450610786976,0.09218217219932304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486260.86181872047,596.1296759754722,0.0,0.09212450610786976,0.09212450609778598,0.09212450609778598,0.3702100432663721,0.3702100432663721,0.5,10.306744160990727,0.36855181657915637,0.36855181657915637,3.6550318327499554e-11,0.00023439319568296924,0.3107515220547157,3.6550318327499554e-11,27321.68810998467,20738.442207966124,0.7590468833581074,1.0184919550867872,0.6299523270258129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485036135865705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.45090123604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93658265183234,260.93658265183234,-12.213417348167638,245.3900039524224,276.4831613512601,123424.33562954837,123723.78584849845,-299.4502189500488,0.0,nan,276.4831613512601,3.3331613512601166,270.26452987144614,-2.885470128553834,264.0458983917096,-9.104101608290364,257.82726691196666,-15.322733088033317,251.608635432189,-21.541364567810973,245.3900039524224,-27.759996047577573,1.0,1.0,26022.012520719443,26022.012520719443,275.6612232162466,2.5112232162466057,275.6612232162466,275.6612232162466,76909.77694395343,76912.17840598607,-2.4014620326342992,0.0,8546.071908451686,8546.071908451686,0.8836643802876711,3972.5595137107657,275.6612232162466,2.5112232162466057,1.0,0.002,0.11910447699900055,0.004957596759410862,0.00018398264426657267,0.0018160173561066466,0.09199132213328633,0.09199132213328633,0.0,3.7321925064337513e-13,1.0,1.000629080815039,0.31075152201816536,0.09212450609778598,0.0,5.7909997961350524e-05,74.37619207421471,0.0,1600151.693243508,266.6617464871987,0.0002343931591326509,1.0,1284341.1274829232,2598.038021534068,,,,,,,,,,,,,,,,,,,3.0,15345.888856031577,1542.7534936023055,0.3702100432663721,6.173730061729009,2.8878249055944574
3353.0,-29.50652313071569,5.21656995630727,35.03569658417552,24.419957503583305,5.060018076614439,-26.049869009877423,-39.56466995934022,1.6033639546755134,-6.488273767555825,-6.488489372852597,40.0747008025774,41793.66237960115,25780.40104904529,25780.40104904529,67574.06342864643,76919.87013522291,76911.41536350931,25780.40104904529,102691.8164125546,102691.8164125546,102691.8164125546,130013.72242564046,125385.5330280373,4628.189397603161,0.0,90653.66239121165,55528.43556500537,39028.029806895865,27321.906013085856,66349.93581998172,20738.607319391107,1542.7624198901683,0.0,0.878837815380659,2.729925045941887,0.001494314320929203,1.0,1.0,-6.190496261726196,334543.3014625328,1557756.6331224765,4.656367729715066,1557756.6331224765,4.656367729715066,0.7590468728447543,0.09212735267576473,3.9527906038739116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527906038739116,1.2842124497080867,1.2845281215582618,3.077988073369338,6521.887379025297,15345.836636542004,6456.66900593815,0.0003166439751313775,22934.09175339746,2338.6265190862796,19299.415739039006,1967.9927130099481,0.8415164614565557,0.8415164614565557,35686.76459764888,35405.22815468563,1.0099496509623802,0.8,4307.014420286019,4273.035954225843,1.0099496509623802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.981416863528,4632.441516551485,6.245280306671883,5.21656995630727,-3.6653989615666105,8.88196891787388,2.8881141765410754,3.5,0.8251754790117358,0.6,0.0002457968826744736,1.0003554046823575,0.0002457095563476477,198.51539556603646,0.0,1.7397660413314726e-05,49.30496961133393,0.15252437650290182,8.283012436595311e-05,0.00016296675830852048,0.0006441734709857104,0.09212735269518454,0.09212735269518454,0.09212735269518454,0.09218265629631492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486253.4976977508,596.132074127589,0.0,0.09212735269518454,0.09212735267576473,0.09212735267576473,0.3702198845708925,0.3702198845708925,0.5,10.308403269313828,0.3544386794221168,0.3544386794221168,5.115907697472721e-12,0.00021560529677344675,0.29799311112640225,5.115907697472721e-12,27321.906013085856,20738.607319391107,0.7590468728447543,1.0184495673362213,0.6298975554851209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485241367607917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.27927670102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9347944375348,260.9347944375348,-12.2152055624652,245.38669485738296,276.4828940176795,123436.23760648056,123735.20981411297,-298.9722076324075,0.0,nan,276.4828940176795,3.332894017679507,270.26365418563984,-2.8863458143601406,264.04441435352027,-9.10558564647971,257.8251745215328,-15.324825478467176,251.60593468945342,-21.544065310546557,245.38669485738296,-27.763305142617014,1.0,1.0,26022.012520719443,26022.012520719443,275.66113246363665,2.5111324636366703,275.66113246363665,275.66113246363665,76908.87528161217,76911.41536350931,-2.5400818971393164,0.0,8546.071908451686,8546.071908451686,0.8836646925656163,3972.554556893281,275.66113246363665,2.5111324636366703,1.0,0.002,0.1190489394392128,0.0049578306901240455,0.00018389685393015002,0.0018161031465401972,0.091948426965075,0.091948426965075,0.0,4.703472854250546e-13,1.0,1.0006032715736914,0.29799311112128635,0.09212735267576473,0.0,5.5537556868021124e-05,71.32916868364877,0.0,1600151.642638874,266.66172623244415,0.00021560529165753906,1.0,1284341.1324908417,2598.198612221472,,,,,,,,,,,,,,,,,,,3.0,15345.836636542004,1542.7624198901683,0.3702198845708925,6.173730061729009,2.8881141765410754
3354.0,-29.50993992445609,5.216304047505825,35.035815464157466,24.4196246721782,5.059889817952997,-26.052956950137933,-39.56766201937569,1.6029068420988803,-6.488296035495523,-6.488493957356079,40.07482406925442,41791.25540020776,25781.909046621942,25781.909046621942,67573.1644468297,76918.95412287994,76910.63931888565,25781.909046621942,102692.5483655076,102692.5483655076,102692.5483655076,130014.65902707353,125385.62408552444,4629.0349415490955,0.0,90654.0345396824,55527.31322901218,39029.690345189134,27322.11066156594,66351.80100675508,20738.762356525942,1542.7708477735036,0.0,0.8788373226813255,2.7299248141303667,0.001494314320929203,1.0,1.0,-6.203024051626699,334543.2409283192,1557761.9563592216,4.656384484219769,1557761.9563592216,4.656384484219769,0.7590468618406994,0.09213011547800669,3.952785940461236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952785940461236,1.284214766524515,1.284530326792589,3.077978889122032,6521.867918707335,15345.784526567739,6456.657822058209,0.00031664750671443314,22934.21295895024,2338.6388786130065,19299.382309673438,1967.989304163342,0.8415105564868193,0.8415105564868193,35686.73091569672,35405.22815468563,1.0099484594466952,0.8,4307.010355231221,4273.035954225843,1.0099484594466952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.225777121271,4632.441516551485,6.245275922045232,5.216304047505825,-3.665308133728174,8.881612181233999,2.8883991238227664,3.5,0.8252568925207904,0.6,0.0002457095563476477,1.0003542566746217,0.0002456225429223799,198.51820729694896,0.0,1.7335620313177962e-05,49.129147967546345,0.152541712123215,8.280218686678456e-05,0.00016290736948086312,0.0006439379596814796,0.09213011549089124,0.09213011549089124,0.09213011549089124,0.09218310036855386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486246.43561827444,596.1343738321463,0.0,0.09213011549089124,0.09213011547800669,0.09213011547800669,0.37022945817817837,0.37022945817817837,0.5,10.3099928150927,0.3406447436647113,0.3406447436647113,-1.745092959026806e-11,0.00019792186054701233,0.2854699057293715,-1.745092959026806e-11,27322.11066156594,20738.762356525942,0.7590468618406994,1.01840738942339,0.6298435726854364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485445937156882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.10345505724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93300907555727,260.93300907555727,-12.216990924442712,245.38339607651648,276.48262207458004,123448.0877319495,123746.58304665973,-298.49531471021504,0.0,nan,276.48262207458004,3.3326220745800583,270.2627768750078,-2.887223124992204,264.04293167531335,-9.107068324686622,257.8230864757813,-15.326913524218696,251.60324127614467,-21.546758723855305,245.38339607651648,-27.7666039234835,1.0,1.0,26022.012520719443,26022.012520719443,275.66103707196095,2.5110370719609705,275.66103707196095,275.66103707196095,76907.97673491479,76910.63931888565,-2.6625839708576677,0.0,8546.071908451686,8546.071908451686,0.8836649878280641,3972.549870163542,275.66103707196095,2.5110370719609705,1.0,0.002,0.11899573103018846,0.004958054224795566,0.00018381466029369946,0.0018161853398007248,0.09190733014684974,0.09190733014684974,0.0,9.442403456350057e-14,1.0,1.000577936568341,0.2854699057468224,0.09213011547800669,0.0,5.320840598576867e-05,68.33774523458365,0.0,1600151.5912540716,266.66170396450445,0.00019792187799794192,1.0,1284341.148142298,2598.35626838554,,,,,,,,,,,,,,,,,,,3.0,15345.784526567739,1542.7708477735036,0.37022945817817837,6.173730061729009,2.8883991238227664
3355.0,-29.513345646330052,5.216025980567895,35.035930177805106,24.419286951329582,5.059758478065433,-26.056035233961993,-39.570641227159626,1.602448063993904,-6.488321136985974,-6.48850249709003,40.074941585951805,41788.8524031293,25783.36802299635,25783.36802299635,67572.22042612566,76918.04778044208,76909.86124926708,25783.36802299635,102693.22927226343,102693.22927226343,102693.22927226343,130015.53617872461,125385.6899408185,4629.846237906115,0.0,90654.41371056254,55526.19225937496,39031.3571679862,27322.306906461174,66353.66407444737,20738.910790240214,1542.77902627548,0.0,0.8788368304323917,2.729924165097899,0.001494314320929203,1.0,1.0,-6.215276115554104,334543.1281698339,1557767.0312969154,4.656401223420439,1557767.0312969154,4.656401223420439,0.7590468426125424,0.09213279787499092,3.952782132505473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952782132505473,1.2842170904876922,1.2845325395768705,3.0779703539098446,6521.849833616907,15345.732526028782,6456.645698728377,0.00031665068336490207,22934.330977938618,2338.6509132005954,19299.346072229277,1967.9856089724094,0.8415046460607041,0.841504646060704,35686.703412359515,35405.22815468563,1.0099474865027729,0.8,4307.007035869792,4273.035954225843,1.0099474865027729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.46651488505,4632.441516551485,6.245265143857957,5.216025980567895,-3.6652256021518874,8.881251582719782,2.8886798579281763,3.5,0.8253371022651932,0.6,0.0002456225429223799,1.0003531183773435,0.00024553583970508353,198.52100998613238,0.0,1.7273749194931142e-05,48.95380521843486,0.15255898587240993,8.277437802605365e-05,0.00016284816489632625,0.0006437033165135034,0.0921327978978142,0.0921327978978142,0.0921327978978142,0.0921835154978267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486239.67344935954,596.1365758366464,0.0,0.0921327978978142,0.09213279787499092,0.09213279787499092,0.37023876867381855,0.37023876867381855,0.5,10.311514343942498,0.32716240435513555,0.32716240435513555,1.2448708730516955e-11,0.00018136010407943104,0.2732263815359488,1.2448708730516955e-11,27322.306906461174,20738.910790240214,0.7590468426125424,1.018364567634292,0.6297896730502043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485649845808364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.928112308124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9312267738018,260.9312267738018,-12.218773226198152,245.3801076189568,276.48234592863275,123459.93135061186,123757.91503031256,-297.98367970071,0.0,nan,276.48234592863275,3.332345928632776,270.26189826675244,-2.888101733247538,264.0414506047476,-9.108549395252396,257.82100294282037,-15.328997057179606,251.60055528090135,-21.54944471909863,245.3801076189568,-27.769892381043178,1.0,1.0,26022.012520719443,26022.012520719443,275.66093748810437,2.510937488104389,275.66093748810437,275.66093748810437,76907.0876721353,76909.86124926708,-2.7735771317820763,0.0,8546.071908451686,8546.071908451686,0.8836652289274983,3972.5460431680003,275.66093748810437,2.510937488104389,1.0,0.002,0.11894480017576706,0.004958267431303798,0.00018373598334093266,0.001816264017464056,0.09186799167046633,0.09186799167046633,0.0,8.049884543670505e-13,1.0,1.0005531658672913,0.2732263815235001,0.09213279787499092,0.0,5.093085248724932e-05,65.41259104419484,0.0,1600151.5381521806,266.661678863014,0.0001813600916307223,1.0,1284341.177296631,2598.5104140810445,,,,,,,,,,,,,,,,,,,3.0,15345.732526028782,1542.77902627548,0.37023876867381855,6.173730061729009,2.8886798579281763
3356.0,-29.516731658732926,5.215735626952223,35.03604051663099,24.418519238848262,5.0591808062496835,-26.059140412208833,-39.573643101006724,1.6015895597735281,-6.488378949847288,-6.488544038836662,40.0750447536279,41786.77525633759,25784.84243384526,25784.84243384526,67571.61769018284,76917.48063735562,76908.87151478427,25784.84243384526,102693.71394862953,102693.71394862953,102693.71394862953,130016.19618230111,125385.57362232188,4630.622559979223,0.0,90654.99592657921,55525.25853118409,39033.041550439026,27322.48223367157,66355.5237841106,20739.04182565171,1542.7870523417696,0.0,0.8788362142919641,2.7299201550513335,0.001494314320929203,1.0,1.0,-6.227900121449977,334542.5796516835,1557771.4865851372,4.656422175637689,1557771.4865851372,4.656422175637689,0.7590467677235202,0.09213540255726597,3.9527924270801535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527924270801535,1.284221282182616,1.284536620949509,3.0779683236226476,6521.8455316819645,15345.680633403092,6456.623683426973,0.0003166502755831451,22934.418540551647,2338.6598421022113,19299.280267020116,1967.9788987085415,0.8414985639551299,0.8414985639551299,35686.77776593133,35405.22815468563,1.0099501167969491,0.8,4307.016009558207,4273.035954225843,1.0099501167969491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.703718289504,4632.441516551485,6.245263451485388,5.215735626952223,-3.6651733805361575,8.88090900748838,2.8889564811477433,3.5,0.8254161374707838,0.6,0.00024553583970508353,1.0003510842117624,0.0002454496662024975,198.52379652446183,0.0,1.7212410266718548e-05,48.779970695880365,0.15257619828267666,8.274636634524945e-05,0.00016278947335983407,0.0006434729975051185,0.09213540255076309,0.09213540255076309,0.09213540255076309,0.09218379502816411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486233.1780052625,596.1386905003029,0.0,0.09213540255076309,0.09213540255726597,0.09213540255726597,0.37024782159249336,0.37024782159249336,0.5,10.312966118297602,0.3138720417720151,0.3138720417720151,-5.9117155615240335e-12,0.0001650889893767271,0.26064391738668746,-5.9117155615240335e-12,27322.48223367157,20739.04182565171,0.7590467677235202,1.018326943059463,0.6297407189835761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485853099152184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.75427778557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9294081919766,260.9294081919766,-12.220591808023357,245.3768269545136,276.4819894294282,123467.26109982879,123771.31045647529,-304.0493566464859,0.0,nan,276.4819894294282,3.3319894294282335,270.26095693448997,-2.889043065510009,264.03992443945026,-9.110075560549717,257.8188919444739,-15.331108055526101,251.59785944950417,-21.552140550495807,245.3768269545136,-27.773173045486374,1.0,1.0,26022.012520719443,26022.012520719443,275.66078013473185,2.510780134731874,275.66078013473185,275.66078013473185,76905.08863150199,76908.87151478427,-3.7828832822851837,0.0,8546.071908451686,8546.071908451686,0.8836645771298953,3972.556389215554,275.66078013473185,2.510780134731874,1.0,0.002,0.11889621043769143,0.004958464697353108,0.00018366091029216954,0.0018163390896889235,0.09183045514608476,0.09183045514608476,0.0,-1.890675116467122e-14,1.0,1.0005277077668808,0.2606439173925992,0.09213540255726597,0.0,4.858973717221415e-05,62.40580713541443,0.0,1600151.4471277588,266.6616210501527,0.00016508899528844267,1.0,1284341.3191191521,2598.668442831601,,,,,,,,,,,,,,,,,,,3.0,15345.680633403092,1542.7870523417696,0.37024782159249336,6.173730061729009,2.8889564811477433
3357.0,-29.52011188988972,5.215435509437316,35.03614476326869,24.418493813741975,5.059364993955717,-26.06216420150665,-39.57657247139139,1.601417305359034,-6.488319948550554,-6.488471831771952,40.075089606888604,41784.157135328845,25786.01409961328,25786.01409961328,67570.17123494213,76916.33894963522,76907.49062290078,25786.01409961328,102693.50472251406,102693.50472251406,102693.50472251406,130015.8403013345,125384.48903124739,4631.3512700871015,0.0,90655.21525938096,55523.99946133309,39034.68422005318,27322.33557882044,66357.01979887362,20738.946296986098,1542.7770967594174,0.0,0.87883643427074,2.7299276755341855,0.001494314320929203,1.0,1.0,-6.242290761690015,334543.533075516,1557773.4235728749,4.6564146951280065,1557773.4235728749,4.6564146951280065,0.7590473456106142,0.09213778686573793,3.9527771828203613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527771828203613,1.2842222651855553,1.2845374935221314,3.0779540971821033,6521.815387561577,15345.629022099743,6456.620448039577,0.00031665660187294814,22934.562477588785,2338.6745195952526,19299.27059623068,1967.9779125624632,0.841492861051505,0.841492861051505,35686.66766276123,35405.22815468563,1.0099462218436366,0.8,4307.0027212720115,4273.035954225843,1.0099462218436366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.937337117052,4632.441516551485,6.245193858431827,5.215435509437316,-3.6650395427113573,8.880475052148673,2.8892289344412956,3.5,0.8254939812689416,0.6,0.0002454496662024975,1.000350494363089,0.0002453636676200898,198.52657837347994,0.0,1.710749089319304e-05,48.48262919130907,0.15259330577356986,8.27190396707684e-05,0.0001627306265317291,0.0006432379075006805,0.09213778686857907,0.09213778686857907,0.09213778686857907,0.09218347719125078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486226.7913149713,596.140766980739,0.0,0.09213778686857907,0.09213778686573793,0.09213778686573793,0.37025660931961185,0.37025660931961185,0.5,10.314336827674904,0.3003059160338353,0.3003059160338353,1.9895196601282805e-12,0.00015188322140602395,0.24618107008194556,1.9895196601282805e-12,27322.33557882044,20738.946296986098,0.7590473456106142,1.018282186869536,0.62968706644716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486055181623132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.456936281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92762971198516,260.92762971198516,-12.222370288014815,245.37356059083913,276.48169883312835,123482.88049281147,123780.22520876287,-297.34471595139854,0.0,nan,276.48169883312835,3.331698833128371,270.26007118470756,-2.8899288152924214,264.0384435361869,-9.111556463813088,257.81681588773966,-15.333184112260312,251.59518823930924,-21.55481176069074,245.37356059083913,-27.776439409160844,1.0,1.0,26022.012520719443,26022.012520719443,275.66069075973894,2.5106907597389636,275.66069075973894,275.66069075973894,76905.10052989768,76907.49062290078,-2.39009300309408,0.0,8546.071908451686,8546.071908451686,0.8836655423150884,3972.541068734463,275.66069075973894,2.5106907597389636,1.0,0.002,0.11885031330757108,0.004958671511151341,0.00018359003949902137,0.0018164099604489692,0.09179501974951068,0.09179501974951068,0.0,-5.200961189499864e-14,1.0,1.0004984436655948,0.24618107007995604,0.09213778686573793,0.0,4.5897130084163315e-05,58.94756928183308,0.0,1600151.4973944656,266.6616800514494,0.0001518832194165043,1.0,1284341.0726060362,2598.8036621292213,,,,,,,,,,,,,,,,,,,3.0,15345.629022099743,1542.7770967594174,0.37025660931961185,6.173730061729009,2.8892289344412956
3358.0,-29.523483987420256,5.215123420664359,35.03624692563184,24.418217630032473,5.059295090120266,-26.065206079555963,-39.57951570684088,1.6010171811195715,-6.488391747666697,-6.488543267154787,40.07523794663119,41781.73237168048,25787.450639493847,25787.450639493847,67569.18301117433,76915.39772468641,76907.22784521666,25787.450639493847,102694.67848471052,102694.67848471052,102694.67848471052,130017.43458792707,125385.36818523105,4632.066402696019,0.0,90655.56432022223,55522.86234358836,39036.33552959319,27322.75610321655,66359.09163280974,20739.252285873918,1542.7976564885378,0.0,0.8788354850931104,2.7299204135368873,0.001494314320929203,1.0,1.0,-6.251371038751586,334542.58984096156,1557779.8296364243,4.656446972497518,1557779.8296364243,4.656446972497518,0.7590468621660171,0.09214031548115512,3.9527715626237954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527715626237954,1.2842243129229778,1.2845394313149765,3.077944812948628,6521.79571538492,15345.577413746945,6456.60965874711,0.0003166602024655169,22934.68339466759,2338.6868497058213,19299.238346313476,1967.9746239861192,0.8414870183383751,0.8414870183383751,35686.627070315706,35405.22815468563,1.0099447858668473,0.8,4306.9978221938745,4273.035954225843,1.0099447858668473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.1680067415955,4632.441516551485,6.245192880839744,5.215123420664359,-3.6650195089570814,8.88014292962144,2.889497958369219,3.5,0.8255708452483483,0.6,0.0002453636676200898,1.0003496604957842,0.0002452779036267028,198.52935359681797,0.0,1.70730043103633e-05,48.38489421556959,0.15261037877788022,8.269159205715791e-05,0.0001626720755629319,0.0006430055543181465,0.09214031537380578,0.09214031537380578,0.09214031537380578,0.09218436088170129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486221.1424433777,596.1426088822174,0.0,0.09214031537380578,0.09214031548115512,0.09214031548115512,0.37026508584119416,0.37026508584119416,0.5,10.315658192758598,0.2877035010690179,0.2877035010690179,-7.275957614183426e-12,0.0001515194880994386,0.23717222840321028,-7.275957614183426e-12,27322.75610321655,20739.252285873918,0.7590468621660171,1.0182355024547427,0.6296308666018939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486256924418819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.359201305255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92586168275045,260.92586168275045,-12.224138317249526,245.37030502276622,276.4814183427146,123495.3846180585,123790.98206275531,-295.59744469682647,0.0,nan,276.4814183427146,3.3314183427146418,270.25919567879737,-2.8908043212026087,264.03697301469236,-9.113026985307613,257.8147503507551,-15.335249649244872,251.5925276867771,-21.55747231322289,245.37030502276622,-27.77969497723376,1.0,1.0,26022.012520719443,26022.012520719443,275.66058857599745,2.510588575997474,275.66058857599745,275.66058857599745,76904.41134373173,76907.22784521666,-2.8165014849364525,0.0,8546.071908451686,8546.071908451686,0.883665898155806,3972.535420436914,275.66058857599745,2.510588575997474,1.0,0.002,0.11880609456826875,0.0049588448556171704,0.00018352170713391703,0.0018164782935271725,0.09176085356695851,0.09176085356695851,0.0,6.610892389069534e-13,1.0,1.0004802136883484,0.23717222841048624,0.09214031548115512,0.0,4.421874173532868e-05,56.791956973647,0.0,1600151.412724781,266.6616082523333,0.00015151949537539622,1.0,1284341.316484655,2598.802674889779,,,,,,,,,,,,,,,,,,,3.0,15345.577413746945,1542.7976564885378,0.37026508584119416,6.173730061729009,2.889497958369219
3359.0,-29.52684566057512,5.214800494020157,35.03634576452016,24.417887557670497,5.059168908778463,-26.06824420363104,-39.58245454179121,1.600567450626956,-6.488426925133979,-6.488577523538924,40.07534635382039,41779.35401040885,25788.75118827253,25788.75118827253,67568.10519868138,76914.50249534346,76906.59101758135,25788.75118827253,102695.34220585387,102695.34220585387,102695.34220585387,130018.32351053813,125385.5750372896,4632.748473248534,0.0,90655.93937632622,55521.75097992434,39037.9871071132,27322.98130468426,66360.96841179745,20739.41908314178,1542.808037021813,0.0,0.8788348884334424,2.729916941004109,0.001494314320929203,1.0,1.0,-6.261910801583497,334542.13751988974,1557784.5112211227,4.656467262299676,1557784.5112211227,4.656467262299676,0.7590467106013138,0.09214271204082193,3.9527678131816764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527678131816764,1.2842265920494604,1.284541600854568,3.0779364308860537,6521.777954800145,15345.525855663422,6456.5975144062995,0.00031666330677590753,22934.80003404377,2338.698743612117,19299.202046066093,1967.9709223910402,0.84148115603445,0.84148115603445,35686.59998957943,35405.22815468563,1.0099438278733337,0.8,4306.994553835901,4273.035954225843,1.0099438278733337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.395142619819,4632.441516551485,6.245164315254008,5.214800494020157,-3.6649761835387142,8.879776677558871,2.8897628707717726,3.5,0.8256465345062207,0.6,0.0002452779036267028,1.000348588975674,0.00024519243224790244,198.53212030864194,0.0,1.7026670169010336e-05,48.25358325897529,0.15262740544804923,8.266419388104554e-05,0.00016261370974565725,0.0006427742378647015,0.0921427120683453,0.0921427120683453,0.0921427120683453,0.09218480128535861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486215.58334931114,596.1444196652519,0.0,0.0921427120683453,0.09214271204082193,0.09214271204082193,0.3702733775700314,0.3702733775700314,0.5,10.316920869385267,0.27550710207663087,0.27550710207663087,1.2960299500264227e-11,0.0001505984049572362,0.22666672195543924,1.2960299500264227e-11,27322.98130468426,20739.41908314178,0.7590467106013138,1.0181904636983767,0.629577220018107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486458187109066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.227890348666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9240980357612,260.9240980357612,-12.225901964238801,245.36705957644244,276.4811364950551,123507.20144717046,123802.06623616556,-294.864788995104,0.0,nan,276.4811364950551,3.331136495055148,270.2583211113964,-2.8916788886035647,264.0355057275557,-9.11449427244429,257.8126903439221,-15.337309656077878,251.58987496019537,-21.560125039804603,245.36705957644244,-27.782940423557534,1.0,1.0,26022.012520719443,26022.012520719443,275.6604798026139,2.5104798026139292,275.6604798026139,275.6604798026139,76903.58220931515,76906.59101758135,-3.0088082661968656,0.0,8546.071908451686,8546.071908451686,0.8836661355503381,3972.5316522475846,275.6604798026139,2.5104798026139292,1.0,0.002,0.11876383340277472,0.004959016773688452,0.00018345641270538332,0.0018165435877913608,0.09172820635269166,0.09172820635269166,0.0,4.967441388781246e-13,1.0,1.000458954311501,0.22666672194247894,0.09214271204082193,0.0,4.2261167174255295e-05,54.27776802721824,0.0,1600151.3701791328,266.661573074866,0.0001505983919969367,1.0,1284341.433434977,2598.80220146605,,,,,,,,,,,,,,,,,,,3.0,15345.525855663422,1542.808037021813,0.3702733775700314,6.173730061729009,2.8897628707717726
3360.0,-29.530196522934,5.214467253005514,35.03644106464994,24.417543794866674,5.059025675308972,-26.07127430308388,-39.58538834759963,1.6001034536694154,-6.488457104283555,-6.48860621997742,40.07544190115342,41777.00125728916,25789.98891224895,25789.98891224895,67566.99016953811,76913.620658937,76905.86427118859,25789.98891224895,102695.85318343755,102695.85318343755,102695.85318343755,130019.01346181284,125385.61364410237,4633.39981771046,0.0,90656.31675444488,55520.65404411231,39039.625233702856,27323.16027837529,66362.78551207815,20739.552477847934,1542.8161384145362,0.0,0.8788343706376516,2.7299140415079246,0.001494314320929203,1.0,1.0,-6.272604256770535,334541.75861220213,1557788.6374607566,4.656484870298454,1557788.6374607566,4.656484870298454,0.7590466207623171,0.09214502396369503,3.952764061507105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952764061507105,1.284228937263375,1.2845438368732094,3.0779278887222703,6521.75985498012,15345.474394011639,6456.585661221431,0.00031666650199761726,22934.91727403521,2338.7106987641255,19299.166616103306,1967.9673095402923,0.8414753096995922,0.8414753096995922,35686.57289271389,35405.22815468563,1.009942869309422,0.8,4306.991283531294,4273.035954225843,1.009942869309422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.619021167996,4632.441516551485,6.245125465582215,5.214467253005514,-3.664933252496146,8.87940050550166,2.890023993601879,3.5,0.8257211410291082,0.6,0.00024519243224790244,1.0003474772895213,0.00024510726304049915,198.5348781902864,0.0,1.6968814058935083e-05,48.089619043022026,0.15264437426210817,8.263685096040128e-05,0.00016255558128750114,0.0006425438597106313,0.09214502399737443,0.09214502399737443,0.09214502399737443,0.09218513312838657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486210.248291348,596.1461570498193,0.0,0.09214502399737443,0.09214502396369503,0.09214502396369503,0.37028144657053225,0.37028144657053225,0.5,10.318124144578317,0.2636150871992413,0.2636150871992413,-5.6274984672199935e-12,0.00014911569388686985,0.21600196320690657,-5.6274984672199935e-12,27323.16027837529,20739.552477847934,0.7590466207623171,1.0181457822809563,0.6295245284676254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448665883292745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.06392613271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9223374067222,260.9223374067222,-12.227662593277785,245.36382412379928,276.4808506896268,123518.8045316015,123813.16473544239,-294.36020384089034,0.0,nan,276.4808506896268,3.3308506896268,270.25744537652713,-2.892554623472847,264.0340400632263,-9.115959936773663,257.81063475015156,-15.339365249848413,251.58722943700212,-21.562770562997855,245.36382412379928,-27.7861758762007,1.0,1.0,26022.012520719443,26022.012520719443,275.66036606752834,2.5103660675283663,275.66036606752834,275.66036606752834,76902.72240350545,76905.86427118859,-3.1418676831381163,0.0,8546.071908451686,8546.071908451686,0.8836663730861832,3972.5278818146403,275.66036606752834,2.5103660675283663,1.0,0.002,0.11872355964080292,0.0049591813342497685,0.00018339419035619072,0.001816605810712965,0.09169709517809535,0.09169709517809535,0.0,1.0691556147357506e-12,1.0,1.0004373715888433,0.21600196321253406,0.09214502396369503,0.0,4.027376383158827e-05,51.72526751486144,0.0,1600151.332688529,266.6615428957164,0.00014911569951436832,1.0,1284341.531403909,2598.8018048805216,,,,,,,,,,,,,,,,,,,3.0,15345.474394011639,1542.8161384145362,0.37028144657053225,6.173730061729009,2.890023993601879
3361.0,-29.53353660549248,5.21412408086767,35.03653283564445,24.417199822515272,5.058877743909092,-26.074295170532114,-39.588313073012955,1.5996363074563529,-6.488489037473755,-6.488636150212045,40.07553064884198,41774.649330417495,25791.180647107747,25791.180647107747,67565.82997752524,76912.74084042414,76905.11389419407,25791.180647107747,102696.29454130182,102696.29454130182,102696.29454130182,130019.6171537452,125385.59569720161,4634.021456543585,0.0,90656.68719608866,55519.548995379475,39041.264667454656,27323.322612443386,66364.58727989804,20739.673508158998,1542.823525892492,0.0,0.8788338719848194,2.7299110234142536,0.001494314320929203,1.0,1.0,-6.283152588230905,334541.36341476487,1557792.470061822,4.6565018273404615,1557792.470061822,4.6565018273404615,0.7590465406543891,0.09214726290071658,3.952759502775482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952759502775482,1.2842312965817726,1.2845460873874681,3.0779186843495467,6521.740352018814,15345.423036880364,6456.574870666063,0.0003166700652876048,22935.037442180048,2338.722952504683,19299.13436241121,1967.9640205790163,0.8414694944826201,0.8414694944826201,35686.53996678671,35405.22815468563,1.0099417045400545,0.8,4306.987309720702,4273.035954225843,1.0099417045400545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.839762644269,4632.441516551485,6.24508022814766,5.21412408086767,-3.6648957000883775,8.879019780956048,2.890281466719162,3.5,0.8257947047769034,0.6,0.00024510726304049915,1.0003463687277074,0.0002450223949453021,198.53762726661793,0.0,1.6909058217373488e-05,47.920270988036464,0.15266128332032555,8.260960099007217e-05,0.00016249766205042699,0.0006423141778486241,0.09214726293437053,0.09214726293437053,0.09214726293437053,0.09218542031585589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486205.16246300976,596.1478131508734,0.0,0.09214726293437053,0.09214726290071658,0.09214726290071658,0.37028928942506234,0.37028928942506234,0.5,10.319268867303116,0.25199830187273164,0.25199830187273164,4.530420483206399e-11,0.0001471127383183557,0.20548356198116835,4.530420483206399e-11,27323.322612443386,20739.673508158998,0.7590465406543891,1.0181006579994367,0.6294719976819794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486858838760088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.89457807772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92057979993734,260.92057979993734,-12.229420200062634,245.36059866709058,276.48056093277035,123530.32735232067,123824.18227695032,-293.8549246296486,0.0,nan,276.48056093277035,3.330560932770368,270.2565684796528,-2.8934315203471783,264.0325760264409,-9.117423973559085,257.8085835734127,-15.341416426587273,251.58459112025685,-21.56540887974313,245.36059866709058,-27.789401332909392,1.0,1.0,26022.012520719443,26022.012520719443,275.66024833356323,2.510248333563254,275.66024833356323,275.66024833356323,76901.86464618151,76905.11389419407,-3.2492480125656584,0.0,8546.071908451686,8546.071908451686,0.8836666617204918,3972.5233002893597,275.66024833356323,2.510248333563254,1.0,0.002,0.11868524612238211,0.004959337400081217,0.00018333499556892318,0.0018166650055612596,0.09166749778446158,0.09166749778446158,0.0,1.1301827529397457e-12,1.0,1.0004160839648883,0.20548356193586415,0.09214726290071658,0.0,3.831352005401664e-05,49.20764893455711,0.0,1600151.2923981294,266.6615109625262,0.00014711269301415086,1.0,1284341.6335847317,2598.8013912450383,,,,,,,,,,,,,,,,,,,3.0,15345.423036880364,1542.823525892492,0.37028928942506234,6.173730061729009,2.890281466719162
3362.0,-29.536865913425856,5.2137713102294905,35.036621153805704,24.4168464554474,5.058725443386271,-26.077306777860684,-39.59122505094854,1.5991663058028343,-6.4885247761337155,-6.488669411119077,40.07561454043229,41772.31030909204,25792.332466672957,25792.332466672957,67564.642775765,76911.87616889544,76904.35976969777,25792.332466672957,102696.69223637073,102696.69223637073,102696.69223637073,130020.16989422392,125385.55566192736,4634.614232296565,0.0,90657.07302531778,55518.457094470374,39042.90658983045,27323.477657853193,66366.38424768364,20739.788827679968,1542.8306925795875,0.0,0.8788333737632092,2.7299076727950427,0.001494314320929203,1.0,1.0,-6.293469935022642,334540.92423824343,1557796.092958469,4.656518769730797,1557796.092958469,4.656518769730797,0.7590464540197002,0.09214943368438333,3.952756741460204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952756741460204,1.2842336686336409,1.2845483510246343,3.0779108490947253,6521.723750054051,15345.371784009012,6456.562037392313,0.00031667287635179505,22935.151074292466,2338.7345397554177,19299.096002897164,1967.960108997177,0.8414636529047815,0.8414636529047816,35686.52002288779,35405.22815468563,1.0099409990158612,0.8,4306.984902703389,4273.035954225843,1.0099409990158612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.057451760832,4632.441516551485,6.2450299464179375,5.2137713102294905,-3.66486498197655,8.878636292206041,2.8905353885459215,3.5,0.8258672538702633,0.6,0.0002450223949453021,1.0003452606127456,0.00024493782756087386,198.54036754125522,0.0,1.6849510251057607e-05,47.75151205149726,0.1526781328305766,8.258247804137273e-05,0.0001624399169039294,0.0006420854766242423,0.09214943371891218,0.09214943371891218,0.09214943371891218,0.09218568312573433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486200.32892896864,596.1493870690683,0.0,0.09214943371891218,0.09214943368438333,0.09214943368438333,0.3702969089718406,0.3702969089718406,0.5,10.320356350597235,0.24064931857941474,0.24064931857941474,-9.43600753089413e-12,0.00014463498536088082,0.19519947609643395,-9.43600753089413e-12,27323.477657853193,20739.788827679968,0.7590464540197002,1.0180552028208947,0.6294197097312861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487058206406467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.72581914118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91882524811285,260.91882524811285,-12.231174751887124,245.35738321026176,276.4802672859604,123541.85499347586,123835.19914796269,-293.3441544868421,0.0,nan,276.4802672859604,3.330267285960417,270.25569047081484,-2.8943095291851364,264.0311136556486,-9.118886344351381,257.8065368405709,-15.343463159429064,251.58196002542059,-21.568039974579392,245.35738321026176,-27.79261678973822,1.0,1.0,26022.012520719443,26022.012520719443,275.66012683042,2.510126830420006,275.66012683042,275.66012683042,76901.01220744327,76904.35976969777,-3.3475622544938233,0.0,8546.071908451686,8546.071908451686,0.8836668365520635,3972.5205251675047,275.66012683042,2.510126830420006,1.0,0.002,0.11864884927913935,0.004959484770358857,0.00018327876025264793,0.0018167212407338347,0.09163938012632397,0.09163938012632397,0.0,9.86482596998517e-13,1.0,1.000395269504445,0.19519947610586996,0.09214943368438333,0.0,3.6396844453635824e-05,46.74598679584603,0.0,1600151.2469688598,266.66147522386626,0.00014463499479688835,1.0,1284341.7471367188,2598.8009315783556,,,,,,,,,,,,,,,,,,,3.0,15345.371784009012,1542.8306925795875,0.3702969089718406,6.173730061729009,2.8905353885459215
