time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3363.0,-29.54017432941628,5.213408963913926,35.03670591372623,24.416255601122998,5.058321049555127,-26.080324791515306,-39.594145375862695,1.5984715123843896,-6.488580972752743,-6.48872257477552,40.075688485247056,41770.16544650374,25793.481562231456,25793.481562231456,67563.64700873519,76911.1999631987,76903.47914828626,25793.481562231456,102696.96071051771,102696.96071051771,102696.96071051771,130020.57809079177,125385.40019988391,4635.177890907851,0.0,90657.56215441099,55517.47131860427,39044.54537311858,27323.617380274056,66368.16275339264,20739.891632700794,1542.837650657205,0.0,0.8788328057328794,2.7299023049429216,0.001494314320929203,1.0,1.0,-6.303938793098268,334540.2222686834,1557799.286303987,4.656538086032754,1557799.286303987,4.656538086032754,0.7590463350461678,0.09215153801920378,3.9527606801612554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527606801612554,1.2842370908001657,1.2845516654194844,3.0779057141998765,6521.712869828038,15345.32063565323,6456.545126448534,0.0003166742009765252,22935.25196438469,2338.744827681695,19299.04545495453,1967.9549545415132,0.8414577474415065,0.8414577474415065,35686.548470582224,35405.22815468563,1.00994200536559,0.8,4306.988336038731,4273.035954225843,1.00994200536559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.272160669087,4632.441516551485,6.244983516547014,5.213408963913926,-3.664853618768714,8.87826258268264,2.8907858428715167,3.5,0.8259388122490048,0.6,0.00024493782756087386,1.0003431029856023,0.0002448538174850586,198.54309068593295,0.0,1.6790039586388045e-05,47.58297218782372,0.15269492287016298,8.25552856138314e-05,0.00016238254194704245,0.0006418593269529051,0.0921515380026876,0.0921515380026876,0.0921515380026876,0.09218585802717416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486195.7261894647,596.1508855389668,0.0,0.0921515380026876,0.09215153801920378,0.09215153801920378,0.3703043099178799,0.3703043099178799,0.5,10.32138595063875,0.22949423166761562,0.22949423166761562,2.6489033189136535e-11,0.0001416020227793524,0.18478378167725396,2.6489033189136535e-11,27323.617380274056,20739.891632700794,0.7590463350461678,1.0180129177266015,0.6293705251674835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487256936125168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.55727927751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9170521775579,260.9170521775579,-12.2329478224421,245.35417725196913,276.47992710314793,123550.81283347575,123847.25314379517,-296.4403103194226,0.0,nan,276.47992710314793,3.329927103147952,270.2547771328928,-2.8952228671071794,264.0296271626622,-9.120372837337754,257.8044771924579,-15.345522807542068,251.5793272222173,-21.570672777782676,245.35417725196913,-27.795822748030844,1.0,1.0,26022.012520719443,26022.012520719443,275.65997062276614,2.5099706227661613,275.65997062276614,275.65997062276614,76899.54135485973,76903.47914828626,-3.937793426535791,0.0,8546.071908451686,8546.071908451686,0.8836665871747771,3972.5244835620615,275.65997062276614,2.5099706227661613,1.0,0.002,0.11861439376948926,0.004959620292176204,0.00018322551625649214,0.0018167744831887537,0.09161275812824607,0.09161275812824607,0.0,-5.54754159276527e-13,1.0,1.0003741875672914,0.18478378165076492,0.09215153801920378,0.0,3.445550892807371e-05,44.2526547888095,0.0,1600151.1767684529,266.66141902724723,0.00014160199629031922,1.0,1284341.9286357793,2598.8001968572353,,,,,,,,,,,,,,,,,,,4.0,15345.32063565323,1542.837650657205,0.3703043099178799,6.173730061729009,2.8907858428715167
3364.0,-29.543480556232247,5.213038570086468,35.036786183450495,24.416075634676986,5.0583433251895435,-26.08329816810889,-39.59702494377268,1.5981609363231026,-6.488574486190373,-6.488712173756807,40.0757284157046,41767.72603990953,25794.44725509042,25794.44725509042,67562.17329499996,76910.20714684315,76902.38295536605,25794.44725509042,102696.83021045646,102696.83021045646,102696.83021045646,130020.40446550533,125384.69885451352,4635.705610991801,0.0,90657.85795088438,55516.319594782406,39046.153729002195,27323.574255048865,66369.72798405106,20739.865648411414,1542.8344351371936,0.0,0.8788327103663209,2.729903414905174,0.001494314320929203,1.0,1.0,-6.315303790564599,334540.35960260505,1557801.010723588,4.656541329046439,1557801.010723588,4.656541329046439,0.7590465820766144,0.09215349646583115,3.952751563897764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952751563897764,1.2842387159072526,1.2845531830300336,3.0778947207687444,6521.689576066644,15345.269794855774,6456.537319979744,0.0003166787655205392,22935.379693199764,2338.757852396054,19299.02212089691,1967.952575129826,0.8414520439188099,0.8414520439188099,35686.482627374346,35405.22815468563,1.009939676133396,0.8,4306.980389461085,4273.035954225843,1.009939676133396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.4838818673925,4632.441516551485,6.24489720643305,5.213038570086468,-3.664797921078892,8.87783649116536,2.8910328205833706,3.5,0.8260093773095345,0.6,0.0002448538174850586,1.000342885188146,0.00024476988951543965,198.5458120941476,0.0,1.6679620101120863e-05,47.27004336657653,0.1527116024902641,8.252848079689723e-05,0.00016232533668816138,0.000641631728454361,0.09215349646904081,0.09215349646904081,0.09215349646904081,0.09218569337574387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486191.2659409093,596.1523360632121,0.0,0.09215349646904081,0.09215349646583115,0.09215349646583115,0.37031148913662343,0.37031148913662343,0.5,10.322351855284106,0.2182720768619788,0.2182720768619788,-9.833911462919787e-12,0.00013768756645049507,0.17340838319222485,-9.833911462919787e-12,27323.574255048865,20739.865648411414,0.7590465820766144,1.0179667048090877,0.6293189275982343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487454423929604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.24435045626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.915302942438,260.915302942438,-12.23469705756196,245.35098332211544,276.4796225627767,123564.42034917143,123856.87560178644,-292.45525261505077,0.0,nan,276.4796225627767,3.3296225627767058,270.2538947146055,-2.8961052853944693,264.0281668664994,-9.121833133500559,257.80243901837326,-15.347560981626714,251.57671117025765,-21.573288829742324,245.35098332211544,-27.799016677884538,1.0,1.0,26022.012520719443,26022.012520719443,275.65985275515663,2.5098527551566576,275.65985275515663,275.65985275515663,76899.19623968149,76902.38295536605,-3.186715684554656,0.0,8546.071908451686,8546.071908451686,0.8836671643673073,3972.515321717253,275.65985275515663,2.5098527551566576,1.0,0.002,0.11858205867035584,0.004959758557009418,0.00018317557163758893,0.0018168244272694823,0.09158778581879447,0.09158778581879447,0.0,-1.0929286989314058e-12,1.0,1.0003511621292538,0.17340838320205876,0.09215349646583115,0.0,3.2335097369882415e-05,41.52932017048491,0.0,1600151.1787733943,266.6614255138096,0.00013768757628440653,1.0,1284341.8931271313,2598.8003405987597,,,,,,,,,,,,,,,,,,,3.0,15345.269794855774,1542.8344351371936,0.37031148913662343,6.173730061729009,2.8910328205833706
3365.0,-29.5467809028002,5.21265898327582,35.03686424159292,24.41575708743187,5.058223716033368,-26.086280440948332,-39.599909575749166,1.597723252640669,-6.4886489788524955,-6.488783442390781,40.0758251278352,41765.38576428334,25795.550409030922,25795.550409030922,67560.93617331426,76909.32544004229,76901.91511065255,25795.550409030922,102697.46551968348,102697.46551968348,102697.46551968348,130021.31304796875,125385.09626673651,4636.216781232237,0.0,90658.22367661141,55515.22477420106,39047.77655823372,27323.84752828527,66371.62408651899,20740.06349363721,1542.8482913459457,0.0,0.8788319580555366,2.729896207863648,0.001494314320929203,1.0,1.0,-6.323604350040739,334539.4185772593,1557805.1872976099,4.656566911973176,1557805.1872976099,4.656566911973176,0.7590462313979531,0.09215551461994513,3.9527474889093464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527474889093464,1.2842409349817538,1.2845552948585663,3.0778862293199727,6521.671583705643,15345.218887634248,6456.525656353843,0.00031668194800492513,22935.495862303636,2338.769698347921,19298.98725753856,1967.9490200566515,0.8414462618729784,0.8414462618729784,35686.45319531598,35405.22815468563,1.0099386349618433,0.8,4306.976837323446,4273.035954225843,1.0099386349618433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.69299715005,4632.441516551485,6.244848122779502,5.21265898327582,-3.6648081042056124,8.877467087481433,2.891276766718611,3.5,0.8260790762053174,0.6,0.00024476988951543965,1.0003422844945085,0.0002446861372446396,198.548528727483,0.0,1.6663546885409086e-05,47.22449187324935,0.1527282660371495,8.250163690677823e-05,0.00016226825260866142,0.000641405428028594,0.09215551465417751,0.09215551465417751,0.09215551465417751,0.09218619900593988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486187.2986623205,596.1536292559564,0.0,0.09215551465417751,0.09215551461994513,0.09215551461994513,0.37031842277287425,0.37031842277287425,0.5,10.323272388277196,0.20767815760717667,0.20767815760717667,1.4551915228366852e-11,0.00013446353830204316,0.16517909235005845,1.4551915228366852e-11,27323.84752828527,20740.06349363721,0.7590462313979531,1.0179189842521397,0.6292656890516933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487651786182307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.198798962934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9135608449947,260.9135608449947,-12.236439155005257,245.34779895954347,276.4793227304676,123576.26145245295,123867.52335296742,-291.26190051444104,0.0,nan,276.4793227304676,3.329322730467595,270.2530179762352,-2.8969820237647923,264.0267132221274,-9.123286777872579,257.800408467875,-15.349591532124975,251.57410371371984,-21.57589628628014,245.34779895954347,-27.80220104045651,1.0,1.0,26022.012520719443,26022.012520719443,275.659726742692,2.50972674269201,275.659726742692,275.659726742692,76898.46354481149,76901.91511065255,-3.4515658410673495,0.0,8546.071908451686,8546.071908451686,0.8836674223734831,3972.511226353893,275.659726742692,2.50972674269201,1.0,0.002,0.11855125741674807,0.004959875352435204,0.00018312796562811287,0.0018168720360290569,0.09156398281405644,0.09156398281405644,0.0,1.657169627217181e-12,1.0,1.000334503856946,0.16517909233550654,0.09215551461994513,0.0,3.0801255790747645e-05,39.559350667201436,0.0,1600151.0868564795,266.6613510211475,0.00013446352375012793,1.0,1284342.1364360289,2598.799355667398,,,,,,,,,,,,,,,,,,,3.0,15345.218887634248,1542.8482913459457,0.37031842277287425,6.173730061729009,2.891276766718611
3366.0,-29.550067035078637,5.212270925201555,35.0369394243412,24.415407177899056,5.058068740625129,-26.089253457604613,-39.60278903888536,1.5972551610026886,-6.488704630529014,-6.488835198473685,40.07589825914731,41763.09231319192,25796.566959347343,25796.566959347343,67559.65927253925,76908.4731577979,76901.23814062265,25796.566959347343,102697.80509996999,102697.80509996999,102697.80509996999,130021.81553955858,125385.11481107595,4636.700728482628,0.0,90658.60151952993,55514.15709884465,39049.38268965031,27324.010439588583,66373.39312923889,20740.182533589792,1542.8564455832616,0.0,0.878831400716197,2.7298909946533816,0.001494314320929203,1.0,1.0,-6.332640187920674,334538.7351953033,1557808.3455247846,4.656585864758944,1557808.3455247846,4.656585864758944,0.7590460624162343,0.09215743847827011,3.9527441012376934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527441012376934,1.2842432958357453,1.2845575487265621,3.0778779332971884,6521.654005428858,15345.16798800613,6456.513697401178,0.0003166850227125302,22935.61110903756,2338.7814502442284,19298.951511428753,1967.9453749678794,0.8414404752365279,0.8414404752365279,35686.428727475,35405.22815468563,1.0099377694017502,0.8,4306.973884314251,4273.035954225843,1.0099377694017502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.8991990865015,4632.441516551485,6.244782483448626,5.212270925201555,-3.664807428129194,8.877078353330749,2.8915173223142094,3.5,0.8261478063754885,0.6,0.0002446861372446396,1.0003408192328342,0.00024460277191556626,198.55123372530167,0.0,1.662889014492985e-05,47.12627467073119,0.15274489492729443,8.247484916649794e-05,0.0001622112880781417,0.0006411797121050428,0.09215743851119916,0.09215743851119916,0.09215743851119916,0.09218645171749273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486183.45896818006,596.1548798560241,0.0,0.09215743851119916,0.09215743847827011,0.09215743847827011,0.37032518368949685,0.37032518368949685,0.5,10.324142785276061,0.19739921115836978,0.19739921115836978,2.603428583825007e-11,0.00013056794466592692,0.1561950105530059,2.603428583825007e-11,27324.010439588583,20740.182533589792,0.7590460624162343,1.0178726156276285,0.6292143635307743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487848802529464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.10058176042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91182266456485,260.91182266456485,-12.238177335435125,245.34462455847392,276.479020770681,123587.67755213966,123878.28456478362,-290.60701264398693,0.0,nan,276.479020770681,3.3290207706810406,270.2521415281849,-2.897858471815084,264.02526228581803,-9.124737714181947,257.79838304332367,-15.35161695667631,251.57150380090744,-21.57849619909254,245.34462455847392,-27.805375441526053,1.0,1.0,26022.012520719443,26022.012520719443,275.6595957724348,2.509595772434807,275.6595957724348,275.6595957724348,76897.64774550157,76901.23814062265,-3.5903951210784726,0.0,8546.071908451686,8546.071908451686,0.8836676368624568,3972.507821743882,275.6595957724348,2.509595772434807,1.0,0.002,0.11852213084492691,0.004959988661813116,0.0001830829538826507,0.0018169170469548284,0.09154147694132535,0.09154147694132535,0.0,8.374789577103581e-13,1.0,1.0003163170130467,0.1561950105269716,0.09215743847827011,0.0,2.9126573187487263e-05,37.40849038115724,0.0,1600151.0160612,266.66129536947096,0.00013056791863164108,1.0,1284342.3131296434,2598.79864039968,,,,,,,,,,,,,,,,,,,3.0,15345.16798800613,1542.8564455832616,0.37032518368949685,6.173730061729009,2.8915173223142094
3367.0,-29.553332909141474,5.211874494648748,35.03701144158202,24.41481506628918,5.057660307435572,-26.09223358745321,-39.605669340211875,1.5965609863942607,-6.488774502305603,-6.488900586791581,40.07595726790663,41760.96973583059,25797.571670721227,25797.571670721227,67558.54140655181,76907.81427089458,76900.38443397309,25797.571670721227,102697.95610469431,102697.95610469431,102697.95610469431,130022.09125390668,125384.93330290935,4637.157950997319,0.0,90659.09059500086,55513.17643215296,39051.01573649766,27324.13514921236,66375.15088571003,20740.272882294732,1542.8631507315154,0.0,0.8788308233079636,2.729884402514809,0.001494314320929203,1.0,1.0,-6.342080240986661,334537.87181635585,1557810.8938651413,4.656605500020338,1557810.8938651413,4.656605500020338,0.759045904620062,0.09215929370158786,3.9527483574408957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527483574408957,1.2842467126769745,1.284560859336665,3.077873058519658,6521.643676360228,15345.117263126058,6456.496592745759,0.0003166862154210889,22935.710143130826,2338.7915489112825,19298.90038446906,1967.9401614689075,0.8414346128388364,0.8414346128388365,35686.459468382476,35405.22815468563,1.0099388568742145,0.8,4306.977594416114,4273.035954225843,1.0099388568742145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.102661451964,4632.441516551485,6.24471812609327,5.211874494648748,-3.6648209020386187,8.876695396687367,2.891754689767266,3.5,0.8262156256477903,0.6,0.00024460277191556626,1.0003387268818356,0.0002445199464365632,198.55392211150115,0.0,1.6552288937433e-05,46.909186848685124,0.15276144721623186,8.244806167208676e-05,0.0001621547102434795,0.000640956764566218,0.09215929369476673,0.09215929369476673,0.09215929369476673,0.09218656917245563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486179.8021727228,596.1560703618369,0.0,0.09215929369476673,0.09215929370158786,0.09215929370158786,0.3703317523516378,0.3703317523516378,0.5,10.324961051466014,0.18730608182329433,0.18730608182329433,4.4849457481177524e-11,0.00012608448599848998,0.1468203458049402,4.4849457481177524e-11,27324.13514921236,20740.272882294732,0.759045904620062,1.017828818542039,0.6291657220898514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488044975418695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.883493938374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91006648902095,260.91006648902095,-12.239933510979029,245.34145950268675,276.47867347537783,123596.5225748039,123890.13819967349,-293.6156248695825,0.0,nan,276.47867347537783,3.3286734753778546,270.2512306807935,-2.898769319206451,264.02378788631444,-9.12621211368554,257.7963450917351,-15.3536549082649,251.56890229721796,-21.581097702782017,245.34145950268675,-27.80854049731323,1.0,1.0,26022.012520719443,26022.012520719443,275.65943048949174,2.5094304894917627,275.65943048949174,275.65943048949174,76896.20876577799,76900.38443397309,-4.175668195093749,0.0,8546.071908451686,8546.071908451686,0.8836673673827771,3972.5120992281004,275.65943048949174,2.5094304894917627,1.0,0.002,0.11849475188317955,0.004960092097472785,0.00018304063657729411,0.0018169593641363454,0.09152031828864705,0.09152031828864705,0.0,7.136392171647188e-13,1.0,1.000297338637255,0.14682034576009073,0.09215929370158786,0.0,2.7378962933618796e-05,35.16396669715765,0.0,1600150.927759033,266.6612254976944,0.0001260844411490325,1.0,1284342.536363187,2598.797736735599,,,,,,,,,,,,,,,,,,,4.0,15345.117263126058,1542.8631507315154,0.3703317523516378,6.173730061729009,2.891754689767266
3368.0,-29.556596748556004,5.211471190177132,35.03707933780405,24.414629372209333,5.05767478905782,-26.095169594898827,-39.60851279608903,1.5962476345000505,-6.488781233042346,-6.488901856037113,40.07598236802931,41758.57140445599,25798.396532265706,25798.396532265706,67556.9679367217,76906.8428024724,76899.31017104171,25798.396532265706,102697.70670330741,102697.70670330741,102697.70670330741,130021.78290384641,125384.20092599708,4637.581977849339,0.0,90659.39013172418,55512.04822848702,39052.60211470795,27324.076200539,66376.67831524694,20740.233906925605,1542.8596268055853,0.0,0.8788307211646678,2.7298843458420734,0.001494314320929203,1.0,1.0,-6.3524590130555225,334537.8550574794,1557811.9778335253,4.6566089734923,1557811.9778335253,4.6566089734923,0.7590461157664492,0.09216100881564378,3.9527399071163134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527399071163134,1.2842483483364195,1.2845623890221953,3.0778625584658803,6521.621428006245,15345.06683454783,6456.4882306186455,0.00031669051917968417,22935.83495552176,2338.8042762331443,19298.875389511526,1967.9376126925633,0.841428944136405,0.841428944136405,35686.39843495401,35405.22815468563,1.0099366977913746,0.8,4306.9702283278875,4273.035954225843,1.0099366977913746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.303397957235,4632.441516551485,6.244614361903797,5.211471190177132,-3.664789170311614,8.876260360488747,2.891988884759172,3.5,0.8262825385026206,0.6,0.0002445199464365632,1.0003385248556562,0.00024443719836926824,198.5566088866182,0.0,1.6445323706822943e-05,46.60604738513622,0.15277789253993868,8.242162473809404e-05,0.00016209832169846914,0.0006407325050541172,0.092161008830873,0.092161008830873,0.092161008830873,0.09218634598846506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486176.26166528394,596.1572214395818,0.0,0.092161008830873,0.09216100881564378,0.09216100881564378,0.3703381202835544,0.3703381202835544,0.5,10.325721166600822,0.1771328858463903,0.1771328858463903,4.973799150320701e-11,0.00012062299475701366,0.13644284298158027,4.973799150320701e-11,27324.076200539,20740.233906925605,0.7590461157664492,1.017781691573494,0.6291151118790455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488239943965202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.58035447483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9083342219528,260.9083342219528,-12.24166577804715,245.3383062891462,276.47836215478105,123609.97749383801,123899.59585080018,-289.61835696217236,0.0,nan,276.47836215478105,3.3283621547810753,270.2503509816423,-2.8996490183576498,264.0223398085536,-9.127660191446353,257.79432863533646,-15.355671364663522,251.5663174622574,-21.58368253774259,245.3383062891462,-27.811693710853774,1.0,1.0,26022.012520719443,26022.012520719443,275.65930351770794,2.509303517707963,275.65930351770794,275.65930351770794,76895.88479491264,76899.31017104171,-3.4253761290747207,0.0,8546.071908451686,8546.071908451686,0.8836679024114095,3972.503606651895,275.65930351770794,2.509303517707963,1.0,0.002,0.11846930763719266,0.00496019915900518,0.00018300133198797194,0.001816998668388288,0.09150066599398597,0.09150066599398597,0.0,3.762597872158935e-13,1.0,1.0002763292536188,0.13644284293184228,0.09216100881564378,0.0,2.5444246190324836e-05,32.679127798184766,0.0,1600150.9120608475,266.66121876695763,0.00012062294501902215,1.0,1284342.540696332,2598.797719194746,,,,,,,,,,,,,,,,,,,3.0,15345.06683454783,1542.8596268055853,0.3703381202835544,6.173730061729009,2.891988884759172
3369.0,-29.559851309922102,5.211059844539055,35.03714535845728,24.414309672452532,5.057545818902981,-26.098111596942715,-39.61136086201293,1.595806104690509,-6.488867345880749,-6.488983820082144,40.07606403078377,41756.268549037086,25799.361467924926,25799.361467924926,67555.63001696201,76905.97671077258,76898.85636692264,25799.361467924926,102698.21783484757,102698.21783484757,102698.21783484757,130022.54886947692,125384.5568545428,4637.992014934123,0.0,90659.74650348093,55510.964903503016,39054.20177775324,27324.33103462934,66378.53281238257,20740.416946251225,1542.8730226902658,0.0,0.8788299681686987,2.729876063112827,0.001494314320929203,1.0,1.0,-6.359828557510468,334536.77281626326,1557815.5045087987,4.656634579793694,1557815.5045087987,4.656634579793694,0.7590457354643366,0.09216278851344452,3.9527349476161526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527349476161526,1.284250582984528,1.2845645179419622,3.0778533410747713,6521.601897460542,15345.01633786792,6456.4778744579735,0.00031669411328813366,22935.953891407957,2338.81640431829,19298.844434254243,1967.9344561347905,0.8414232312127112,0.8414232312127113,35686.36261438901,35405.22815468563,1.0099354306244643,0.8,4306.965905165176,4273.035954225843,1.0099354306244643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.5017843694095,4632.441516551485,6.2445480637406225,5.211059844539055,-3.6648221319374508,8.875881976476506,2.892220345401316,3.5,0.8263486701146617,0.6,0.00024443719836926824,1.0003375713720368,0.00024435471121414,198.55928808759833,0.0,1.643017563400654e-05,46.56311774677453,0.1527943227155727,8.239515279738393e-05,0.0001620420455718843,0.0006405092565151964,0.09216278854034124,0.09216278854034124,0.09216278854034124,0.09218678770502811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486173.1878619596,596.1582237089216,0.0,0.09216278854034124,0.09216278851344452,0.09216278851344452,0.3703442628504422,0.3703442628504422,0.5,10.326441141381922,0.16756608671909135,0.16756608671909135,-3.183231456205249e-12,0.00011647420137705922,0.12915526257165766,-3.183231456205249e-12,27324.33103462934,20740.416946251225,0.7590457354643366,1.0177331006683512,0.6290628427576161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488434796041851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.53742483646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9066093187957,260.9066093187957,-12.24339068120429,245.33516306320752,276.47805557439585,123621.61256860183,123909.9997581429,-288.3871895410807,0.0,nan,276.47805557439585,3.3280555743958757,270.24947707218394,-2.9005229278160414,264.02089856990256,-9.129101430097421,257.79232006763516,-15.357679932364817,251.56374156544928,-21.5862584345507,245.33516306320752,-27.81483693679246,1.0,1.0,26022.012520719443,26022.012520719443,275.65916845276183,2.5091684527618554,275.65916845276183,275.65916845276183,76895.1675017223,76898.85636692264,-3.688865200339933,0.0,8546.071908451686,8546.071908451686,0.8836682164199284,3972.4986223542332,275.65916845276183,2.5091684527618554,1.0,0.002,0.11844522195071402,0.004960285659762783,0.0001829640956366203,0.0018170359046584812,0.09148204781831014,0.09148204781831014,0.0,2.9510161675405655e-13,1.0,1.0002615746526413,0.1291552625748409,0.09216278851344452,0.0,2.4085687008592234e-05,30.934279186753145,0.0,1600150.8052024324,266.6611326541192,0.00011647420456029067,1.0,1284342.8205189982,2598.796586454806,,,,,,,,,,,,,,,,,,,3.0,15345.01633786792,1542.8730226902658,0.3703442628504422,6.173730061729009,2.892220345401316
3370.0,-29.563095668806564,5.210641154019883,35.037208821942784,24.413953825738304,5.057383608656508,-26.101047740952875,-39.61420040633527,1.5953356794241729,-6.488933988624581,-6.489045563922082,40.076122271517434,41753.99981599462,25800.242852638006,25800.242852638006,67554.24266863262,76905.14552299271,76898.19058629179,25800.242852638006,102698.4334389298,102698.4334389298,102698.4334389298,130022.90803543123,125384.53070915703,4638.3773262742,0.0,90660.12881187376,55509.906474400035,39055.802597193026,27324.474596501423,66380.27719369445,20740.52058684234,1542.8806518438284,0.0,0.8788294133683937,2.729869847240923,0.001494314320929203,1.0,1.0,-6.367965351696341,334535.9575618524,1557818.019689091,4.656653446292289,1557818.019689091,4.656653446292289,0.7590455404217697,0.09216447911426348,3.9527323707142936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527323707142936,1.2842529521684778,1.2845667817651711,3.0778456565274417,6521.585614826871,15344.9659182636,6456.46521210939,0.00031669686402947583,22936.065564057066,2338.827791759374,19298.806585646962,1967.9305966509423,0.8414174842563223,0.8414174842563223,35686.34400241297,35405.22815468563,1.0099347722184433,0.8,4306.963658896844,4273.035954225843,1.0099347722184433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.697509305571,4632.441516551485,6.244465572450473,5.210641154019883,-3.664843262839204,8.875484416859088,2.8924487081174584,3.5,0.8264139166049881,0.6,0.00024435471121414,1.0003365219083935,0.00024427250816352474,198.5619589528705,0.0,1.6378590798634388e-05,46.416926323329854,0.15281070130637134,8.236876788649818e-05,0.00016198594332764182,0.0006402870817918608,0.0921644791458229,0.0921644791458229,0.0921644791458229,0.0921869754419593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486170.21807735803,596.1591910487521,0.0,0.0921644791458229,0.09216447911426348,0.09216447911426348,0.3703502517128179,0.3703502517128179,0.5,10.327116030512743,0.1582903809387517,0.1582903809387517,-1.5518253349000588e-11,0.00011157529752381379,0.12108021222576326,-1.5518253349000588e-11,27324.474596501423,20740.52058684234,0.7590455404217697,1.0176854560506368,0.6290121340433463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488629099190058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.391233413015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90488834627126,260.90488834627126,-12.245111653728713,245.3320294689944,276.47774722355075,123632.87990704975,123920.6099285262,-287.7300214764596,0.0,nan,276.47774722355075,3.327747223550773,270.24860367264176,-2.9013963273582135,264.0194601216687,-9.130539878331263,257.79031657083453,-15.359683429165443,251.56117301993726,-21.58882698006272,245.3320294689944,-27.817970531005585,1.0,1.0,26022.012520719443,26022.012520719443,275.6590288040507,2.509028804050729,275.6590288040507,275.6590288040507,76894.3726342164,76898.19058629179,-3.8179520753910765,0.0,8546.071908451686,8546.071908451686,0.8836683795752854,3972.4960325678653,275.6590288040507,2.509028804050729,1.0,0.002,0.11842264174727085,0.00496036952920394,0.00018292919244292298,0.0018170708081265202,0.09146459622146148,0.09146459622146148,0.0,5.694429303093607e-13,1.0,1.0002452251899108,0.12108021224128152,0.09216447911426348,0.0,2.2580203827416578e-05,29.000727431309578,0.0,1600150.7200906249,266.6610660113754,0.00011157531304206714,1.0,1284343.0313103413,2598.7957331585294,,,,,,,,,,,,,,,,,,,3.0,15344.9659182636,1542.8806518438284,0.3703502517128179,6.173730061729009,2.8924487081174584
3371.0,-29.56632964361707,5.210215478403138,35.0372696196923,24.41359326420354,5.057214094093969,-26.10397526987177,-39.61703481674192,1.5948597186339701,-6.488998055231775,-6.4891043891473155,40.07617226471829,41751.75255361695,25801.08106420373,25801.08106420373,67552.83361782068,76904.32094659042,76897.47296107147,25801.08106420373,102698.5540252752,102698.5540252752,102698.5540252752,130023.14412691156,125384.40478371661,4638.7393431949395,0.0,90660.51005802683,55508.86179266729,39057.3869615106,27324.590101636357,66381.97706314696,20740.603893479638,1542.886915347004,0.0,0.8788289056499112,2.7298639328179637,0.001494314320929203,1.0,1.0,-6.376136809304057,334535.180845983,1557820.1786932254,4.656670711743264,1557820.1786932254,4.656670711743264,0.7590453806016131,0.09216610707985141,3.9527296066552022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527296066552022,1.2842553466491782,1.2845690712558013,3.0778377656503344,6521.56889500516,15344.915594563618,6456.452911350031,0.00031669973118238936,22936.178054117827,2338.8392625532497,19298.76981785407,1967.9268473794896,0.8414117544919077,0.8414117544919077,35686.32403866916,35405.22815468563,1.009934065993198,0.8,4306.961249484463,4273.035954225843,1.009934065993198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.890741549657,4632.441516551485,6.244376407331402,5.210215478403138,-3.6648654923644672,8.875080970767605,2.8926741695517397,3.5,0.8264783341576399,0.6,0.00024427250816352474,1.0003354535223823,0.00024419059356877945,198.5646213323468,0.0,1.6322398762069135e-05,46.25767809170393,0.1528270237051334,8.234243846873294e-05,0.00016193006969479178,0.0006400657806903439,0.09216610711053805,0.09216610711053805,0.09216610711053805,0.09218709669791608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486167.4261962509,596.1601002058928,0.0,0.09216610711053805,0.09216610707985141,0.09216610707985141,0.37035606666010795,0.37035606666010795,0.5,10.327745718138598,0.14924627336307594,0.14924627336307594,-9.492850949754938e-12,0.00010633391553938054,0.11296757984325723,-9.492850949754938e-12,27324.590101636357,20740.603893479638,0.7590453806016131,1.0176381693717849,0.6289621731799265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488822798175176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.23198518139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9031708697108,260.9031708697108,-12.2468291302892,245.32890548248074,276.477436256948,123644.04179199737,123931.18732064635,-287.1455286489726,0.0,nan,276.477436256948,3.327436256948033,270.2477301020713,-2.9022698979287043,264.0180239470803,-9.131976052919697,257.7883177922726,-15.36168220772737,251.55861163741164,-21.591388362588333,245.32890548248074,-27.821094517519242,1.0,1.0,26022.012520719443,26022.012520719443,275.6588860074726,2.508886007472597,275.6588860074726,275.6588860074726,76893.56965711797,76897.47296107147,-3.9033039534988347,0.0,8546.071908451686,8546.071908451686,0.8836685545803988,3972.4932546884784,275.6588860074726,2.508886007472597,1.0,0.002,0.11840157410330836,0.004960447555456122,0.00018289662682792254,0.0018171033736546006,0.09144831341396127,0.09144831341396127,0.0,4.825228758220668e-13,1.0,1.0002287990096113,0.11296757985275008,0.09216610707985141,0.0,2.1067644266698012e-05,27.058086331014135,0.0,1600150.6375083122,266.6610019447682,0.00010633392503223149,1.0,1284343.2321375066,2598.7949201982296,,,,,,,,,,,,,,,,,,,3.0,15344.915594563618,1542.886915347004,0.37035606666010795,6.173730061729009,2.8926741695517397
3372.0,-29.569553247192275,5.20978308063924,35.03732778693932,24.413227883074455,5.057039428707712,-26.106893979587916,-39.61986025152726,1.5943801593159637,-6.489064101366978,-6.48916498252782,40.07621794334893,41749.5166728216,25801.887721728628,25801.887721728628,67551.40439455022,76903.50435519205,76896.7451986372,25801.887721728628,102698.63292036584,102698.63292036584,102698.63292036584,130023.32994874491,125384.25104160818,4639.078907136731,0.0,90660.89428861883,55507.82349954729,39058.96754341282,27324.697028379072,66383.66457179189,20740.680701544745,1542.8928490076346,0.0,0.8788284047522296,2.7298578413476253,0.001494314320929203,1.0,1.0,-6.384155212653354,334534.3807855384,1557822.1513718094,4.656687745258955,1557822.1513718094,4.656687745258955,0.7590452212518128,0.09216768055219911,3.9527271763266967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527271763266967,1.284257757363681,1.2845713773542757,3.0778300957596225,6521.552643427103,15344.865370745954,6456.440320869509,0.0003167024791800006,22936.289362847147,2338.850612884843,19298.732184065237,1967.9230098010266,0.8414060303636504,0.8414060303636504,35686.3064853317,35405.22815468563,1.009933445037101,0.8,4306.959130982591,4273.035954225843,1.009933445037101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.081563859413,4632.441516551485,6.2442832560229915,5.20978308063924,-3.664892258766105,8.874675339405345,2.892896825997388,3.5,0.826541950284968,0.6,0.00024419059356877945,1.0003343863844114,0.00024410896685395076,198.56727523599858,0.0,1.6265340487191177e-05,46.0959749406998,0.15284328904562058,8.23162001703034e-05,0.00016187439339847604,0.0006398453139375551,0.09216768058577236,0.09216768058577236,0.09216768058577236,0.09218719298070051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486164.82695280534,596.1609465878497,0.0,0.09216768058577236,0.09216768055219911,0.09216768055219911,0.3703617067984032,0.3703617067984032,0.5,10.328331090683427,0.140420098581842,0.140420098581842,1.8985701899509877e-11,0.00010088116084716603,0.10500976987447075,1.8985701899509877e-11,27324.697028379072,20740.680701544745,0.7590452212518128,1.0175907707158205,0.6289125034317861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489015882108822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.070282030385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9014567280736,260.9014567280736,-12.248543271926394,245.32579110144536,276.4771223546963,123655.14515600777,123941.73311755955,-286.58796155174804,0.0,nan,276.4771223546963,3.3271223546963142,270.2468561041023,-2.903143895897699,264.016589853342,-9.13341014665798,257.7863236027365,-15.363676397263475,251.55605735211907,-21.59394264788091,245.32579110144536,-27.824208898554616,1.0,1.0,26022.012520719443,26022.012520719443,275.6587402565551,2.508740256555143,275.6587402565551,275.6587402565551,76892.76478649346,76896.7451986372,-3.9804121437482536,0.0,8546.071908451686,8546.071908451686,0.8836687084555004,3972.49081220833,275.6587402565551,2.508740256555143,1.0,0.002,0.11838199020929255,0.004960519000729924,0.0001828663525259175,0.0018171336483045043,0.09143317626295876,0.09143317626295876,0.0,8.304216689292154e-13,1.0,1.0002126856875486,0.10500976985548505,0.09216768055219911,0.0,1.9583894585990008e-05,25.152446521602343,0.0,1600150.5523036257,266.660935898633,0.00010088114186146413,1.0,1284343.4390009423,2598.794082803123,,,,,,,,,,,,,,,,,,,3.0,15344.865370745954,1542.8928490076346,0.3703617067984032,6.173730061729009,2.892896825997388
3373.0,-29.572766495852086,5.209344211019817,35.0373833719931,24.41286683259534,5.056861864571123,-26.109803659734702,-39.62267293883485,1.5938990266959625,-6.489132310524553,-6.489227557786265,40.07625975523892,41747.255630839005,25802.664344185334,25802.664344185334,67549.91997502434,76902.6843176225,76896.01186169591,25802.664344185334,102698.67620588125,102698.67620588125,102698.67620588125,130023.4732925127,125384.07676259834,4639.396529914356,0.0,90661.26407261679,55506.749052288156,39060.57224480959,27324.797086631464,66385.36933144106,20740.752243545878,1542.898537820786,0.0,0.878827907819911,2.7298515506808836,0.001494314320929203,1.0,1.0,-6.392004100780412,334533.55455775245,1557823.9570631445,4.656704643940907,1557823.9570631445,4.656704643940907,0.7590450599793548,0.09216920121394546,3.9527230970017384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527230970017384,1.2842601748466582,1.2845736905922136,3.077821125671593,6521.533636886949,15344.815246899543,6456.429766156545,0.0003167059470475683,22936.406585471705,2338.8625662659224,19298.700635321864,1967.919792724515,0.8414003546460489,0.8414003546460489,35686.27702191583,35405.22815468563,1.0099324027575494,0.8,4306.955575060433,4273.035954225843,1.0099324027575494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.27003445968,4632.441516551485,6.244186398520104,5.209344211019817,-3.664923625890419,8.874267836910237,2.8931167451359507,3.5,0.8266047843245573,0.6,0.00024410896685395076,1.000333320856097,0.00024402762735628903,198.56992067666607,0.0,1.620839434999867e-05,45.934589587896234,0.15285949743997057,8.229008792723602e-05,0.00016181887892671474,0.0006396252202645532,0.09216920124590273,0.09216920124590273,0.09216920124590273,0.09218726832132389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486162.4179099666,596.1617310083641,0.0,0.09216920124590273,0.09216920121394546,0.09216920121394546,0.37036717525135093,0.37036717525135093,0.5,10.328873103110265,0.13180264404911668,0.13180264404911668,-3.296918293926865e-12,9.524726169729547e-05,0.09722345700583901,-3.296918293926865e-12,27324.797086631464,20740.752243545878,0.7590450599793548,1.0175422785970965,0.6288622937745246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489208351710572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.90889667758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8997459928633,260.8997459928633,-12.250254007136675,245.32268634156748,276.4768056441416,123666.15544619759,123952.17389004627,-286.0184438486819,0.0,nan,276.4768056441416,3.3268056441416434,270.2459817837183,-2.9040182162816564,264.0151579230793,-9.134842076920677,257.78433406257795,-15.365665937422023,251.5535102020954,-21.59648979790458,245.32268634156748,-27.8273136584325,1.0,1.0,26022.012520719443,26022.012520719443,275.65859187147095,2.508591871470969,275.65859187147095,275.65859187147095,76891.9613725795,76896.01186169591,-4.050489116401877,0.0,8546.071908451686,8546.071908451686,0.8836689667360013,3972.486712486747,275.65859187147095,2.508591871470969,1.0,0.002,0.11836385814050286,0.004960583957473126,0.000182838320141462,0.001817161680408414,0.091419160070731,0.091419160070731,0.0,5.498761168620803e-13,1.0,1.0001969190253872,0.09722345700913593,0.09216920121394546,0.0,1.81320690420513e-05,23.28780778321722,0.0,1600150.4643048283,266.6608676894754,9.524726499421377e-05,1.0,1284343.6526305354,2598.793218018641,,,,,,,,,,,,,,,,,,,3.0,15344.815246899543,1542.898537820786,0.37036717525135093,6.173730061729009,2.8931167451359507
3374.0,-29.575969500604614,5.208899109341205,35.037436436074756,24.412496317550563,5.056683850456243,-26.112704165499625,-39.62548038745297,1.5934185134957477,-6.489202767963661,-6.489292232709727,40.07629816966522,41745.04590218961,25803.412191277443,25803.412191277443,67548.45809346705,76901.88168072815,76895.27787192508,25803.412191277443,102698.69006320252,102698.69006320252,102698.69006320252,130023.58217969057,125383.8894129075,4639.692766783061,0.0,90661.6565079167,55505.73120345601,39062.13922717855,27324.892116488045,66387.0313436666,20740.819849269,1542.9040712252272,0.0,0.8788274124354797,2.7298450484115007,0.001494314320929203,1.0,1.0,-6.399666868670465,334532.7006082238,1557825.6160292514,4.656721489997607,1557825.6160292514,4.656721489997607,0.7590448943347825,0.09217067078876365,3.952721745256672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952721745256672,1.2842625888498806,1.2845760007180342,3.077814287805834,6521.519148269927,15344.765223043152,6456.416000056489,0.0003167082416040848,22936.513711523487,2338.8734900831055,19298.65948752757,1967.9155968172179,0.8413946308602153,0.8413946308602153,35686.267258772925,35405.22815468563,1.0099320573827002,0.8,4306.954396752515,4273.035954225843,1.0099320573827002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.456208668549,4632.441516551485,6.244086056411264,5.208899109341205,-3.664959589214991,8.873858698556196,2.89333399126849,3.5,0.82666685464814,0.6,0.00024402762735628903,1.000332266762161,0.0002439465720186641,198.57255774515153,0.0,1.615157759856927e-05,45.773570914345314,0.15287564901756914,8.226403195434994e-05,0.00016176359540193909,0.0006394064811361468,0.0921706708315545,0.0921706708315545,0.0921706708315545,0.09218732739119896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486160.19628899754,596.1624543931573,0.0,0.0921706708315545,0.09217067078876365,0.09217067078876365,0.3703724754258498,0.3703724754258498,0.5,10.329372802832689,0.1233898506329183,0.1233898506329183,-2.5067947717616335e-11,8.946474605409094e-05,0.08962536403925014,-2.5067947717616335e-11,27324.892116488045,20740.819849269,0.7590448943347825,1.0174947836391128,0.6288132645378808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489400207908079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.74787800403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8980389350316,260.8980389350316,-12.251961064968384,245.319591218893,276.47648665117055,123677.2355788104,123962.639193174,-285.4036143636147,0.0,nan,276.47648665117055,3.326486651170569,270.24510756477775,-2.904892435222223,264.01372847821733,-9.136271521782646,257.7823493917661,-15.367650608233873,251.55097030536479,-21.599029694635192,245.319591218893,-27.830408781106968,1.0,1.0,26022.012520719443,26022.012520719443,275.6584413103323,2.50844131033233,275.6584413103323,275.6584413103323,76891.17040642684,76895.27787192508,-4.1074654982367065,0.0,8546.071908451686,8546.071908451686,0.8836690523210822,3972.485353982955,275.6584413103323,2.50844131033233,1.0,0.002,0.11834714285116844,0.0049606425581425655,0.00018281247549410118,0.001817187526450311,0.09140623774705059,0.09140623774705059,0.0,1.9444120792633246e-12,1.0,1.0001815329264596,0.08962536406431809,0.09217067078876365,0.0,1.671529085488749e-05,21.468181402045577,0.0,1600150.3734584325,266.6607972320363,8.946477112203866e-05,1.0,1284343.8734282246,2598.7923242177467,,,,,,,,,,,,,,,,,,,3.0,15344.765223043152,1542.9040712252272,0.3703724754258498,6.173730061729009,2.89333399126849
3375.0,-29.579162879842738,5.2084480010762215,35.03748705013828,24.412134673353307,5.056503534915786,-26.11559623847352,-39.62827896522356,1.5929368917553466,-6.489275793695299,-6.489359356513763,40.07633358994001,41742.81164203005,25804.132981665345,25804.132981665345,67546.9446236954,76901.06918416878,76894.54636271333,25804.132981665345,102698.67934437867,102698.67934437867,102698.67934437867,130023.6633502711,125383.69514227856,4639.968207992533,0.0,90662.02464421433,55504.67456223349,39063.722313312035,27324.984005892435,66388.70631920447,20740.884866165845,1542.9095470718446,0.0,0.8788269151800412,2.7298382986367673,0.001494314320929203,1.0,1.0,-6.4071336772736345,334531.8143269724,1557827.1456950768,4.65673839969209,1557827.1456950768,4.65673839969209,0.759044721186048,0.09217209118527833,3.952717605550325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952717605550325,1.284265007456841,1.284578315813279,3.0778052680713253,6521.500036534842,15344.715297298082,6456.405616654878,0.0003167117422855438,22936.630868066208,2338.8854367257127,19298.628450845295,1967.9124319564069,0.8413889800055175,0.8413889800055175,35686.23735923695,35405.22815468563,1.009930999675526,0.8,4306.9507881952795,4273.035954225843,1.009930999675526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.640139439215,4632.441516551485,6.243982565868139,5.2084480010762215,-3.6650003247516776,8.8734483258279,2.8935486259471417,3.5,0.8267281788420405,0.6,0.0002439465720186641,1.000331276748892,0.00024386578495425845,198.57518695001718,0.0,1.6095365711076966e-05,45.61426642519212,0.1528917443832802,8.223806590224375e-05,0.00016170850611642036,0.0006391880590936171,0.0921720912010759,0.0921720912010759,0.0921720912010759,0.09218737446576078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486158.15870774834,596.1631178606707,0.0,0.0921720912010759,0.09217209118527833,0.09217209118527833,0.370377611108576,0.370377611108576,0.5,10.329831296367335,0.1151805927417513,0.1151805927417513,1.2676082405960187e-11,8.356281847454738e-05,0.08222567924013902,1.2676082405960187e-11,27324.984005892435,20740.884866165845,0.759044721186048,1.0174463153254105,0.6287637454678789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489591457283097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.58857351488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89633555185856,260.89633555185856,-12.253664448141421,245.31650562286725,276.47616548083676,123688.18548693422,123972.97474047543,-284.78925354121384,0.0,nan,276.47616548083676,3.326165480836778,270.24423350934035,-2.90576649065963,264.0123015376272,-9.137698462372782,257.78036956601176,-15.36963043398822,251.54843759446808,-21.601562405531894,245.31650562286725,-27.833494377132723,1.0,1.0,26022.012520719443,26022.012520719443,275.6582885905703,2.5082885905703165,275.6582885905703,275.6582885905703,76890.37928449949,76894.54636271333,-4.167078213838977,0.0,8546.071908451686,8546.071908451686,0.8836693144245469,3972.4811935780763,275.6582885905703,2.5082885905703165,1.0,0.002,0.11833180738423366,0.004960694876037369,0.00018278876136403486,0.001817211236914055,0.09139438068201743,0.09139438068201743,0.0,-1.7219103747023734e-12,1.0,1.000166548064741,0.08222567922746293,0.09217209118527833,0.0,1.5335464498600795e-05,19.696013389194956,0.0,1600150.2794310472,266.6607242063047,8.356280579846498e-05,1.0,1284344.1025860035,2598.7913965752186,,,,,,,,,,,,,,,,,,,4.0,15344.715297298082,1542.9095470718446,0.370377611108576,6.173730061729009,2.8935486259471417
