time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3376.0,-29.582345394354352,5.207991110910766,35.03753527534849,24.411763669364177,5.056321126127479,-26.1184787424444,-39.631068462599046,1.592454472419746,-6.489351004437935,-6.4894285554259215,40.07636587539729,41740.61165219902,25804.82680893942,25804.82680893942,67545.43846113843,76900.27339437898,76893.81518056996,25804.82680893942,102698.64198950937,102698.64198950937,102698.64198950937,130023.71340783348,125383.4900707039,4640.223337129566,0.0,90662.41249872999,55503.65485363913,39065.286272323174,27325.071418324103,66390.35769064727,20740.946359406706,1542.9148907913188,0.0,0.8788264186078127,2.729831339244491,0.001494314320929203,1.0,1.0,-6.414418045891239,334530.90064835025,1557828.5399799263,4.656755286165547,1557828.5399799263,4.656755286165547,0.7590445434480326,0.09217346303564564,3.9527158081468383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527158081468383,1.2842674292468905,1.2845806344365498,3.0777980645859384,6521.484773213702,15344.665457617326,6456.392498146321,0.0003167142435111797,22936.73942150561,2338.896506095926,19298.589238745328,1967.9084334349986,0.8413832883609808,0.8413832883609808,35686.224377268234,35405.22815468563,1.009930540433637,0.8,4306.949221409187,4273.035954225843,1.009930540433637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.821876355929,4632.441516551485,6.243875874876211,5.207991110910766,-3.6650454624479494,8.873036573358714,2.8937607068027735,3.5,0.826788773372221,0.6,0.00024386578495425845,1.0003301580783743,0.0002437852972689762,198.57780727039943,0.0,1.6042306417497007e-05,45.463896387186516,0.1529077866896977,8.221219164023701e-05,0.00016165359331402144,0.0006389707137360726,0.0921734630830687,0.0921734630830687,0.0921734630830687,0.09218740663695169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486156.29955714615,596.1637232259264,0.0,0.0921734630830687,0.09217346303564564,0.09217346303564564,0.3703825863331561,0.3703825863331561,0.5,10.330249606853423,0.10717092977546372,0.10717092977546372,3.3651303965598345e-11,7.755098800998894e-05,0.07501050953470667,3.3651303965598345e-11,27325.071418324103,20740.946359406706,0.7590445434480326,1.017398321242271,0.6287149686208005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448978213671494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.43820347687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89463597261414,260.89463597261414,-12.255364027385838,245.31342967898402,276.4758422662338,123699.17323881725,123983.32651528393,-284.1532764666844,0.0,nan,276.4758422662338,3.325842266233849,270.24335974885696,-2.906640251143017,264.01087723136993,-9.139122768630045,257.77839471382754,-15.37160528617244,251.54591219641276,-21.60408780358722,245.31342967898402,-27.836570321015955,1.0,1.0,26022.012520719443,26022.012520719443,275.65813383397136,2.5081338339713852,275.65813383397136,275.65813383397136,76889.59511674035,76893.81518056996,-4.220063829605351,0.0,8546.071908451686,8546.071908451686,0.8836694282262489,3972.4793871875727,275.65813383397136,2.5081338339713852,1.0,0.002,0.11831781738424607,0.004960741159756491,0.0001827671248218071,0.00181723287755124,0.09138356241090355,0.09138356241090355,0.0,2.373047071346779e-12,1.0,1.000151936348726,0.07501050950105537,0.09217346303564564,0.0,1.3990002907513004e-05,17.96798103445278,0.0,1600150.1826855894,266.66064899556204,7.755095435868498e-05,1.0,1284344.3388280852,2598.7904402555737,,,,,,,,,,,,,,,,,,,3.0,15344.665457617326,1542.9148907913188,0.3703825863331561,6.173730061729009,2.8937607068027735
3377.0,-29.585517681434816,5.207528656014303,35.037581169422914,24.411392385978274,5.0561345869906695,-26.121352454610125,-39.63384901927782,1.5919693583238563,-6.489428388911847,-6.48949982993922,40.076395048981674,41738.41168769752,25805.49457666268,25805.49457666268,67543.9062643602,76899.47969089112,76893.08310303585,25805.49457666268,102698.57767969853,102698.57767969853,102698.57767969853,130023.73219237194,125383.27354501709,4640.4586473548625,0.0,90662.79436594144,55502.62728031883,39066.852317358454,27325.15451267341,66392.00683003187,20741.004442532805,1542.9201102455927,0.0,0.8788259226285596,2.7298241700220327,0.001494314320929203,1.0,1.0,-6.421528531377021,334529.9595651503,1557829.7998754152,4.656772152486465,1557829.7998754152,4.656772152486465,0.7590443608621911,0.09217478750585471,3.952713328340272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952713328340272,1.284269863024079,1.2845829654339942,3.077790301045289,6521.4683232026655,15344.615729147283,6456.380289396397,0.00031671705671769705,22936.850420167044,2338.9078248093942,19298.552745974797,1967.904712208022,0.8413776256310543,0.8413776256310543,35686.206466557036,35405.22815468563,1.0099299068357495,0.8,4306.947059776092,4273.035954225843,1.0099299068357495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.001469113353,4632.441516551485,6.243766127235058,5.207528656014303,-3.6650949179020897,8.872623573916393,2.8939702916046546,3.5,0.826848654744187,0.6,0.0002437852972689762,1.0003291054486885,0.00024370509259513,198.58041923041614,0.0,1.59830680556198e-05,45.29601486962652,0.15292376975775332,8.218640779760684e-05,0.00016159888947136935,0.0006387540842584681,0.09217478755377616,0.09217478755377616,0.09217478755377616,0.09218742435787831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486154.61422528327,596.1642719880789,0.0,0.09217478755377616,0.09217478750585471,0.09217478750585471,0.3703874048094515,0.3703874048094515,0.5,10.330628714565467,0.09935613305299285,0.09935613305299285,-2.8819613362429664e-11,7.144102738720903e-05,0.06797129856221318,-2.8819613362429664e-11,27325.15451267341,20741.004442532805,0.7590443608621911,1.0173499716204883,0.6286662157170627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489972172163401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.27032195932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89294005986955,260.89294005986955,-12.257059940130432,245.31036336131305,276.47551675842675,123710.07678695743,123993.61704561872,-283.54025866130473,0.0,nan,276.47551675842675,3.3255167584267724,270.2424860790402,-2.9075139209597864,264.0094553995753,-9.140544600424676,257.77642472013326,-15.373575279866714,251.543394040729,-21.60660595927098,245.31036336131305,-27.839636638686926,1.0,1.0,26022.012520719443,26022.012520719443,275.6579768969991,2.507976896999139,275.6579768969991,275.6579768969991,76888.8081077505,76893.08310303585,-4.274995285348268,0.0,8546.071908451686,8546.071908451686,0.8836695852339475,3972.476894981973,275.6579768969991,2.507976896999139,1.0,0.002,0.11830514007230988,0.004960781514595363,0.00018274751523260504,0.0018172524869601045,0.09137375761630252,0.09137375761630252,0.0,2.19270955559292e-12,1.0,1.0001376804893902,0.06797129859103279,0.09217478750585471,0.0,1.2677314081865851e-05,16.282039657339016,0.0,1600150.083252202,266.66057161108813,7.14410562068224e-05,1.0,1284344.5821563664,2598.7894552511702,,,,,,,,,,,,,,,,,,,3.0,15344.615729147283,1542.9201102455927,0.3703874048094515,6.173730061729009,2.8939702916046546
3378.0,-29.58867981452078,5.207060858519047,35.037624781106175,24.411020788271003,5.055948280612974,-26.12421700488261,-39.636620530486084,1.5914854696270102,-6.489507262304642,-6.489572502299626,40.076420967161766,41736.222288024495,25806.135689161612,25806.135689161612,67542.35797718611,76898.69090990665,76892.3488485038,25806.135689161612,102698.48453766541,102698.48453766541,102698.48453766541,130023.71645672365,125383.04189600192,4640.674560721727,0.0,90663.17848433193,55501.607626289544,39068.412064491546,27325.23191905823,66393.64398354977,20741.0581696506,1542.925123032785,0.0,0.8788254314507025,2.7298168598305677,0.001494314320929203,1.0,1.0,-6.428476539444148,334529.0000275527,1557830.9191841392,4.656788855542665,1557830.9191841392,4.656788855542665,0.7590441768651399,0.09217606501928413,3.9527112124076056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527112124076056,1.2842722904976378,1.2845852904893635,3.0777828359716337,6521.4525056073735,15344.56609948296,6456.367671961122,0.00031671970800184923,22936.959876992576,2338.9189862993558,19298.515031616404,1967.9008664137502,0.8413719662549615,0.8413719662549615,35686.19118396854,35405.22815468563,1.009929366208716,0.8,4306.945215329565,4273.035954225843,1.009929366208716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.178965776107,4632.441516551485,6.243653106445119,5.207060858519047,-3.665148092099445,8.872208950618493,2.894177436229073,3.5,0.8269078389225922,0.6,0.00024370509259513,1.0003280603580302,0.0002436251688350168,198.58302288995628,0.0,1.5927077756615066e-05,45.1373383622471,0.15293969683550993,8.216071527138948e-05,0.00016154437732374051,0.000638538271548954,0.09217606505162627,0.09217606505162627,0.09217606505162627,0.09218742547210207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486153.0976443815,596.1647657861612,0.0,0.09217606505162627,0.09217606501928413,0.09217606501928413,0.3703920700852003,0.3703920700852003,0.5,10.330969527429763,0.0917297580366494,0.0917297580366494,-8.22524270915892e-11,6.523999496721444e-05,0.06109596285546104,-8.22524270915892e-11,27325.23191905823,20741.0581696506,0.7590441768651399,1.0173015657029,0.6286177378419747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490161601635905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.111645451936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8912480913676,260.8912480913676,-12.258751908632405,245.30730667565717,276.4751895070792,123720.97945821538,124003.8602894649,-282.8808312495248,0.0,nan,276.4751895070792,3.3251895070792443,270.24161294083626,-2.908387059163715,264.00803637453106,-9.141963625468918,257.77445980817885,-15.37554019182113,251.54088324192278,-21.609116758077192,245.30730667565717,-27.842693324342804,1.0,1.0,26022.012520719443,26022.012520719443,275.6578183074431,2.507818307443131,275.6578183074431,275.6578183074431,76888.03087068399,76892.3488485038,-4.317977819810039,0.0,8546.071908451686,8546.071908451686,0.8836697192031422,3972.4747684696435,275.6578183074431,2.507818307443131,1.0,0.002,0.11829374492470299,0.004960816201807467,0.00018272988570001164,0.0018172701149294455,0.09136494285000582,0.09136494285000582,0.0,6.294569900033853e-13,1.0,1.000123756051318,0.061095962937713466,0.09217606501928413,0.0,1.139514785182639e-05,14.635299233504064,0.0,1600149.981943461,266.66049273769534,6.524007721964153e-05,1.0,1284344.8302567087,2598.7884509298024,,,,,,,,,,,,,,,,,,,3.0,15344.56609948296,1542.925123032785,0.3703920700852003,6.173730061729009,2.894177436229073
3379.0,-29.591831724950286,5.206587916748263,35.03766617842469,24.41064891116696,5.055758160416763,-26.12707273650128,-39.639383100997634,1.5909991701704915,-6.489588490674578,-6.489647476803262,40.076444283792256,41734.033652783604,25806.753002167967,25806.753002167967,67540.78665495157,76897.90447426128,76891.61769504378,25806.753002167967,102698.37069721175,102698.37069721175,102698.37069721175,130023.67757001665,125382.8059067221,4640.8716632945425,0.0,90663.55724973769,55500.581017684286,39069.97359117044,27325.3068728049,66395.28046397534,20741.10983362778,1542.9301037289245,0.0,0.8788249377054279,2.7298093161930126,0.001494314320929203,1.0,1.0,-6.435240205762966,334528.01009763824,1557831.9261406844,4.656805645918864,1557831.9261406844,4.656805645918864,0.7590439854957332,0.09217729790324498,3.9527084850203713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527084850203713,1.2842747286690273,1.2845876266055696,3.0777748691799034,6521.435624931686,15344.516567494089,6456.355868561388,0.0003167226386998937,22937.07152787171,2338.9303715205206,19298.479750464714,1967.8972687375112,0.8413663325335318,0.8413663325335318,35686.171485070496,35405.22815468563,1.009928669353238,0.8,4306.942837881261,4273.035954225843,1.009928669353238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.354415994037,4632.441516551485,6.243537428658089,5.206587916748263,-3.665205590785438,8.8717935075337,2.894382198411361,3.5,0.826966342403246,0.6,0.0002436251688350168,1.0003270080621691,0.0002435455274840243,198.5856181919098,0.0,1.5871501884013597e-05,44.979836339294536,0.15295556833739393,8.213511301606161e-05,0.00016149005581895517,0.0006383231138819975,0.09217729795202365,0.09217729795202365,0.09217729795202365,0.09218741651433465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486151.747948478,596.1652052583254,0.0,0.09217729795202365,0.09217729790324498,0.09217729790324498,0.3703965854273949,0.3703965854273949,0.5,10.33127308858943,0.08429177481053785,0.08429177481053785,1.5575096767861396e-11,5.898612869259523e-05,0.054407271040304295,1.5575096767861396e-11,27325.3068728049,20741.10983362778,0.7590439854957332,1.017252825546806,0.6285692802431582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449035042947239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.95414342898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88955993250596,260.88955993250596,-12.260440067494017,245.30425960173702,276.4748602632864,123731.80152927818,124014.04541916364,-282.24388988545775,0.0,nan,276.4748602632864,3.324860263286439,270.2407401309687,-2.9092598690313025,264.00661999867236,-9.143380001327614,257.77249986633257,-15.37750013366741,251.53837973403876,-21.61162026596122,245.30425960173702,-27.84574039826296,1.0,1.0,26022.012520719443,26022.012520719443,275.657657778609,2.5076577786090297,275.657657778609,275.657657778609,76887.25093552555,76891.61769504378,-4.366759518234176,0.0,8546.071908451686,8546.071908451686,0.8836698918862542,3972.472027445473,275.657657778609,2.5076577786090297,1.0,0.002,0.11828359717330754,0.004960845215409596,0.00018271418217694717,0.0018172858204814854,0.09135709108847358,0.09135709108847358,0.0,2.6584325019118893e-12,1.0,1.0001102091813032,0.0544072710247292,0.09217729790324498,0.0,1.0147754276995956e-05,13.033218341785513,0.0,1600149.8777987896,266.6604115093254,5.898611311749846e-05,1.0,1284345.0862158383,2598.7874147962875,,,,,,,,,,,,,,,,,,,3.0,15344.516567494089,1542.9301037289245,0.3703965854273949,6.173730061729009,2.894382198411361
3380.0,-29.594973538990708,5.206110041714142,35.037705408592835,24.410276754666143,5.055568572988523,-26.129919327709594,-39.6421404677443,1.5905143599907656,-6.489671014332032,-6.48972368353917,40.076464534368725,41731.87150053868,25807.34499399014,25807.34499399014,67539.21649452881,76897.1231207225,76890.88489731059,25807.34499399014,102698.22989130073,102698.22989130073,102698.22989130073,130023.60639030472,125382.55605796656,4641.050332338156,0.0,90663.93881683542,55499.57865238371,39071.51129383523,27325.376499003985,66396.88779283922,20741.157419168972,1542.934889623391,0.0,0.8788244489369986,2.7298016480447154,0.001494314320929203,1.0,1.0,-6.441847084916844,334527.00389814656,1557832.8006869727,4.656822267063636,1557832.8006869727,4.656822267063636,0.7590437928613716,0.09217848604837596,3.952706192506082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952706192506082,1.284277159304523,1.2845899555463673,3.077767259091175,6521.419500066856,15344.467134894667,6456.34356773384,0.00031672537537235295,22937.181364181528,2338.9415717071097,19298.442982468,1967.8935194452747,0.8413607006048378,0.8413607006048378,35686.154927095,35405.22815468563,1.0099280836090796,0.8,4306.940839509034,4273.035954225843,1.0099280836090796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.527863572573,4632.441516551485,6.243418659741432,5.206110041714142,-3.665266522938206,8.871376564652348,2.894584629074706,3.5,0.8270241797356304,0.6,0.0002435455274840243,1.0003259687885206,0.0002434661651131366,198.58820523967486,0.0,1.581562692048317e-05,44.82148669264931,0.15297138396431442,8.210956634080856e-05,0.00016143596114321575,0.0006381089233039601,0.09217848607725414,0.09217848607725414,0.09217848607725414,0.09218739223309384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486150.55868035194,596.1655924791004,0.0,0.09217848607725414,0.09217848604837596,0.09217848604837596,0.37040095465382966,0.37040095465382966,0.5,10.331540272449784,0.07703572102877843,0.07703572102877843,-4.3144154915353283e-11,5.26692071503021e-05,0.04787659862233795,-4.3144154915353283e-11,27325.376499003985,20741.157419168972,0.7590437928613716,1.0172045518948674,0.6285214998441445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490538651527578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.79579378234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88787585694814,260.88787585694814,-12.262124143051835,245.30122214082823,276.4745295730724,123742.62589622059,124024.18709868037,-281.5612024597761,0.0,nan,276.4745295730724,3.324529573072425,270.2398680866243,-2.9101319133756647,264.0052066001347,-9.14479339986525,257.77054511372984,-15.379454886270139,251.53588362729948,-21.614116372700494,245.30122214082823,-27.848777859171747,1.0,1.0,26022.012520719443,26022.012520719443,275.6574958251416,2.507495825141632,275.6574958251416,275.6574958251416,76886.48108457921,76890.88489731059,-4.403812731383368,0.0,8546.071908451686,8546.071908451686,0.8836700370355967,3972.4697234686123,275.6574958251416,2.507495825141632,1.0,0.002,0.11827466737473832,0.0049608688538911525,0.00018270035958287847,0.0018172996405152635,0.09135017979143924,0.09135017979143924,0.0,9.814198065338786e-14,1.0,1.0000969819410446,0.047876598665482106,0.09217848604837596,0.0,8.929797741896728e-06,11.468944173939123,0.0,1600149.7720459958,266.66032898566795,5.2669250294457015e-05,1.0,1284345.3463821756,2598.786361632422,,,,,,,,,,,,,,,,,,,3.0,15344.467134894667,1542.934889623391,0.37040095465382966,6.173730061729009,2.894584629074706
3381.0,-29.598105353835052,5.205627423307123,35.03774253963592,24.409904318768554,5.055377619024848,-26.13275705646502,-39.64488508701322,1.5900293203130262,-6.489755567343707,-6.489801898172827,40.07648241388079,41729.699903031804,25807.914198771072,25807.914198771072,67537.61410180287,76896.34558471073,76890.15675594617,25807.914198771072,102698.07095471724,102698.07095471724,102698.07095471724,130023.51504114302,125382.30389552405,4641.211145618968,0.0,90664.31959606276,55498.56226780673,39073.06369806226,27325.444086425785,66398.50778448804,20741.203265858578,1542.9396546980365,0.0,0.8788239583159931,2.729793775961447,0.001494314320929203,1.0,1.0,-6.448272036507376,334525.97119101766,1557833.5728368203,4.656838951219371,1557833.5728368203,4.656838951219371,0.7590435932260657,0.09217963174413142,3.9527038732048423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527038732048423,1.284279590445582,1.2845922853507712,3.0777596269621075,6521.403328501193,15344.417799495892,6456.3313474169045,0.0003167281268647579,22937.291156737316,2338.95276743203,19298.4064551229,1967.8897946926727,0.8413550808267272,0.8413550808267272,35686.1381756454,35405.22815468563,1.0099274910207763,0.8,4306.938817786533,4273.035954225843,1.0099274910207763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.69935587311,4632.441516551485,6.243297341424577,5.205627423307123,-3.665331400240576,8.8709588235477,2.8947847833006604,3.5,0.8270813666573316,0.6,0.0002434661651131366,1.000324939521491,0.0002433870790321388,198.59078411271958,0.0,1.5760430798151402e-05,44.665060881961075,0.15298714439511257,8.208414506363482e-05,0.00016138202004950178,0.0006378953357152873,0.09217963177025165,0.09217963177025165,0.09217963177025165,0.09218735962489379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486149.528248375,596.1659279995071,0.0,0.09217963177025165,0.09217963174413142,0.09217963174413142,0.37040518091567537,0.37040518091567537,0.5,10.331772106487763,0.069962277272964,0.069962277272964,-7.73070496506989e-12,4.633082909322184e-05,0.04152986166542405,-7.73070496506989e-12,27325.444086425785,20741.203265858578,0.7590435932260657,1.0171556011621838,0.6284734596517643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490726275296935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.63936797165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8861959071174,260.8861959071174,-12.263804092882594,245.29819425975822,276.4741975544673,123753.41231709006,124034.28375056214,-280.87143347208985,0.0,nan,276.4741975544673,3.3241975544673323,270.2389968955601,-2.911003104439885,264.0037962365386,-9.146203763461358,257.7685955776561,-15.381404422343905,251.53339491872416,-21.61660508127582,245.29819425975822,-27.85180574024176,1.0,1.0,26022.012520719443,26022.012520719443,275.65733240863136,2.5073324086313846,275.65733240863136,275.65733240863136,76885.71501576393,76890.15675594617,-4.441740182242938,0.0,8546.071908451686,8546.071908451686,0.883670183880928,3972.4673925708667,275.65733240863136,2.5073324086313846,1.0,0.002,0.11826692125843813,0.0049608871376693765,0.00018268836468768153,0.0018173116350061983,0.09134418234384076,0.09134418234384076,0.0,-3.0612014659259223e-13,1.0,1.000084126852467,0.041529861673154755,0.09217963174413142,0.0,7.746115082254468e-06,9.94868892680789,0.0,1600149.6638838488,266.66024443265627,4.63308368239268e-05,1.0,1284345.6134029413,2598.7852807222025,,,,,,,,,,,,,,,,,,,3.0,15344.417799495892,1542.9396546980365,0.37040518091567537,6.173730061729009,2.8947847833006604
3382.0,-29.601227117196633,5.205140252626187,35.03777762784119,24.409531568549596,5.0551854145789274,-26.135585863916628,-39.64762076558543,1.5895441597435225,-6.489841731129843,-6.489881700786792,40.07649771960912,41727.53475553002,25808.46047137808,25808.46047137808,67535.9952269081,76895.57196926195,76889.4303831292,25808.46047137808,102697.89085450728,102697.89085450728,102697.89085450728,130023.39911571096,125382.04457725989,4641.354538451071,0.0,90664.69981927333,55497.54784211293,39074.613307956,27325.508261203675,66400.12156915967,20741.24640868101,1542.9443226770506,0.0,0.8788234688810432,2.7297857426643213,0.001494314320929203,1.0,1.0,-6.454532147615907,334524.9175193449,1557834.2338348634,4.6568555950537736,1557834.2338348634,4.6568555950537736,0.7590433894373011,0.09218073553991878,3.9527015556258855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527015556258855,1.28428202159008,1.2845946155130816,3.07775199619474,6521.387159820808,15344.368559687211,6456.319171056932,0.0003167308802226471,22937.400798760063,2338.963947806852,19298.370059168097,1967.886083338153,0.8413494723522169,0.8413494723522169,35686.121436633235,35405.22815468563,1.0099268988725212,0.8,4306.9367975650985,4273.035954225843,1.0099268988725212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.868935092157,4632.441516551485,6.243173375017206,5.205140252626187,-3.6653998305608284,8.870540083187015,2.894982710150733,3.5,0.8271379171859238,0.6,0.0002433870790321388,1.000323904750074,0.00024330827032764736,198.59335476742856,0.0,1.5705766837759666e-05,44.51014321821089,0.15300285016195034,8.205881383708952e-05,0.00016132826519504927,0.0006376824848028966,0.09218073556659546,0.09218073556659546,0.09218073556659546,0.09218731589387213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486148.65122058295,596.1662135738569,0.0,0.09218073556659546,0.09218073553991878,0.09218073553991878,0.3704092679861748,0.3704092679861748,0.5,10.331969514894329,0.06306805453641573,0.06306805453641573,1.1937117960769683e-11,3.996965693886523e-05,0.035349553170874515,1.1937117960769683e-11,27325.508261203675,20741.24640868101,0.7590433894373011,1.0171064996705668,0.6284255776861539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490913306540456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.4844503079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8845201328376,260.8845201328376,-12.265479867162355,245.29517594153566,276.4738643241199,123764.1625514315,124044.33585828052,-280.1733068490664,0.0,nan,276.4738643241199,3.3238643241199384,270.2381266476251,-2.9118733523748688,264.0023889710363,-9.147611028963695,257.7666512946291,-15.38334870537085,251.5309136180797,-21.619086381920283,245.29517594153566,-27.854824058464317,1.0,1.0,26022.012520719443,26022.012520719443,275.6571676110835,2.507167611083503,275.6571676110835,275.6571676110835,76884.95271610949,76889.4303831292,-4.477667019717046,0.0,8546.071908451686,8546.071908451686,0.8836703306172009,3972.465063404015,275.6571676110835,2.507167611083503,1.0,0.002,0.11826032781404791,0.0049609002701354685,0.00018267814974619345,0.0018173218500188778,0.09133907487309673,0.09133907487309673,0.0,-2.3492882986198005e-13,1.0,1.0000716084892773,0.0353495531589374,0.09218073553991878,0.0,6.593443859553014e-06,8.468262494566417,0.0,1600149.5538011787,266.66015826887013,3.996964500174727e-05,1.0,1284345.8858449282,2598.78417786734,,,,,,,,,,,,,,,,,,,3.0,15344.368559687211,1542.9443226770506,0.3704092679861748,6.173730061729009,2.894982710150733
3383.0,-29.604338940447082,5.204648715547633,35.03781072838429,24.409158538933866,5.054992059607988,-26.138405840316747,-39.65035124039275,1.5890589581705115,-6.489929427487596,-6.489963024648584,40.07651053210536,41725.3912699416,25808.984439399283,25808.984439399283,67534.37570934088,76894.80228153519,76888.70587907192,25808.984439399283,102697.6903184712,102697.6903184712,102697.6903184712,130023.25948062117,125381.77851444673,4641.480966174434,0.0,90665.07964991989,55496.55079407872,39076.14317315685,27325.56916214998,66401.71233530683,20741.28695539322,1542.9488979246757,0.0,0.8788229806875512,2.7297775547976144,0.001494314320929203,1.0,1.0,-6.4606307224782995,334523.8437652038,1557834.787157618,4.656872196682739,1557834.787157618,4.656872196682739,0.7590431815825824,0.0921817984729102,3.9526992617334886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526992617334886,1.2842844523623351,1.284596945658923,3.077744384791722,6521.371032171156,15344.319416849406,6456.307011802537,0.00031673362555788363,22937.510204142873,2338.9751040511155,19298.333714343014,1967.8823771974135,0.8413438748403231,0.841343874840323,35686.10486869838,35405.22815468563,1.009926312776252,0.8,4306.9347979908825,4273.035954225843,1.009926312776252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.036644003296,4632.441516551485,6.243046847888247,5.204648715547633,-3.665471690553678,8.87012040610131,2.8951784593674956,3.5,0.8271938455335702,0.6,0.00024330827032764736,1.0003228814580576,0.00024322973595585897,198.59591729495554,0.0,1.565088500982785e-05,44.35460811785213,0.15301850104696016,8.203353800079825e-05,0.0001612747323268491,0.0006374705154046025,0.09218179850238903,0.09218179850238903,0.09218179850238903,0.09218726153099716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486147.92361469736,596.1664504994809,0.0,0.09218179850238903,0.0921817984729102,0.0921817984729102,0.3704132192342286,0.3704132192342286,0.5,10.332133405083932,0.05634979498739767,0.05634979498739767,7.759126674500294e-11,3.359716100703736e-05,0.029332302170303137,7.759126674500294e-11,27325.56916214998,20741.28695539322,0.7590431815825824,1.0170577434556878,0.6283782421037892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491099742091635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.32891520754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8828485741162,260.8828485741162,-12.267151425883753,245.29216715393102,276.47352999427824,123774.87719421372,124054.34571526073,-279.46852104699076,0.0,nan,276.47352999427824,3.3235299942782603,270.2372574262334,-2.912742573766593,264.00098485805665,-9.149015141943323,257.76471229015647,-15.38528770984351,251.5284397220416,-21.621560277958366,245.29216715393102,-27.85783284606896,1.0,1.0,26022.012520719443,26022.012520719443,275.6570015109566,2.507001510956627,275.6570015109566,275.6570015109566,76884.19433902483,76888.70587907192,-4.511540047082235,0.0,8546.071908451686,8546.071908451686,0.883670475853759,3972.462758042156,275.6570015109566,2.507001510956627,1.0,0.002,0.11825485665571926,0.004960908391302284,0.00018266966784534193,0.0018173303323060404,0.09133483392267096,0.09133483392267096,0.0,1.5138237885459205e-13,1.0,1.0000594200534139,0.02933230209271187,0.0921817984729102,0.0,5.471158034223285e-06,7.026860831047965,0.0,1600149.441905949,266.6600705725124,3.359708341577061e-05,1.0,1284346.1634800932,2598.783053990996,,,,,,,,,,,,,,,,,,,3.0,15344.319416849406,1542.9488979246757,0.3704132192342286,6.173730061729009,2.8951784593674956
3384.0,-29.60744077160008,5.204152992774126,35.03784189540171,24.408785194996767,5.054797655654482,-26.14121692889611,-39.65306893279774,1.5885738114412646,-6.490018584598545,-6.490045808632007,40.076520931620344,41723.239091752395,25809.48672219646,25809.48672219646,67532.72581394885,76894.03661763358,76887.98338007863,25809.48672219646,102697.47010227508,102697.47010227508,102697.47010227508,130023.09701611302,125381.5061405609,4641.5908755521195,0.0,90665.4592937115,55495.5408288402,39077.68718319032,27325.62691383795,66403.31409702827,20741.3250035085,1542.9533841835287,0.0,0.8788224937599052,2.7297692184171627,0.001494314320929203,1.0,1.0,-6.466570841767407,334522.75073337584,1557835.2362745274,4.656888755276817,1557835.2362745274,4.656888755276817,0.7590429697700696,0.09218282156365756,3.952697016505327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952697016505327,1.2842868823205835,1.2845992753425166,3.0777368132602754,6521.35498900458,15344.270369086382,6456.294837386425,0.0003167363515035501,22937.61927997987,2338.9862266910586,19298.297324198542,1967.8786664353825,0.8413382874936042,0.8413382874936042,35686.08865224539,35405.22815468563,1.0099257391138385,0.8,4306.932840836805,4273.035954225843,1.0099257391138385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.2025242968575,4632.441516551485,6.242917847036563,5.204152992774126,-3.665546863078723,8.869699855852849,2.895372079436509,3.5,0.8272491655532883,0.6,0.00024322973595585897,1.0003218526935078,0.00024315147699805677,198.5984716519373,0.0,1.5596605604498544e-05,44.20078028314887,0.15303409765256465,8.200838763681599e-05,0.00016122134831904298,0.0006372591424976473,0.09218282159976936,0.09218282159976936,0.09218282159976936,0.09218719696697157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486147.3415315921,596.1666400466765,0.0,0.09218282159976936,0.09218282156365756,0.09218282156365756,0.37041703797027353,0.37041703797027353,0.5,10.332264666916231,0.04980426596085863,0.04980426596085863,4.490630090003833e-12,2.7224033487982524e-05,0.023474966864625912,4.490630090003833e-12,27325.62691383795,20741.3250035085,0.7590429697700696,1.0170083636980873,0.6283306738393593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491285588558038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.17508737284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88118127742183,260.88118127742183,-12.268818722578146,245.28916788044364,276.47319467437677,123785.55776876233,124064.31371923846,-278.7559504761343,0.0,nan,276.47319467437677,3.3231946743767935,270.23638931560936,-2.913610684390619,263.999583956693,-9.150416043306961,257.7627785981253,-15.387221401874683,251.52597323928308,-21.6240267607169,245.28916788044364,-27.860832119556335,1.0,1.0,26022.012520719443,26022.012520719443,275.6568341853263,2.5068341853263405,275.6568341853263,275.6568341853263,76883.43983958132,76887.98338007863,-4.54354049731046,0.0,8546.071908451686,8546.071908451686,0.883670618009155,3972.4605015878537,275.6568341853263,2.5068341853263405,1.0,0.002,0.11825047798206759,0.004960911638052897,0.00018266287297267897,0.0018173371278702168,0.09133143648633948,0.09133143648633948,0.0,8.428956317640957e-13,1.0,1.0000475552099068,0.023474966860135282,0.09218282156365756,0.0,4.378674192849047e-06,5.623734638217121,0.0,1600149.3282978814,266.65998141540143,2.7224028997352434e-05,1.0,1284346.4461003793,2598.781909935432,,,,,,,,,,,,,,,,,,,3.0,15344.270369086382,1542.9533841835287,0.37041703797027353,6.173730061729009,2.895372079436509
3385.0,-29.610532723090728,5.203653259891289,35.0378711820135,24.408411606587492,5.054602285804379,-26.1440192221827,-39.655781526211626,1.5880887834619675,-6.490109138693015,-6.4901299993274355,40.076528997232415,41721.10878844362,25809.967935733082,25809.967935733082,67531.0767241767,76893.27496953179,76887.26300453779,25809.967935733082,102697.23094027088,102697.23094027088,102697.23094027088,130022.91257944811,125381.22787437265,4641.684705075463,0.0,90665.83888049473,55494.54870122913,39079.21131029512,27325.681639177226,66404.89294947234,20741.360648948776,1542.9577852822006,0.0,0.8788220080878946,2.7297607388439404,0.001494314320929203,1.0,1.0,-6.4723555875963825,334521.6391320019,1557835.5845986467,4.656905271183149,1557835.5845986467,4.656905271183149,0.7590427540958973,0.09218380581972378,3.9526948376172566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526948376172566,1.284289311163851,1.2846016042642063,3.0777292960845704,6521.339061011297,15344.221417770936,6456.282626331522,0.00031673905011141596,22937.727956542545,2338.997308616352,19298.260824538273,1967.874944505848,0.8413327100705201,0.8413327100705201,35686.072914940596,35405.22815468563,1.0099251824015139,0.8,4306.930941510838,4273.035954225843,1.0099251824015139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.366616585404,4632.441516551485,6.242786460250996,5.203653259891289,-3.665625238783641,8.86927849867493,2.8955636175924138,3.5,0.8273038907406897,0.6,0.00024315147699805677,1.0003208355202482,0.00024307349038830948,198.60101793041432,0.0,1.554210941259125e-05,44.0463380752836,0.15304963976197725,8.198329156820703e-05,0.00016116818542984975,0.0006370486545367079,0.09218380586509824,0.09218380586509824,0.09218380586509824,0.09218712260918857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486146.9011496201,596.166783460498,0.0,0.09218380586509824,0.09218380581972378,0.09218380581972378,0.3704207274430019,0.3704207274430019,0.5,10.332364172998052,0.04342825722198995,0.04342825722198995,3.296918293926865e-12,2.0860634435848624e-05,0.017774411731068085,3.296918293926865e-12,27325.681639177226,20741.360648948776,0.7590427540958973,1.016959349299174,0.6282836540402124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491470842791465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.02064516497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87951827813396,260.87951827813396,-12.27048172186602,245.28617808897403,276.47285846727317,123796.20459894111,124074.24205375048,-278.0374548093756,0.0,nan,276.47285846727317,3.3228584672731927,270.2355223916286,-2.914477608371385,263.9981863158333,-9.151813684166655,257.7608502403949,-15.389149759605061,251.5235141646997,-21.626485835300286,245.28617808897403,-27.86382191102595,1.0,1.0,26022.012520719443,26022.012520719443,275.6566657014552,2.5066657014552334,275.6566657014552,275.6566657014552,76882.68947327582,76887.26300453779,-4.5735312619654,0.0,8546.071908451686,8546.071908451686,0.8836707559642527,3972.458311805343,275.6566657014552,2.5066657014552334,1.0,0.002,0.11824716257448845,0.004960910144917689,0.00018265772001323195,0.0018173422823476737,0.09132886000661597,0.09132886000661597,0.0,2.360905741738417e-12,1.0,1.0000360076341832,0.017774411727771167,0.09218380581972378,0.0,3.315409862664323e-06,4.258135827401943,0.0,1600149.2130662226,266.65989086130696,2.086063113893033e-05,1.0,1284346.733522723,2598.780746441775,,,,,,,,,,,,,,,,,,,3.0,15344.221417770936,1542.9577852822006,0.3704207274430019,6.173730061729009,2.8955636175924138
3386.0,-29.61360461432886,5.203149384762159,35.03789845615907,24.407795955799543,5.054156011886625,-26.14682855163108,-39.65849879952145,1.5873799500585044,-6.49021822139224,-6.4902323116433225,40.076529491653154,41719.17003412858,25810.465019899253,25810.465019899253,67529.63505402784,76892.70844854978,76886.42013845073,25810.465019899253,102696.88515834999,102696.88515834999,102696.88515834999,130022.61017875712,125380.84820865387,4641.761970103259,0.0,90666.33459267385,55493.66625103016,39080.74260182633,27325.72502040713,66406.46762223347,20741.386868989546,1542.9621043294862,0.0,0.8788214532086486,2.729750421345133,0.001494314320929203,1.0,1.0,-6.478372691992149,334520.28826800286,1557835.605950907,4.656924140585573,1557835.605950907,4.656924140585573,0.7590425086068042,0.09218475238025242,3.9527008824863628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527008824863628,1.2842927856579731,1.2846049794403462,3.077725676440129,6521.331391419071,15344.172560983687,6456.264502340128,0.00031673960134407546,22937.81828885623,2339.006519948834,19298.20665071514,1967.8694203132711,0.8413270350166953,0.8413270350166954,35686.11657479607,35405.22815468563,1.009926726883389,0.8,4306.936210792859,4273.035954225843,1.009926726883389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.528960411234,4632.441516551485,6.242661562426704,5.203149384762159,-3.665719501304807,8.868868886066966,2.8957531198273814,3.5,0.8273580342363946,0.6,0.00024307349038830948,1.0003187616765754,0.00024299603256556772,198.60354774565735,0.0,1.5488220080753536e-05,43.89361570885552,0.153065127982058,8.195815932026566e-05,0.00016111533106804383,0.0006368407112947393,0.09218475236732278,0.09218475236732278,0.09218475236732278,0.09218697401878595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486146.5824622642,596.1668869822888,0.0,0.09218475236732278,0.09218475238025242,0.09218475238025242,0.37042429084040535,0.37042429084040535,0.5,10.332430822872677,0.03715103482801396,0.03715103482801396,6.0822458181064576e-12,1.4090251056586567e-05,0.011859619651147568,6.0822458181064576e-12,27325.72502040713,20741.386868989546,0.7590425086068042,1.0169135247214733,0.628239560511733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491655511463861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.86792279854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87783780917334,260.87783780917334,-12.272162190826634,245.28319723953837,276.4724783787989,123804.32090551118,124085.2791246006,-280.95821908943816,0.0,nan,276.4724783787989,3.3224783787989054,270.2346221509313,-2.9153778490687046,263.99676592302075,-9.153234076979231,257.75890969531986,-15.39109030468012,251.52105346743102,-21.62894653256896,245.28319723953837,-27.86680276046161,1.0,1.0,26022.012520719443,26022.012520719443,275.65646476299906,2.5064647629990873,275.65646476299906,275.65646476299906,76881.31796637333,76886.42013845073,-5.10217207740061,0.0,8546.071908451686,8546.071908451686,0.8836703732366675,3972.4643868987946,275.65646476299906,2.5064647629990873,1.0,0.002,0.1182449504128335,0.004960900657594288,0.00018265426444762808,0.0018173457355190438,0.09132713222381404,0.09132713222381404,0.0,-3.332794110133541e-14,1.0,1.0000240257536284,0.011859619645065322,0.09218475238025242,0.0,2.2121616284467094e-06,2.841183334202123,0.0,1600149.075536321,266.65978177860774,1.4090244974340749e-05,1.0,1284347.0828110725,2598.779332513765,,,,,,,,,,,,,,,,,,,4.0,15344.172560983687,1542.9621043294862,0.37042429084040535,6.173730061729009,2.8957531198273814
3387.0,-29.61667540144954,5.202642758056564,35.03792275247489,24.407600273285084,5.054143511958717,-26.14959351005236,-39.661175350751705,1.5870616200670176,-6.490262802110635,-6.490268704353992,40.0764980994406,41716.92356793968,25810.795200315886,25810.795200315886,67527.71876825557,76891.81681532349,76885.36509382387,25810.795200315886,102696.16029413976,102696.16029413976,102696.16029413976,130021.74827086447,125379.93270324057,4641.81556762389,0.0,90666.62869024619,55492.604940720164,39082.248610584465,27325.587976724706,66407.83658730917,20741.286301780925,1542.9562880420842,0.0,0.8788213756793433,2.7297468280556947,0.001494314320929203,1.0,1.0,-6.485371010521646,334519.80776402756,1557834.2502377222,4.656926777073328,1557834.2502377222,4.656926777073328,0.7590426350367233,0.09218558063882336,3.952693029030029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952693029030029,1.2842944336165436,1.2846065283156831,3.0777156122208957,6521.310066546189,15344.124003005112,6456.2563751375765,0.00031674371617939105,22937.93826749438,2339.0187543650873,19298.18235796284,1967.8669431419335,0.8413215753270432,0.8413215753270432,35686.05985218087,35405.22815468563,1.009924720302146,0.8,4306.929364974127,4273.035954225843,1.009924720302146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.689516038979,4632.441516551485,6.242499007529483,5.202642758056564,-3.665765599345036,8.8684083574016,2.8959405395965794,3.5,0.8274115827418799,0.6,0.00024299603256556772,1.0003186550917373,0.00024291862530873525,198.60607670815816,0.0,1.538339839716773e-05,43.59655105757334,0.15308051138045517,8.193341067624844e-05,0.0001610626218893193,0.0006366311027792117,0.09218558065387095,0.09218558065387095,0.09218558065387095,0.09218649703257221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486146.2983303881,596.1669777227385,0.0,0.09218558065387095,0.09218558063882336,0.09218558063882336,0.3704277234477407,0.3704277234477407,0.5,10.332458314651825,0.03071308211366386,0.03071308211366386,2.3135271476348862e-11,5.902243344735325e-06,0.004897693832333516,2.3135271476348862e-11,27325.587976724706,20741.286301780925,0.7590426350367233,1.016863705226627,0.6281927813307498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491838986468442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.57085814726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8761825811964,260.8761825811964,-12.27381741880356,245.2802278404055,276.472137321985,123817.11869140525,124093.85686028721,-276.73816888197814,0.0,nan,276.472137321985,3.3221373219849966,270.2337554256395,-2.916244574360462,263.99537352927183,-9.154626470728147,257.75699163311464,-15.39300836688534,251.5186097367619,-21.631390263238075,245.2802278404055,-27.869772159594476,1.0,1.0,26022.012520719443,26022.012520719443,275.65630491653815,2.50630491653817,275.65630491653815,275.65630491653815,76881.08267789455,76885.36509382387,-4.282415929323179,0.0,8546.071908451686,8546.071908451686,0.8836708704739478,3972.456494175179,275.65630491653815,2.50630491653817,1.0,0.002,0.11824403684371831,0.004960897820713842,0.00018265283958339727,0.0018173471608273096,0.09132641979169863,0.09132641979169863,0.0,4.1070662495923393e-13,1.0,1.000009922231522,0.004897693809198245,0.09218558063882336,0.0,9.135693080667079e-07,1.1733401892653528,0.0,1600149.0115779429,266.65973719788934,5.902220209463849e-06,1.0,1284347.2070535852,2598.778829577233,,,,,,,,,,,,,,,,,,,3.0,15344.124003005112,1542.9562880420842,0.3704277234477407,6.173730061729009,2.8959405395965794
3388.0,-29.619740318308917,5.202132072414039,35.03794634052827,24.407270550169073,5.053988044990525,-26.152367482081043,-39.66385700097305,1.5866152072770703,-6.49038457059919,-6.490385807799586,40.076526251407664,41714.76005498364,25811.282268331797,25811.282268331797,67526.04232331544,76891.02911907004,76884.94659382683,25811.282268331797,102696.22886215862,102696.22886215862,102696.22886215862,130022.00286510808,125380.13804058377,4641.864824524312,0.0,90666.97982499037,55491.578337492916,39083.77943055273,27325.774002949453,66409.55343350218,20741.414539326295,1542.9678199365142,0.0,0.8788206358521143,2.729734978105808,0.001494314320929203,1.0,1.0,-6.489367124851299,334518.261613459,1557835.4660157326,4.656951935903086,1557835.4660157326,4.656951935903086,0.7590421606022042,0.0921864974813021,3.952688687400911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952688687400911,1.284296680216181,1.284608676042205,3.0777068478722294,6521.291495943058,15344.075364749317,6456.2462216007925,0.00031674711140650136,22938.052296905884,2339.0303821290536,19298.152008361918,1967.8638483439217,0.8413160698463072,0.8413160698463072,35686.02849418723,35405.22815468563,1.0099236110031085,0.8,4306.925580396502,4273.035954225843,1.0099236110031085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.848637066024,4632.441516551485,6.242376573824666,5.202132072414039,-3.6658748310381526,8.86800690345219,2.8961262895149953,3.5,0.8274646541471415,0.6,0.00024291862530873525,1.000318053819354,0.00024284138867756915,198.60860089254598,0.0,1.537355158823786e-05,43.5686452010661,0.1530958849320434,8.190862181259466e-05,0.00016101000349614058,0.0006364224193775761,0.0921864975082341,0.0921864975082341,0.0921864975082341,0.09218670822970047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486146.4039138582,596.166944809634,0.0,0.0921864975082341,0.0921864974813021,0.0921864974813021,0.37043099968452065,0.37043099968452065,0.5,10.332464636166916,0.02481607710967637,0.02481607710967637,-7.355538400588557e-11,1.237200422110618e-06,0.0010186829483131987,-7.355538400588557e-11,27325.774002949453,20741.414539326295,0.7590421606022042,1.0168121728288873,0.6281439627019002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492022399953621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.54295229075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8745355415929,260.8745355415929,-12.2754644584071,245.27726752394935,276.47180355924326,123828.06893309228,124103.43808449889,-275.36915140659283,0.0,nan,276.47180355924326,3.3218035592432784,270.23289635212996,-2.9171036478700216,263.993989145047,-9.156010854952967,257.7550819381411,-15.394918061858903,251.51617473104662,-21.63382526895336,245.27726752394935,-27.87273247605063,1.0,1.0,26022.012520719443,26022.012520719443,275.6561388432264,2.506138843226438,275.6561388432264,275.6561388432264,76880.44768096246,76884.94659382683,-4.498912864364684,0.0,8546.071908451686,8546.071908451686,0.8836711453617498,3972.452130837916,275.6561388432264,2.506138843226438,1.0,0.002,0.11824384682649192,0.004960877093882785,0.0001826525020939606,0.0018173474982536412,0.09132625104698029,0.09132625104698029,0.0,3.4760172171188763e-13,1.0,1.000002063895808,0.0010186830218685827,0.0921864974813021,0.0,1.900171726164886e-07,0.24404810090811208,0.0,1600148.862190215,266.6596154294008,1.237273977494624e-06,1.0,1284347.6068380096,2598.7772112416837,,,,,,,,,,,,,,,,,,,3.0,15344.075364749317,1542.9678199365142,0.37043099968452065,6.173730061729009,2.8961262895149953
