time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3389.0,-29.622792804469043,5.201617921469828,35.03796850737564,24.40690485471862,5.053799873743885,-26.155133536672807,-39.6665336220525,1.586140604045472,-6.490480999950989,-6.490480999943015,40.07653241133793,41712.65614725374,25811.69810052873,25811.69810052873,67524.35424778247,76890.27801352949,76884.31613143161,25811.69810052873,102696.01423196035,102696.01423196035,102696.01423196035,130021.86430015879,125379.96568766209,4641.898612496704,0.0,90667.35849918745,55490.60043636141,39085.286736473376,27325.85006819844,66411.13680467181,20741.46449783325,1542.9735986011176,0.0,0.8788200979445461,2.7297253126386827,0.001494314320929203,1.0,1.0,-6.490480999950989,334517.00477016805,1557835.7320405077,4.6569702281976015,1557835.7320405077,4.6569702281976015,0.759041875955104,0.09218734593250151,3.9526868937034183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526868937034183,1.2842990582517795,1.284610955455406,3.0776997524890475,6521.2764616775185,15344.026741734851,6456.233523725648,0.00031674958623286424,22938.158507727854,2339.0412126187694,19298.11405356337,1967.8599780315778,0.841310519633119,0.841310519633119,35686.01553896657,35405.22815468563,1.0099231527081118,0.8,4306.924016838615,4273.035954225843,1.0099231527081118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.005981839176,4632.441516551485,6.242239603495848,5.201617921469828,-3.6659694406186154,8.867587362088443,2.8963099706095945,3.5,0.8275171344598842,0.6,0.00024284138867756915,1.0003167715761827,0.00024276448778813133,198.61111489531785,0.0,1.533985925355224e-05,43.47316112456705,0.15311122479129696,8.18838863510949e-05,0.00016095750232647424,0.0006362146098890922,0.092187345988734,0.092187345988734,0.092187345988734,0.09218667064167033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486146.53126581386,596.1669037517098,0.0,0.092187345988734,0.09218734593250151,0.09218734593250151,0.37043419130044924,0.37043419130044924,0.5,10.33244437905299,0.01914192074247012,0.01914192074247012,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27325.85006819844,20741.46449783325,0.759041875955104,1.0167625114803387,0.6280973064794667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492205467229962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.44746821425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87289335851733,260.87289335851733,-12.277106641482646,245.27431648858163,276.47147022845076,123838.65917457342,124113.21636143948,-274.5571868660568,0.0,nan,276.47147022845076,3.321470228450778,270.2320394804567,-2.9179605195432714,263.99260873246993,-9.157391267530045,257.75317798456894,-15.396822015431042,251.5137472365759,-21.636252763424068,245.27431648858163,-27.875683511418345,1.0,1.0,26022.012520719443,26022.012520719443,275.6559698788983,2.505969878898327,275.6559698788983,275.6559698788983,76879.73208054077,76884.31613143161,-4.5840508908440825,0.0,8546.071908451686,8546.071908451686,0.8836712589286829,3972.4503281719353,275.6559698788983,2.505969878898327,1.0,0.002,0.1182445424476573,0.004960856666215113,0.00018265354088615692,0.001817346461377891,0.09132677044307846,0.09132677044307846,0.0,2.264047890138121e-12,0.9999924542866389,0.9999924542866389,0.0,0.09218665031321358,6.956192879314302e-07,0.0,0.0,0.0,1600148.7471919302,266.659519000049,0.0,1.0,1284347.9318178233,2598.775895717791,,,,,,,,,,,,,,,,,,,3.0,15344.026741734851,1542.9735986011176,0.37043419130044924,6.173730061729009,2.8963099706095945
3390.0,-29.625835868502637,5.201100562467408,35.03798911350206,24.406534304749243,5.053604434396634,-26.15789183815355,-39.66920521399004,1.5856604022306846,-6.49057174181263,-6.490571741798521,40.07653170261914,41710.57003709432,25812.083065363164,25812.083065363164,67522.6531024575,76889.53285079086,76883.63306053614,25812.083065363164,102695.71612589931,102695.71612589931,102695.71612589931,130021.61571962165,125379.69757137133,4641.918148250325,0.0,90667.73584847238,55489.633921199726,39086.77991919184,27325.899593722344,66412.67951291418,20741.49538818036,1542.9780272787507,0.0,0.8788196101647645,2.7297160823922795,0.001494314320929203,1.0,1.0,-6.49057174181263,334515.80668758106,1557835.7014339739,4.656986815839482,1557835.7014339739,4.656986815839482,0.759041630707937,0.09218815204578434,3.9526849158594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526849158594,1.284301461774193,1.284613260792458,3.0776924526730505,6521.260994243375,15343.978265584834,6456.221209260488,0.00031675217797287115,22938.265452094412,2339.052117909216,19298.07724480292,1967.8562245825967,0.8413049925290179,0.8413049925290179,35686.00125372156,35405.22815468563,1.009922647363135,0.8,4306.922292760881,4273.035954225843,1.009922647363135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.161698096501,4632.441516551485,6.242097637256841,5.201100562467408,-3.6660625135489506,8.86716307601636,2.8964917551954477,3.5,0.8275690729129851,0.6,0.00024276448778813133,1.0003158015135671,0.00024268784659885108,198.6136211937136,0.0,1.5273371387685932e-05,43.28473451270193,0.15312649816268464,8.185920425105821e-05,0.00016090528353707314,0.0006360078871190688,0.09218815209842723,0.09218815209842723,0.09218815209842723,0.09218657235140044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486146.7561484343,596.1668306836822,0.0,0.09218815209842723,0.09218815204578434,0.09218815204578434,0.3704372764089369,0.3704372764089369,0.5,10.33239698644237,0.013629189354958271,0.013629189354958271,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27325.899593722344,20741.49538818036,0.759041630707937,1.016713278212596,0.6280513050069536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492387796403707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.25904160239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87125534473637,260.87125534473637,-12.278744655263608,245.2713746082345,276.4711360812552,123849.12651516075,124122.98662631032,-273.86011114956443,0.0,nan,276.4711360812552,3.321136081255247,270.2311837866022,-2.918816213397804,263.99123149202484,-9.15876850797514,257.7512791974458,-15.39872080255418,251.51132690285593,-21.63867309714405,245.2713746082345,-27.878625391765468,1.0,1.0,26022.012520719443,26022.012520719443,275.655799208989,2.5057992089890035,275.655799208989,275.655799208989,76879.0028594424,76883.63306053614,-4.630201093750657,0.0,8546.071908451686,8546.071908451686,0.8836713841547392,3972.448340438697,275.655799208989,2.5057992089890035,1.0,0.002,0.11824614559441803,0.0049608332203056995,0.00018265598321256203,0.0018173440174044395,0.09132799160628101,0.09132799160628101,0.0,6.170012417650028e-13,0.9999826100522136,0.9999826100522136,0.0,0.09218654889863374,1.6031471506045087e-06,0.0,0.0,0.0,1600148.6408387728,266.65942825818735,0.0,1.0,1284348.2416047151,2598.77464169601,,,,,,,,,,,,,,,,,,,3.0,15343.978265584834,1542.9780272787507,0.3704372764089369,6.173730061729009,2.8964917551954477
3391.0,-29.62886915528865,5.200580159931015,35.03800816315689,24.40616354523229,5.0534058029908975,-26.160641659326703,-39.67186416322363,1.585178305997701,-6.49066267344466,-6.490662673369374,40.07652799565544,41708.46902559482,25812.448294269318,25812.448294269318,67520.91731986414,76888.79026710856,76882.93922885816,25812.448294269318,102695.38752312747,102695.38752312747,102695.38752312747,130021.32907086359,125379.4050138953,4641.924056968287,0.0,90668.10896364613,55488.64559618062,39088.29263051723,27325.941547736114,66414.23417825335,20741.520676808435,1542.9821218013933,0.0,0.8788191327398969,2.729706832867235,0.001494314320929203,1.0,1.0,-6.49066267344466,334514.60610280605,1557835.5413450224,4.657003051359301,1557835.5413450224,4.657003051359301,0.7590413907815308,0.09218892338917914,3.952682461032959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952682461032959,1.2843038736248138,1.2846155747929204,3.0776847615330514,6521.244697640628,15343.92987644188,6456.2095349438205,0.000316754987956554,22938.37409341294,2339.063196240606,19298.04234948916,1967.8526662508766,0.841299486655022,0.8412994866550219,35685.98352340472,35405.22815468563,1.0099220201477432,0.8,4306.920152899474,4273.035954225843,1.0099220201477432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.31584748462,4632.441516551485,6.241953274251157,5.200580159931015,-3.666157489221428,8.866737649152443,2.896671715098834,3.5,0.8276204900282382,0.6,0.00024268784659885108,1.000314794518439,0.00024261147383677686,198.6161194947305,0.0,1.5221984135543238e-05,43.139103040129534,0.15314172014682018,8.18346457821511e-05,0.0001608532008167,0.0006358016256691826,0.0921889234257056,0.0921889234257056,0.0921889234257056,0.09218645453023076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486147.0950365209,596.1667204443731,0.0,0.0921889234257056,0.09218892338917914,0.09218892338917914,0.3704402525240796,0.3704402525240796,0.5,10.332322920801804,0.008262954119686583,0.008262954119686583,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,27325.941547736114,20741.520676808435,0.7590413907815308,1.0166633426599558,0.6280049682369421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492569567134257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.113410129816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8696213409986,260.8696213409986,-12.280378659001371,245.26844187813654,276.4708008038621,123859.51918684828,124132.70887794382,-273.18969109555513,0.0,nan,276.4708008038621,3.3208008038621415,270.23032901871727,-2.9196709812827066,263.98985723356714,-9.160142766432841,257.7493854484186,-15.400614551581384,251.50891366329012,-21.64108633670986,245.26844187813654,-27.881558121863435,1.0,1.0,26022.012520719443,26022.012520719443,275.65562709021475,2.505627090214773,275.65562709021475,275.65562709021475,76878.271339468,76882.93922885816,-4.667889390155324,0.0,8546.071908451686,8546.071908451686,0.8836715395806498,3972.445873338124,275.65562709021475,2.505627090214773,1.0,0.002,0.11824864165727736,0.004960805980382877,0.00018265980476282788,0.001817340196351743,0.09132990238141395,0.09132990238141395,0.0,1.1145706753368234e-12,0.9999729244950752,0.9999729244950752,0.0,0.09218642732752991,2.496061649231691e-06,0.0,0.0,0.0,1600148.534263079,266.6593373265553,0.0,1.0,1284348.55203931,2598.7733850531963,,,,,,,,,,,,,,,,,,,3.0,15343.92987644188,1542.9821218013933,0.3704402525240796,6.173730061729009,2.896671715098834
3392.0,-29.63189288540646,5.200056864746546,35.038025685328506,24.40579243646937,5.053208339990905,-26.163382763011793,-39.67451417176051,1.5846982155790128,-6.490754232400889,-6.490754232395167,40.076522011931665,41706.3784849048,25812.795411236242,25812.795411236242,67519.17389614104,76888.05290189489,76882.24298061687,25812.795411236242,102695.0383918531,102695.0383918531,102695.0383918531,130021.01752790214,125379.10081475275,4641.916713149389,0.0,90668.48596811708,55487.6664707145,39089.79944155842,27325.979136049038,66415.77857760746,20741.542661654912,1542.986044501384,0.0,0.878818660566217,2.729697519556032,0.001494314320929203,1.0,1.0,-6.490754232400889,334513.39723878924,1557835.2829287592,4.657019108316051,1557835.2829287592,4.657019108316051,0.7590411512205324,0.09218966173114809,3.9526805777878056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526805777878056,1.284306275553247,1.2846178792131788,3.0776775392498097,6521.229394489089,15343.881581734318,6456.1971893350965,0.00031675754189304696,22938.48040178887,2339.0740366780574,19298.005447638512,1967.8489033093374,0.8412939789217051,0.8412939789217051,35685.96992140974,35405.22815468563,1.0099215389730551,0.8,4306.91851128278,4273.035954225843,1.0099215389730551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.468468052225,4632.441516551485,6.241806849852219,5.200056864746546,-3.666254638433899,8.866311503180444,2.8968498946044674,3.5,0.8276713984584193,0.6,0.00024261147383677686,1.0003138103452665,0.00024253536373054524,198.61860997952027,0.0,1.5168861638276468e-05,42.98855388287551,0.15315688900845845,8.181017666735185e-05,0.000160801297169425,0.0006355961642046714,0.09218966175013331,0.09218966175013331,0.09218966175013331,0.09218632483853974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486147.54839614447,596.166572917664,0.0,0.09218966175013331,0.09218966173114809,0.09218966173114809,0.3704431212417154,0.3704431212417154,0.5,10.33222280910454,0.003036499290942629,0.003036499290942629,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27325.979136049038,20741.542661654912,0.7590411512205324,1.0166134515346268,0.6279588883561834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492750758168322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.96286097256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86799159301415,260.86799159301415,-12.282008406985824,245.26551829589144,276.4704648901579,123869.92034866917,124142.39849891899,-272.478150249833,0.0,nan,276.4704648901579,3.3204648901579503,270.2294755712782,-2.9205244287217624,263.98848625248013,-9.161513747519848,257.7474969335473,-15.402503066452653,251.50650761472988,-21.643492385270093,245.26551829589144,-27.884481704108538,1.0,1.0,26022.012520719443,26022.012520719443,275.65545406121674,2.505454061216767,275.65545406121674,275.65545406121674,76877.54975787687,76882.24298061687,-4.69322273999569,0.0,8546.071908451686,8546.071908451686,0.8836716588172133,3972.4439806767446,275.65545406121674,2.505454061216767,1.0,0.002,0.11825200971968504,0.004960774939562439,0.00018266497306189302,0.0018173350253152642,0.09133248653094651,0.09133248653094651,0.0,-1.622842919074552e-12,0.9999634659146979,0.9999634659146979,0.0,0.09218629366618243,3.368064965660385e-06,0.0,0.0,0.0,1600148.4269520172,266.6592457675991,0.0,1.0,1284348.8646153868,2598.772119742515,,,,,,,,,,,,,,,,,,,3.0,15343.881581734318,1542.986044501384,0.3704431212417154,6.173730061729009,2.8968498946044674
3393.0,-29.63489670433769,5.199530502609155,35.038041546231646,24.40517930025237,5.052758085916617,-26.166131225296066,-39.67717266697434,1.583992607465687,-6.490864141620079,-6.490864141621776,40.07650911323665,41704.489557084424,25813.16346082738,25813.16346082738,67517.6530179118,76887.5093483959,76881.42554433466,25813.16346082738,102694.58900516204,102694.58900516204,102694.58900516204,130020.59616339128,125378.70050514097,4641.895658250319,0.0,90668.97549915696,55486.80476496186,39091.30081577234,27326.007158229237,66417.30797400157,20741.556520469643,1542.9899700569376,0.0,0.8788181154561309,2.7296863397024635,0.001494314320929203,1.0,1.0,-6.490864141620079,334511.94609856216,1557834.725882508,4.657037645595773,1557834.725882508,4.657037645595773,0.7590408800073565,0.09219036931250851,3.9526864576606555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526864576606555,1.2843097311834584,1.2846212379277702,3.0776738365272345,6521.221548864267,15343.833377369116,6456.179506470878,0.00031675815671845147,22938.570127016395,2339.0831861049796,19297.952592374026,1967.8435135723237,0.8412883839540394,0.8412883839540393,35686.01238958906,35405.22815468563,1.0099230412979006,0.8,4306.9236367421145,4273.035954225843,1.0099230412979006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.6195945540385,4632.441516551485,6.241667752715763,5.199530502609155,-3.6663674214740634,8.86589792408322,2.8970263341570375,3.5,0.8277218097591535,0.6,0.00024253536373054524,1.0003117512749964,0.00024245977658605918,198.62108411882323,0.0,1.511688350511755e-05,42.841247853503134,0.15317200589196356,8.178563598582401e-05,0.00016074972774472122,0.0006353932719291969,0.0921903693059775,0.0921903693059775,0.0921903693059775,0.09218612462877207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486148.099502436,596.1663933083589,0.0,0.0921903693059775,0.09219036931250851,0.09219036931250851,0.3704458848216797,0.3704458848216797,0.5,10.332095470636272,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27326.007158229237,20741.556520469643,0.7590408800073565,1.016567143075732,0.6279159880043506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492931382640954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.81555494319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8663441562283,260.8663441562283,-12.283655843771669,245.26260333939896,276.4700849730826,123877.755632971,124153.1911844685,-275.43555149749494,0.0,nan,276.4700849730826,3.3200849730826008,270.22858864628284,-2.921411353717133,263.9870923196105,-9.16290768038948,257.74559599286476,-15.404404007135213,251.5040996661302,-21.645900333869776,245.26260333939896,-27.887396660601013,1.0,1.0,26022.012520719443,26022.012520719443,275.65524850146306,2.505248501463086,275.65524850146306,275.65524850146306,76876.20099869705,76881.42554433466,-5.2245456376113,0.0,8546.071908451686,8546.071908451686,0.8836712865364804,3972.4498899489586,275.65524850146306,2.505248501463086,1.0,0.002,0.11825629260643226,0.004960736681917859,0.00018267154760587457,0.0018173284530931626,0.09133577380293728,0.09133577380293728,0.0,6.99037182305684e-13,0.9999535430260766,0.9999535430260766,0.0,0.09218608642692537,4.282885583136034e-06,0.0,0.0,0.0,1600148.2981334936,266.6591358583799,0.0,1.0,1284349.239837806,2598.770600840082,,,,,,,,,,,,,,,,,,,4.0,15343.833377369116,1542.9899700569376,0.3704458848216797,6.173730061729009,2.8970263341570375
3394.0,-29.637899552269012,5.199002436780058,35.03805475570028,24.404981661960505,5.052739376830405,-26.168835659248217,-39.679790544882394,1.5836754833176392,-6.490907649358235,-6.490907649388524,40.07646431451605,41702.300221790385,25813.36789499624,25813.36789499624,67515.66811678663,76886.645684786,76880.38997577429,25813.36789499624,102693.75787077053,102693.75787077053,102693.75787077053,130019.6113452824,125377.75775307583,4641.853592206572,0.0,90669.27007148355,55485.77314184564,39092.77436626435,27325.853474511874,66418.62784077623,20741.44271389109,1542.9836839130587,0.0,0.878818050362697,2.7296819141497073,0.001494314320929203,1.0,1.0,-6.490907649358235,334511.37166377105,1557832.7911924599,4.657039859195852,1557832.7911924599,4.657039859195852,0.7590409841448365,0.0921909641532362,3.9526791604977123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526791604977123,1.2843113696838118,1.2846227797430556,3.0776642283178055,6521.20119022144,15343.785471100346,6456.170996142825,0.00031676203796134495,22938.686999343172,2339.0951037656255,19297.927154433968,1967.8409196243333,0.8412829886464969,0.8412829886464969,35685.959684837886,35405.22815468563,1.0099211768512586,0.8,4306.917275837003,4273.035954225843,1.0099211768512586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.769177933416,4632.441516551485,6.2414914334979406,5.199002436780058,-3.6664312658650795,8.865433702645138,2.8972009763535023,3.5,0.8277717075295721,0.6,0.00024245977658605918,1.0003116581402978,0.0002423842355659652,198.62355751243888,0.0,1.5013200583268931e-05,42.54741045298415,0.15318701909254684,8.176147689418903e-05,0.00016069829969187014,0.0006351888203194711,0.0921909641733347,0.0921909641733347,0.0921909641733347,0.0921855927764217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486148.6592977148,596.166209317452,0.0,0.0921909641733347,0.0921909641532362,0.0921909641532362,0.37044853828181273,0.37044853828181273,0.5,10.331934330093102,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,27325.853474511874,20741.44271389109,0.7590409841448365,1.0165170572123277,0.6278705474277834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449311082195585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.52171754267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.864721566423,260.864721566423,-12.285278433576991,245.25969953116692,276.4697436016867,123890.27265843224,124161.55403852586,-271.2813800936236,0.0,nan,276.4697436016867,3.319743601686696,270.2277347875625,-2.9222652124374804,263.9857259734618,-9.16427402653818,257.74371715938565,-15.406282840614324,251.50170834527452,-21.648291654725455,245.25969953116692,-27.89030046883306,1.0,1.0,26022.012520719443,26022.012520719443,275.6550838188956,2.5050838188956277,275.6550838188956,275.6550838188956,76875.98358340227,76880.38997577429,-4.406392372024129,0.0,8546.071908451686,8546.071908451686,0.8836717485520995,3972.442556300201,275.6550838188956,2.5050838188956277,1.0,0.002,0.1182616947187415,0.004960705906040507,0.00018267987595899126,0.001817320124945438,0.09133993797949563,0.09133993797949563,0.0,9.04429309223076e-13,0.9999414030250007,0.9999414030250007,0.0,0.09218556204161456,5.402111621650883e-06,0.0,0.0,0.0,1600148.2471404301,266.65909235064174,0.0,1.0,1284349.3883701316,2598.769999580757,,,,,,,,,,,,,,,,,,,3.0,15343.785471100346,1542.9836839130587,0.37044853828181273,6.173730061729009,2.8972009763535023
3395.0,-29.64089409325148,5.198471336617131,35.03806756329135,24.40464994814249,5.05258012447748,-26.171546671469354,-39.68241313761098,1.5832327014077776,-6.491031155335293,-6.491031155317668,40.076479135059714,41700.20959587417,25813.732010509746,25813.732010509746,67513.94160638392,76885.88873780072,76879.98749242829,25813.732010509746,102693.71950293804,102693.71950293804,102693.71950293804,130019.74092832464,125377.93118355266,4641.809744771978,0.0,90669.62673012864,55484.7935280592,39094.259113410495,27326.021425386607,66420.2805387971,20741.55674105566,1542.994655411128,0.0,0.8788173265227369,2.729669351307026,0.001494314320929203,1.0,1.0,-6.491031155335293,334509.741012562,1557833.431235795,4.6570644744760745,1557833.431235795,4.6570644744760745,0.7590404917777821,0.09219165284942571,3.952676025239139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952676025239139,1.284313595513149,1.284624909088685,3.0776564532588653,6521.1847158045275,15343.737484156643,6456.159643954512,0.0003167649053507537,22938.795426484034,2339.106160256972,19297.89322198341,1967.8374594773354,0.841277532808152,0.8412775328081521,35685.937040000725,35405.22815468563,1.0099203757834514,0.8,4306.914542845058,4273.035954225843,1.0099203757834514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.917566152907,4632.441516551485,6.241355539037211,5.198471336617131,-3.6665572954417702,8.865028632058902,2.8973742273327394,3.5,0.8278212078093541,0.6,0.0002423842355659652,1.0003108034722168,0.0002423089251106917,198.62602411762697,0.0,1.5004226149183863e-05,42.52197690678707,0.15320202331869603,8.173728090663674e-05,0.00016064695465932844,0.0006349853662096065,0.0921916528820243,0.0921916528820243,0.0921916528820243,0.09218574807009429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486149.58427744685,596.1659096430307,0.0,0.0921916528820243,0.09219165284942571,0.09219165284942571,0.3704510549989743,0.3704510549989743,0.5,10.331757186910426,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,27326.021425386607,20741.55674105566,0.7590404917777821,1.0164657700737652,0.6278234487660201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493290207500036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.49628399647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86310728444624,260.86310728444624,-12.286892715553734,245.25680500143443,276.4694095674701,123901.00548826743,124170.89787649161,-269.8923882241569,0.0,nan,276.4694095674701,3.3194095674701316,270.22688865420054,-2.923111345799441,263.98436774105414,-9.165632258945834,257.7418468278786,-15.408153172121388,251.4993259146395,-21.650674085360464,245.25680500143443,-27.893194998565548,1.0,1.0,26022.012520719443,26022.012520719443,275.6549132172539,2.504913217253943,275.6549132172539,275.6549132172539,76875.37431738846,76879.98749242829,-4.613175039834459,0.0,8546.071908451686,8546.071908451686,0.8836719470591293,3972.4394053653346,275.6549132172539,2.504913217253943,1.0,0.002,0.11826764726679607,0.004960658102859853,0.00018268902453137144,0.0018173109764111927,0.09134451226568571,0.09134451226568571,0.0,9.425641690763431e-13,0.9999354329017096,0.9999354329017096,0.0,0.09218570030191463,5.952547511082494e-06,0.0,0.0,0.0,1600148.1023856155,266.6589688446647,0.0,1.0,1284349.8100105575,2598.768292780081,,,,,,,,,,,,,,,,,,,3.0,15343.737484156643,1542.994655411128,0.3704510549989743,6.173730061729009,2.8973742273327394
3396.0,-29.643879329525692,5.197937757356066,35.03807925919046,24.404291237611346,5.052388174231958,-26.1742525792159,-39.685031155217416,1.5827614220389927,-6.491132952420401,-6.491132952375451,40.07647266697858,41698.13952243561,25814.029501704852,25814.029501704852,67512.16902414046,76885.15375300925,76879.37585991563,25814.029501704852,102693.40536162048,102693.40536162048,102693.40536162048,130019.48692156264,125377.73387142037,4641.753050142272,0.0,90669.98852593603,55483.81736284321,39095.7457367698,27326.08155994216,66421.82729671196,20741.594058978015,1542.9999697891171,0.0,0.8788168008416712,2.729658996694595,0.001494314320929203,1.0,1.0,-6.491132952420401,334508.39698886656,1557833.1519041157,4.657082351077618,1557833.1519041157,4.657082351077618,0.7590401870637584,0.09219227968688182,3.952672849698678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952672849698678,1.2843159540931817,1.2846271715129753,3.0776483287475362,6521.167500939936,15343.689563533884,6456.148857905364,0.00031676796729189895,22938.905387236395,2339.1173731331696,19297.860981760703,1967.834171889555,0.8412720945480846,0.8412720945480846,35685.91410421842,35405.22815468563,1.009919564423503,0.8,4306.9117747391165,4273.035954225843,1.009919564423503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.0644130735545,4632.441516551485,6.24120587196614,5.197937757356066,-3.6666684665619824,8.864606223918049,2.89754568284489,3.5,0.82787019509854,0.6,0.0002423089251106917,1.0003098451645414,0.00024223387011734768,198.62848311206184,0.0,1.4958616305465785e-05,42.392718609690036,0.1532169819350015,8.171313373086771e-05,0.00016059579137982398,0.0006347826243629033,0.09219227970882013,0.09219227970882013,0.09219227970882013,0.0921856607386541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486150.5096143969,596.1656088115398,0.0,0.09219227970882013,0.09219227968688182,0.09219227968688182,0.37045350601849986,0.37045350601849986,0.5,10.3315586153628,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,27326.08155994216,20741.594058978015,0.7590401870637584,1.0164154130020822,0.6277776631492908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493469101015746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.36702569938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8614976731654,260.8614976731654,-12.288502326834589,245.2539193731387,276.4690759731933,123911.28282015926,124180.39431714643,-269.1114969871747,0.0,nan,276.4690759731933,3.3190759731933213,270.2260446531637,-2.923955346836294,263.98301333318454,-9.166986666815433,257.73998201317124,-15.410017986828734,251.4969506931411,-21.65304930685889,245.2539193731387,-27.896080626861277,1.0,1.0,26022.012520719443,26022.012520719443,275.6547398513492,2.5047398513492,275.6547398513492,275.6547398513492,76874.67942650028,76879.37585991563,-4.696433415345382,0.0,8546.071908451686,8546.071908451686,0.8836721481165586,3972.4362139471714,275.6547398513492,2.5047398513492,1.0,0.002,0.11827431311289771,0.004960611278319755,0.00018269928308919508,0.001817300716159259,0.09134964154459754,0.09134964154459754,0.0,-7.51545960880895e-13,0.9999276962521111,0.9999276962521111,0.0,0.09218561383953404,6.665847347784481e-06,0.0,0.0,0.0,1600147.9830744807,266.6588670475796,0.0,1.0,1284350.1575381812,2598.766885989274,,,,,,,,,,,,,,,,,,,3.0,15343.689563533884,1542.9999697891171,0.37045350601849986,6.173730061729009,2.89754568284489
3397.0,-29.64685515543085,5.197401926586317,35.03808969481293,24.403923272062116,5.052189164119232,-26.176950723605543,-39.687644108757354,1.5822847306622345,-6.491230080219111,-6.491230080193155,40.07645968741915,41696.10091156293,25814.29968259035,25814.29968259035,67510.40059415328,76884.43149204485,76878.71115999877,25814.29968259035,102693.01084258912,102693.01084258912,102693.01084258912,130019.12607886971,125377.44145313693,4641.684625732781,0.0,90670.36035884902,55482.86994955978,39097.21156587693,27326.115236280584,66423.32680215752,20741.6124020877,1543.0039335957922,0.0,0.878816325117832,2.7296491170622903,0.001494314320929203,1.0,1.0,-6.491230080219111,334507.11461756506,1557832.591364572,4.657098528817867,1557832.591364572,4.657098528817867,0.7590399228994427,0.09219286987482815,3.9526707796827507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526707796827507,1.284318337454071,1.2846294590518816,3.077641005670141,6521.15198421768,15343.641729497416,6456.136888307541,0.00031677058947930404,22939.011471662816,2339.128190734126,19297.825203831806,1967.8305235561386,0.8412666442785005,0.8412666442785006,35685.899153238715,35405.22815468563,1.0099190355283318,0.8,4306.909970314257,4273.035954225843,1.0099190355283318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.2098579243575,4632.441516551485,6.2410517283435265,5.197401926586317,-3.6667775567687473,8.864179483355064,2.8977155053288306,3.5,0.8279187158082373,0.6,0.00024223387011734768,1.0003088758184058,0.00024215907303547948,198.63093440820964,0.0,1.4908059477907398e-05,42.249440560389566,0.1532318899944794,8.168903983857173e-05,0.00016054483027877595,0.0006345808594720442,0.0921928699061852,0.0921928699061852,0.0921928699061852,0.09218551399745353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486151.509977452,596.1652832957373,0.0,0.0921928699061852,0.09219286987482815,0.09219286987482815,0.370455869433408,0.370455869433408,0.5,10.331337938251943,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,27326.115236280584,20741.6124020877,0.7590399228994427,1.0163658438131775,0.6277327998905436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493647442860016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.223747650074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85989209707003,260.85989209707003,-12.290107902929947,245.25104258903494,276.4687416050926,123921.48282082351,124189.9196829039,-268.436862080389,0.0,nan,276.4687416050926,3.3187416050926117,270.225201801901,-2.9247981980989834,263.9816619986677,-9.168338001332302,257.73812219547824,-15.411877804521737,251.4945823922455,-21.655417607754487,245.25104258903494,-27.89895741096504,1.0,1.0,26022.012520719443,26022.012520719443,275.6545649451177,2.5045649451177496,275.6545649451177,275.6545649451177,76873.97286696655,76878.71115999877,-4.738293032220099,0.0,8546.071908451686,8546.071908451686,0.8836722791783554,3972.4341335811646,275.6545649451177,2.5045649451177496,1.0,0.002,0.11828171806035587,0.004960562204158908,0.00018271068509199455,0.0018172893154640212,0.09135534254599727,0.09135534254599727,0.0,5.560157369244312e-13,0.9999196798276814,0.9999196798276814,0.0,0.09218546492763326,7.4049471948949e-06,0.0,0.0,0.0,1600147.8692358392,266.65876991978087,0.0,1.0,1284350.4891250276,2598.7655437277167,,,,,,,,,,,,,,,,,,,3.0,15343.641729497416,1543.0039335957922,0.370455869433408,6.173730061729009,2.8977155053288306
3398.0,-29.64982152686203,5.196863983815881,35.0380988666009,24.403555027116113,5.051989375397671,-26.179640436658776,-39.69024441959334,1.581808283538161,-6.491326971774129,-6.491326971788857,40.07644408463225,41694.052104266375,25814.553122472422,25814.553122472422,67508.6052267388,76883.7131770001,76878.03595179445,25814.553122472422,102692.58907426687,102692.58907426687,102692.58907426687,130018.73086126904,125377.12582303703,4641.605038232005,0.0,90670.73241824067,55481.90860921875,39098.69312113547,27326.141787002165,66424.83490813764,20741.62550952113,1543.0075707833096,0.0,0.878815860628043,2.729639261488341,0.001494314320929203,1.0,1.0,-6.491326971774129,334505.8353692239,1557831.9175393458,4.657114324537352,1557831.9175393458,4.657114324537352,0.7590396650648649,0.09219343084567665,3.9526688069322193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526688069322193,1.2843207191490504,1.2846317452553753,3.0776337623449153,6521.136636480703,15343.593984474132,6456.124839658446,0.00031677317011033875,22939.1170490231,2339.1389566287266,19297.789189613366,1967.8268511278945,0.8412612023545689,0.8412612023545689,35685.884904770486,35405.22815468563,1.0099185314847559,0.8,4306.90825067509,4273.035954225843,1.0099185314847559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.353956064029,4632.441516551485,6.240895580182991,5.196863983815881,-3.6668878583383044,8.863751842154185,2.897883759308883,3.5,0.8279667883739666,0.6,0.00024215907303547948,1.000307901823438,0.00024208453476579894,198.63337796923818,0.0,1.4857014262488067e-05,42.10477841989118,0.15324674700874188,8.166506904358995e-05,0.0001604940039918895,0.0006343796432783968,0.09219343086502209,0.09219343086502209,0.09219343086502209,0.09218534973204827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486152.60249201185,596.1649277239729,0.0,0.09219343086502209,0.09219343084567665,0.09219343084567665,0.3704581423243765,0.3704581423243765,0.5,10.331095500916557,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27326.141787002165,20741.62550952113,0.7590396650648649,1.016315739739511,0.6276877038825501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493825226681387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.07908550958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8582906110904,260.8582906110904,-12.291709388909567,245.24817466705508,276.46840655511016,123931.65388245034,124199.4069023869,-267.75301993657666,0.0,nan,276.46840655511016,3.3184065551101867,270.22436017754336,-2.925639822456617,263.9803137998988,-9.169686200101182,257.73626742227776,-15.413732577722215,251.49222104465727,-21.657778955342707,245.24817466705508,-27.901825332944895,1.0,1.0,26022.012520719443,26022.012520719443,275.6543890455039,2.504389045503899,275.6543890455039,275.6543890455039,76873.27017018537,76878.03595179445,-4.765781609079568,0.0,8546.071908451686,8546.071908451686,0.8836724040818434,3972.4321509668803,275.6543890455039,2.504389045503899,1.0,0.002,0.1182898513836134,0.004960510094222195,0.00018272321230649536,0.0018172767865164557,0.09136160615324768,0.09136160615324768,0.0,-1.177048909728473e-12,0.9999117797739363,0.9999117797739363,0.0,0.09218529752036585,8.133325310793272e-06,0.0,0.0,0.0,1600147.755673954,266.65867302822585,0.0,1.0,1284350.8199051747,2598.7642047326713,,,,,,,,,,,,,,,,,,,3.0,15343.593984474132,1543.0075707833096,0.3704581423243765,6.173730061729009,2.897883759308883
3399.0,-29.652778457930083,5.196324041118861,35.03810680482555,24.403186502773337,5.051786824037684,-26.18232192964106,-39.69283963143823,1.5813302941281118,-6.491424878652708,-6.491424878651094,40.07642682783332,41692.01892131499,25814.79311377032,25814.79311377032,67506.81203508531,76882.9975327392,76877.35991501808,25814.79311377032,102692.1530287884,102692.1530287884,102692.1530287884,130018.31892329163,125376.80425045225,4641.514672839387,0.0,90671.10097528802,55480.956726567325,39100.16027635633,27326.165894503247,66426.32617085957,20741.636704177774,1543.0111324289799,0.0,0.878815396927853,2.729629302666672,0.001494314320929203,1.0,1.0,-6.491424878652708,334504.54271958314,1557831.1722837088,4.657130093415941,1557831.1722837088,4.657130093415941,0.7590394050981747,0.09219396500033628,3.9526664529424678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526664529424678,1.2843231075280153,1.2846340384765318,3.077626206189121,6521.120625893288,15343.546329661278,6456.113312733728,0.0003167759258012004,22939.223952931843,2339.149857793624,19297.754734864,1967.8233377212403,0.8412557798145377,0.8412557798145377,35685.8679027465,35405.22815468563,1.0099179300334356,0.8,4306.906198710914,4273.035954225843,1.0099179300334356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.496740414403,4632.441516551485,6.24073817381617,5.196324041118861,-3.667000271852809,8.86332431297167,2.898050483117445,3.5,0.8280144237478415,0.6,0.00024208453476579894,1.0003069292231965,0.00024201025474630404,198.63581380627056,0.0,1.4805788294627002e-05,41.959604026972926,0.15326155279703652,8.164115173646314e-05,0.0001604433830293358,0.0006341791776966545,0.09219396503264983,0.09219396503264983,0.09219396503264983,0.09218517754798673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486153.789079667,596.1645415194913,0.0,0.09219396503264983,0.09219396500033628,0.09219396500033628,0.3704603258655199,0.3704603258655199,0.5,10.330831876702298,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27326.165894503247,20741.636704177774,0.7590394050981747,1.0162659283827704,0.6276430042823109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494002449805579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.93391111666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8566930786927,260.8566930786927,-12.293306921307305,245.24531560143149,276.468070555933,123941.75791951905,124208.84993624125,-267.092016722197,0.0,nan,276.468070555933,3.3180705559330477,270.2235195651232,-2.926480434876794,263.9789685741265,-9.17103142587348,257.7344175832119,-15.415582416788084,251.48986659233023,-21.660133407669747,245.24531560143149,-27.90468439856849,1.0,1.0,26022.012520719443,26022.012520719443,275.6542120336699,2.504212033669944,275.6542120336699,275.6542120336699,76872.56508272073,76877.35991501808,-4.794832297353423,0.0,8546.071908451686,8546.071908451686,0.8836725531232461,3972.42978520718,275.6542120336699,2.504212033669944,1.0,0.002,0.11829869410434855,0.004960454816525512,0.00018273683494596634,0.0018172631657068894,0.09136841747298316,0.09136841747298316,0.0,6.528558076090984e-13,0.9999040856881767,0.9999040856881767,0.0,0.09218512227962901,8.842720707270474e-06,0.0,0.0,0.0,1600147.6409219215,266.65857512134727,0.0,1.0,1284351.1541513712,2598.762851708091,,,,,,,,,,,,,,,,,,,3.0,15343.546329661278,1543.0111324289799,0.3704603258655199,6.173730061729009,2.898050483117445
3400.0,-29.65572597509539,5.195782216714512,35.038113529681326,24.402817768882983,5.051583718048411,-26.18499500575594,-39.6954259724356,1.5808527469853764,-6.491523247539305,-6.4915232475349285,40.07640768667246,41689.99134183627,25815.018918004505,25815.018918004505,67505.01025984078,76882.2859547457,76876.68072549446,25815.018918004505,102691.69964349896,102691.69964349896,102691.69964349896,130017.88579919742,125376.4720562996,4641.41374289783,0.0,90671.47016918627,55480.00702723703,39101.62571327694,27326.186155698462,66427.8118689754,20741.645003473626,1543.0145385577,0.0,0.8788149378827089,2.729619296879741,0.001494314320929203,1.0,1.0,-6.491523247539305,334503.24397407926,1557830.3456488338,4.657145704002651,1557830.3456488338,4.657145704002651,0.7590391460151957,0.09219447235017252,3.952664249804431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952664249804431,1.2843254933147115,1.284636329436131,3.0776187737292457,6521.104877402683,15343.498765091319,6456.101640174657,0.0003167786157329958,22939.330142617728,2339.160686128059,19297.71984480381,1967.8197799252357,0.841250364541013,0.841250364541013,35685.85199026852,35405.22815468563,1.0099173671251729,0.8,4306.904278243401,4273.035954225843,1.0099173671251729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.638237005221,4632.441516551485,6.2405792914329545,5.195782216714512,-3.667114332233878,8.86289654894839,2.8982157070435375,3.5,0.8280616305838678,0.6,0.00024201025474630404,1.0003059593001753,0.00024193623210604182,198.638241940606,0.0,1.475467212191428e-05,41.81474079350507,0.15327630746915843,8.161732262451291e-05,0.00016039293212179114,0.0006339794087191126,0.09219447236502266,0.09219447236502266,0.09219447236502266,0.09218499497356955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486155.0662936135,596.1641257903456,0.0,0.09219447236502266,0.09219447235017252,0.09219447235017252,0.370462422148441,0.370462422148441,0.5,10.330547550071655,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27326.186155698462,20741.645003473626,0.7590391460151957,1.0162160751733036,0.6275984436167655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449417911303635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.78904788319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85509958646696,260.85509958646696,-12.294900413533014,245.24246540291165,276.46773376999266,123951.83827614061,124218.25481970243,-266.41654356181004,0.0,nan,276.46773376999266,3.317733769992685,270.2226800966761,-2.9273199033239052,263.97762642314547,-9.172373576854511,257.7325727497424,-15.41742725025756,251.48751907633363,-21.66248092366635,245.24246540291165,-27.90753459708833,1.0,1.0,26022.012520719443,26022.012520719443,275.65403419090256,2.504034190902587,275.65403419090256,275.65403419090256,76871.86428000018,76876.68072549446,-4.816445494274376,0.0,8546.071908451686,8546.071908451686,0.8836726926135537,3972.427571053453,275.65403419090256,2.504034190902587,1.0,0.002,0.11830822992322743,0.004960396519531761,0.00018275152803982832,0.001817248469941284,0.09137576401991415,0.09137576401991415,0.0,-2.01888766121483e-12,0.9998965683999175,0.9998965683999175,0.0,0.09218493652837857,9.53582179394258e-06,0.0,0.0,0.0,1600147.5256282534,266.6584767524607,0.0,1.0,1284351.4899746396,2598.7614923005713,,,,,,,,,,,,,,,,,,,3.0,15343.498765091319,1543.0145385577,0.370462422148441,6.173730061729009,2.8982157070435375
3401.0,-29.658664105120433,5.195238618463029,35.03811907363749,24.40244414554911,5.051380196203417,-26.187659675023323,-39.69800340766085,1.5803757643292518,-6.49162242690943,-6.491622426908244,40.07638705593233,41687.9829209332,25815.23178027751,25815.23178027751,67503.21470121072,76881.58490669253,76876.00235127068,25815.23178027751,102691.23413154819,102691.23413154819,102691.23413154819,130017.43840203187,125376.13583271115,4641.302569320712,0.0,90671.85104938401,55479.07765319437,39103.081551321826,27326.204270483682,66429.2858218055,20741.651622238638,1543.0178773665841,0.0,0.8788144801099764,2.7296092086821435,0.001494314320929203,1.0,1.0,-6.49162242690943,334501.9345319238,1557829.4546868126,4.657161271329325,1557829.4546868126,4.657161271329325,0.7590388850544703,0.09219495410335447,3.952663493041894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952663493041894,1.2843278759395529,1.2846386175633322,3.077612475046774,6521.0915312503475,15343.451290548845,6456.088277614381,0.0003167806826466762,22939.430894888726,2339.170960000482,19297.679903216922,1967.8157070168634,0.8412449285093971,0.8412449285093971,35685.846524443004,35405.22815468563,1.009917173770114,0.8,4306.903618576166,4273.035954225843,1.009917173770114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.7784736105095,4632.441516551485,6.240419192122323,5.195238618463029,-3.667230259590641,8.86246887805367,2.8983794634167572,3.5,0.8281084181190735,0.6,0.00024193623210604182,1.0003049920862221,0.00024186246596796741,198.640662393796,0.0,1.4703727125489937e-05,41.67036267363848,0.15329101119628394,8.159358196163516e-05,0.00016034265014440666,0.0006337805396033848,0.09219495413453262,0.09219495413453262,0.09219495413453262,0.09218480572618473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486156.43326314905,596.163680838528,0.0,0.09219495413453262,0.09219495410335447,0.09219495410335447,0.37046443291382386,0.37046443291382386,0.5,10.33024309779875,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27326.204270483682,20741.651622238638,0.7590388850544703,1.0161664974434015,0.6275542843070738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494355217915516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.64466976333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8535102153567,260.8535102153567,-12.296489784643256,245.23962407689794,276.46739635378526,123961.93575532852,124227.66328231416,-265.72752698563306,0.0,nan,276.46739635378526,3.317396353785284,270.22184189847906,-2.9281581015209213,263.97628744300033,-9.173712556999646,257.7307329876824,-15.419267012317562,251.48517853229524,-21.66482146770474,245.23962407689794,-27.910375923102038,1.0,1.0,26022.012520719443,26022.012520719443,275.65385563304625,2.503855633046271,275.65385563304625,275.65385563304625,76871.16898721496,76876.00235127068,-4.8333640557248145,0.0,8546.071908451686,8546.071908451686,0.883672740527498,3972.4268105071033,275.65385563304625,2.503855633046271,1.0,0.002,0.11831843957411663,0.004960335246858768,0.0001827672616959489,0.0018172327387842924,0.09138363084797445,0.09138363084797445,0.0,4.802412807702883e-13,0.9998892602011319,0.9998892602011319,0.0,0.09218474445268042,1.0209650674060029e-05,0.0,0.0,0.0,1600147.4093845154,266.65837757309055,0.0,1.0,1284351.8285646467,2598.7601216943767,,,,,,,,,,,,,,,,,,,3.0,15343.451290548845,1543.0178773665841,0.37046443291382386,6.173730061729009,2.8983794634167572
