time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3402.0,-29.66159479260298,5.194693352012413,35.03812346836351,24.402074817940616,5.051176282975411,-26.19031768497666,-39.700576023291774,1.579899174051338,-6.491722332322183,-6.491722332339515,40.07636497726861,41685.97470195349,25815.431963307583,25815.431963307583,67501.40666526108,76880.88063126046,76875.32485191798,25815.431963307583,102690.75681522556,102690.75681522556,102690.75681522556,130016.97720657625,125375.79577138288,4641.181435193368,0.0,90672.22166713627,55478.14199835485,39104.53296531269,27326.220391350693,66430.75335666338,20741.656674837373,1543.021154314163,0.0,0.8788140239082727,2.729599046663706,0.001494314320929203,1.0,1.0,-6.491722332322183,334500.61550807464,1557828.501192996,4.657176785240896,1557828.501192996,4.657176785240896,0.7590386221653446,0.09219541093041335,3.9526616107759747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526616107759747,1.2843302562089047,1.2846409036635722,3.077605305697204,6521.076340258906,15343.403905811507,6456.076289432979,0.00031678323236340093,22939.53558279323,2339.1816351958346,19297.64406974046,1967.812053019172,0.8412395272821249,0.841239527282125,35685.83292950763,35405.22815468563,1.0099166928456234,0.8,4306.901977811492,4273.035954225843,1.0099166928456234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.91747549367,4632.441516551485,6.240257901259428,5.194693352012413,-3.6673479479038593,8.862041299916273,2.898541781638751,3.5,0.8281547947539288,0.6,0.00024186246596796741,1.0003042266997089,0.00024178890732666519,198.64307676737278,0.0,1.4652954529332337e-05,41.52647313612784,0.15330566415081326,8.156989205759425e-05,0.00016029257391037317,0.0006335823033880026,0.09219541095611318,0.09219541095611318,0.09219541095611318,0.09218461045339883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486157.8874894477,596.1632074775116,0.0,0.09219541095611318,0.09219541093041335,0.09219541093041335,0.37046636027709223,0.37046636027709223,0.5,10.329919080410324,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,27326.220391350693,20741.656674837373,0.7590386221653446,1.0161168322576355,0.6275101906212562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449453076600321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.50078022582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8519248571885,260.8519248571885,-12.298075142811456,245.2367912922452,276.4670584221278,123971.96083124501,124237.01744882992,-265.0566175849196,0.0,nan,276.4670584221278,3.317058422127843,270.2210049961591,-2.928995003840896,263.97495157012753,-9.175048429872447,257.72889814422973,-15.421101855770246,251.4828447182418,-21.66715528175817,245.2367912922452,-27.91320870775479,1.0,1.0,26022.012520719443,26022.012520719443,275.6536764515031,2.503676451503111,275.6536764515031,275.6536764515031,76870.47527375088,76875.32485191798,-4.8495781670935685,0.0,8546.071908451686,8546.071908451686,0.8836728597019753,3972.4249188298545,275.6536764515031,2.503676451503111,1.0,0.002,0.11832930429749132,0.004960271069229855,0.00018278400696738627,0.001817215992414163,0.09139200348369313,0.09139200348369313,0.0,-6.184506032291814e-13,0.9998821554742268,0.9998821554742268,0.0,0.09218454620593379,1.086472447956321e-05,0.0,0.0,0.0,1600147.2922896731,266.6582776676778,0.0,1.0,1284352.1696331098,2598.758741056498,,,,,,,,,,,,,,,,,,,3.0,15343.403905811507,1543.021154314163,0.37046636027709223,6.173730061729009,2.898541781638751
3403.0,-29.66451413712719,5.194146520569638,35.03812674624245,24.401709890831285,5.0509723948507945,-26.192965483899478,-39.703135716821976,1.5794237399870348,-6.491822898560372,-6.491822898544818,40.076341534845554,41683.952440219866,25815.619763127965,25815.619763127965,67499.57220334784,76880.17555013235,76874.64900252604,25815.619763127965,102690.26876565401,102690.26876565401,102690.26876565401,130016.50335693859,125375.45273378227,4641.050623156317,0.0,90672.58372449334,55477.18344523681,39106.000310285024,27326.234591284578,66432.23490156961,20741.6602231744,1543.0243702923706,0.0,0.878813569310342,2.7295888174586094,0.001494314320929203,1.0,1.0,-6.491822898560372,334499.2877636494,1557827.4888050286,4.657192244623728,1557827.4888050286,4.657192244623728,0.7590383575858541,0.09219584346402955,3.9526587928806864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526587928806864,1.284332630653048,1.2846431842033526,3.07759742183835,6521.059635308032,15343.356572235436,6456.065418187272,0.0003167861775978542,22939.643535082727,2339.1926432658174,19297.61157485954,1967.8087394634806,0.8412341519320801,0.8412341519320801,35685.81257685263,35405.22815468563,1.0099159728650708,0.8,4306.899521461649,4273.035954225843,1.0099159728650708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.055267497567,4632.441516551485,6.240095452904932,5.194146520569638,-3.6674673065394954,8.861613827109133,2.8987026906235864,3.5,0.8282007687495961,0.6,0.00024178890732666519,1.0003030562911879,0.00024171565387707912,198.6454818475845,0.0,1.4611914831102104e-05,41.410166631343365,0.15332027606564436,8.154632745696787e-05,0.00016024257986969732,0.0006333842423158448,0.09219584350412652,0.09219584350412652,0.09219584350412652,0.09218440943601877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486159.426668074,596.1627064597184,0.0,0.09219584350412652,0.09219584346402955,0.09219584346402955,0.3704682062940186,0.3704682062940186,0.5,10.329576060722307,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27326.234591284578,20741.6602231744,0.7590383575858541,1.0160665571971148,0.6274657551711389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494705873451066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.38447372103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85034381566766,260.85034381566766,-12.29965618433232,245.23396745537963,276.4667201759654,123981.94145707485,124246.27636228994,-264.3349052150971,0.0,nan,276.4667201759654,3.316720175965429,270.2201696318259,-2.9298303681740663,263.9736190877045,-9.176380912295485,257.7270685436245,-15.422931456375466,251.480517999506,-21.669482000493986,245.23396745537963,-27.91603254462035,1.0,1.0,26022.012520719443,26022.012520719443,275.6534968022525,2.5034968022525277,275.6534968022525,275.6534968022525,76869.7856070692,76874.64900252604,-4.86339545683586,0.0,8546.071908451686,8546.071908451686,0.8836730381152188,3972.42208684509,275.6534968022525,2.5034968022525277,1.0,0.002,0.11834080522806627,0.0049602040972193335,0.00018280173473663236,0.0018171982669110687,0.09140086736831618,0.09140086736831618,0.0,1.6477010728044306e-12,0.9998752554510504,0.9998752554510504,0.0,0.0921843425351216,1.1500928907949948e-05,0.0,0.0,0.0,1600147.1744201614,266.6581771014396,0.0,1.0,1284352.5129573822,2598.7573512882145,,,,,,,,,,,,,,,,,,,3.0,15343.356572235436,1543.0243702923706,0.3704682062940186,6.173730061729009,2.8987026906235864
3404.0,-29.667424398842595,5.1935982242064815,35.0381289400881,24.401339969504647,5.050768507336416,-26.195605108248515,-39.70569031136108,1.57894921509216,-6.491924100500569,-6.491924100515259,40.076316805686545,41681.964635087694,25815.795553707096,25815.795553707096,67497.76018879478,76879.48094238043,76873.97518825768,25815.795553707096,102689.77074196478,102689.77074196478,102689.77074196478,130016.0179695616,125375.10755066932,4640.9104188922765,0.0,90672.95807471975,55476.26180933442,39107.440294872584,27326.247227596814,66433.6875224694,20741.662526104617,1543.0275419662416,0.0,0.8788131161596222,2.729578523622979,0.001494314320929203,1.0,1.0,-6.491924100500569,334497.9516304365,1557826.420848821,4.657207654801889,1557826.420848821,4.657207654801889,0.7590380908637021,0.09219625244274829,3.9526575290631056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526575290631056,1.2843350002251683,1.2846454602615718,3.0775907597084324,6521.04551905417,15343.309368207047,6456.052741604505,0.0003167884524555297,22939.74557826462,2339.2030487745174,19297.573683705334,1967.8048756410533,0.841228758090053,0.841228758090053,35685.803448746985,35405.22815468563,1.0099156499559534,0.8,4306.898419796002,4273.035954225843,1.0099156499559534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.19187398235,4632.441516551485,6.239931900682553,5.1935982242064815,-3.667588276476965,8.861186500683447,2.8988622187250366,3.5,0.8282463482071533,0.6,0.00024171565387707912,1.000302120469089,0.00024164264868670602,198.6478794959052,0.0,1.4551466790021343e-05,41.23885688292049,0.15333482753243438,8.152281607194488e-05,0.00016019283780513424,0.0006331874264524488,0.09219625246498754,0.09219625246498754,0.09219625246498754,0.09218420373959267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486161.0484842576,596.1621785405769,0.0,0.09219625246498754,0.09219625244274829,0.09219625244274829,0.3704699730348925,0.3704699730348925,0.5,10.329214596534044,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27326.247227596814,20741.662526104617,0.7590380908637021,1.0160170646250142,0.6274221135322332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449488030717216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.21316397261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8487671317759,260.8487671317759,-12.301232868224076,245.231152508319,276.46638175523714,123991.94182028712,124255.54817392056,-263.60635363341424,0.0,nan,276.46638175523714,3.3163817552371597,270.2193359058817,-2.930664094118299,263.97229005642856,-9.177709943571415,257.72524420707384,-15.424755792926135,251.47819835771543,-21.67180164228455,245.231152508319,-27.918847491680964,1.0,1.0,26022.012520719443,26022.012520719443,275.6533167553723,2.5033167553723388,275.6533167553723,275.6533167553723,76869.10146914358,76873.97518825768,-4.8737191140971845,0.0,8546.071908451686,8546.071908451686,0.8836731181330169,3972.420816708421,275.6533167553723,2.5033167553723388,1.0,0.002,0.11835292370852458,0.004960134392312916,0.0001828204161923866,0.0018171795830866976,0.09141020809619331,0.09141020809619331,0.0,-7.209159484655725e-13,0.9998685577618049,0.9998685577618049,0.0,0.09218413396097402,1.2118481774271271e-05,0.0,0.0,0.0,1600147.0558054259,266.6580758994994,0.0,1.0,1284352.8584516891,2598.7559527367775,,,,,,,,,,,,,,,,,,,3.0,15343.309368207047,1543.0275419662416,0.3704699730348925,6.173730061729009,2.8988622187250366
3405.0,-29.670325357680845,5.19304855730271,35.038130081280265,24.40096983863043,5.05056253753003,-26.198236568240105,-39.70823610490186,1.5784737460617055,-6.492026061524598,-6.492026061531234,40.07629081406112,41679.97817527656,25815.960018399222,25815.960018399222,67495.93819367579,76878.78939075781,76873.3028212721,25815.960018399222,102689.26283967131,102689.26283967131,102689.26283967131,130015.5210821876,125374.75998966236,4640.761092525239,0.0,90673.33018645778,55475.33616285553,39108.88224844695,27326.258242516287,66435.14049096324,20741.663540342604,1543.0306683561857,0.0,0.8788126636971607,2.729568152607547,0.001494314320929203,1.0,1.0,-6.492026061524598,334496.60547955235,1557825.2983712722,4.6572230415848015,1557825.2983712722,4.6572230415848015,0.7590378220195231,0.09219663847775197,3.952656042289557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952656042289557,1.2843373737068169,1.284647740548782,3.0775839146388124,6521.031015173031,15343.262248826111,6456.040385477977,0.00031679083055703483,22939.84834914593,2339.213528487907,19297.53675041627,1967.8011094936876,0.8412233793661821,0.8412233793661821,35685.792710308815,35405.22815468563,1.0099152700809293,0.8,4306.897123780278,4273.035954225843,1.0099152700809293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.327318642767,4632.441516551485,6.2397673739935176,5.19304855730271,-3.6677109129506325,8.860759470253342,2.8990203935231005,3.5,0.8282915410066002,0.6,0.00024164264868670602,1.0003011617307758,0.00024156989707839856,198.65026953055087,0.0,1.4502326259810971e-05,41.09959262030429,0.1533493298586942,8.149939192154753e-05,0.0001601432567651585,0.0006329912114847317,0.09219663851330284,0.09219663851330284,0.09219663851330284,0.09218399280219117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486162.75046189316,596.1616245253283,0.0,0.09219663851330284,0.09219663847775197,0.09219663847775197,0.37047166255524927,0.37047166255524927,0.5,10.328835226218905,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27326.258242516287,20741.663540342604,0.7590378220195231,1.015967418671401,0.627378490769445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495054202170838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.07389970999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8471946695871,260.8471946695871,-12.302805330412866,245.22834642259957,276.46604291656536,124001.88311337875,124264.78363140968,-262.90051803092933,0.0,nan,276.46604291656536,3.3160429165653795,270.21850361782066,-2.9314963821793185,263.97096431893476,-9.179035681065216,257.7234250201915,-15.426574979808493,251.47588572141075,-21.67411427858923,245.22834642259957,-27.921653577400406,1.0,1.0,26022.012520719443,26022.012520719443,275.6531361187972,2.503136118797215,275.6531361187972,275.6531361187972,76868.41555801162,76873.3028212721,-4.887263260476175,0.0,8546.071908451686,8546.071908451686,0.8836732122671239,3972.419322501005,275.6531361187972,2.503136118797215,1.0,0.002,0.11836564171530817,0.004960062031552637,0.00018284002344652476,0.0018171599775083185,0.09142001172326238,0.09142001172326238,0.0,9.54842975520176e-13,0.9998620556408621,0.9998620556408621,0.0,0.09218392047154249,1.2718006209486073e-05,0.0,0.0,0.0,1600146.9363008507,266.6579739384754,0.0,1.0,1284353.2065372362,2598.754543697155,,,,,,,,,,,,,,,,,,,3.0,15343.262248826111,1543.0306683561857,0.37047166255524927,6.173730061729009,2.8990203935231005
3406.0,-29.67321706087868,5.192497620713748,35.038130190061295,24.400603968556993,5.050356609175816,-26.20085969383112,-39.71077295774592,1.5779992409708674,-6.492128242900549,-6.492128242888974,40.07626330136626,41677.98484635228,25816.11238101059,25816.11238101059,67494.09722736287,76878.09582946946,76872.62915866918,25816.11238101059,102688.74153967977,102688.74153967977,102688.74153967977,130015.00768381428,125374.40484688256,4640.6028369317255,0.0,90673.69323506167,55474.3966140905,39110.32957885685,27326.266144134515,66436.59572299136,20741.662217750887,1543.0336656833813,0.0,0.8788122158167396,2.7295577592101776,0.001494314320929203,1.0,1.0,-6.492128242900549,334495.25642372674,1557824.1102054734,4.657238272557375,1557824.1102054734,4.657238272557375,0.7590375541373775,0.0921970015052318,3.952653583131947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952653583131947,1.2843397421668934,1.284650016138563,3.0775763245192174,6521.014932620399,15343.215218804091,6456.029211493835,0.0003167936221701935,22939.954470590095,2339.2243498636226,19297.503350629904,1967.7977036633208,0.841218031856604,0.841218031856604,35685.774948683575,35405.22815468563,1.009914641758911,0.8,4306.894980140279,4273.035954225843,1.009914641758911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.461623843349,4632.441516551485,6.239601651466104,5.192497620713748,-3.667834768510874,8.860332389224622,2.8991772410474734,3.5,0.8283363545849924,0.6,0.00024156989707839856,1.0003002078296428,0.00024149739766878004,198.65265198995772,0.0,1.4452126599058248e-05,40.957326781731076,0.15336378198529327,8.147605622460008e-05,0.00016009384085379847,0.0006327954936881222,0.09219700153820881,0.09219700153820881,0.09219700153820881,0.09218377387782886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486164.52919651516,596.161045506884,0.0,0.09219700153820881,0.0921970015052318,0.0921970015052318,0.3704732768380479,0.3704732768380479,0.5,10.328438397114672,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27326.266144134515,20741.662217750887,0.7590375541373775,1.015917454723008,0.6273347451475302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495227545259983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.93163387142,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8456265067876,260.8456265067876,-12.304373493212381,245.2255491862442,276.46570382732153,124011.76740293788,124273.94911299345,-262.1817100555618,0.0,nan,276.46570382732153,3.315703827321556,270.21767289913913,-2.932327100860846,263.96964197082866,-9.180358029171316,257.721611042705,-15.428388957294999,251.47358011448716,-21.676419885512814,245.2255491862442,-27.924450813755783,1.0,1.0,26022.012520719443,26022.012520719443,275.65295511027654,2.5029551102765595,275.65295511027654,275.65295511027654,76867.73235498708,76872.62915866918,-4.8968036821024725,0.0,8546.071908451686,8546.071908451686,0.883673367967088,3972.4168510476065,275.65295511027654,2.5029551102765595,1.0,0.002,0.11837894419207781,0.0049599871615410625,0.0001828605334432732,0.0018171394673926352,0.0914302667216366,0.0914302667216366,0.0,8.359081656028611e-13,0.9998557168194757,0.9998557168194757,0.0,0.09218369902861982,1.3302476611977136e-05,0.0,0.0,0.0,1600146.8165378615,266.65787175709943,0.0,1.0,1284353.5553748412,2598.7531316143322,,,,,,,,,,,,,,,,,,,3.0,15343.215218804091,1543.0336656833813,0.3704732768380479,6.173730061729009,2.8991772410474734
3407.0,-29.676099613181883,5.1919455061014785,35.03812929748169,24.400237819086783,5.050150842781823,-26.20347456775931,-39.71330097466705,1.5775257951187154,-6.4922309583157585,-6.492230958323807,40.07623461993116,41675.99783574872,25816.2537436849,25816.2537436849,67492.25157943362,76877.40665249778,76871.9576590094,25816.2537436849,102688.21140269429,102688.21140269429,102688.21140269429,130014.48397094618,125374.04802400332,4640.435946942864,0.0,90674.05821005793,55473.46094973328,39111.77473369406,27326.272568251898,66438.04730194596,20741.659725607366,1543.0366189068075,0.0,0.8788117694851223,2.7295473115243465,0.001494314320929203,1.0,1.0,-6.4922309583157585,334493.90032151795,1557822.871567362,4.65725345087002,1557822.871567362,4.65725345087002,0.759037284496143,0.09219734266281075,3.952651439722912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952651439722912,1.284342105162682,1.284652286586318,3.077568993365866,6520.999398786161,15343.168277504772,6456.017684332343,0.0003167962733533028,22940.059247018842,2339.2350340859357,19297.46889517281,1967.7941901844983,0.8412126876996012,0.8412126876996012,35685.759467596756,35405.22815468563,1.0099140941115845,0.8,4306.893111737107,4273.035954225843,1.0099140941115845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.594813753424,4632.441516551485,6.239434963005875,5.1919455061014785,-3.6679600431703654,8.859905549271843,2.8993327894386414,3.5,0.8283807969824689,0.6,0.00024149739766878004,1.0002992647378786,0.00024142514763525566,198.65502695994914,0.0,1.4402199988426592e-05,40.81583476720096,0.1533781841852817,8.145280795089455e-05,0.0001600445897178855,0.0006326004779682629,0.09219734269534087,0.09219734269534087,0.09219734269534087,0.09218355064645364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486166.3838528398,596.1604417736402,0.0,0.09219734269534087,0.09219734266281075,0.09219734266281075,0.3704748175063654,0.3704748175063654,0.5,10.328024636062901,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27326.272568251898,20741.659725607366,0.759037284496143,1.0158674783546322,0.6272911310343108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449540033922442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.79014185689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8440627081981,260.8440627081981,-12.305937291801854,245.22276077229614,276.4653646440672,124021.63488962034,124283.08693482618,-261.4520452058372,0.0,nan,276.4653646440672,3.3153646440672446,270.2168438698011,-2.9331561301988813,263.96832309528276,-9.181676904717222,257.7198023210553,-15.430197678944694,251.47128154668604,-21.678718453313934,245.22276077229614,-27.927239227703836,1.0,1.0,26022.012520719443,26022.012520719443,275.6527738207708,2.5027738207708126,275.6527738207708,275.6527738207708,76867.05355947926,76871.9576590094,-4.904099530132953,0.0,8546.071908451686,8546.071908451686,0.8836735036756244,3972.4146969215267,275.6527738207708,2.5027738207708126,1.0,0.002,0.11839281355459845,0.004959909803621046,0.00018288191890166347,0.0018171180817888532,0.09144095945083174,0.09144095945083174,0.0,6.905166542725549e-13,0.9998495687410514,0.9998495687410514,0.0,0.09218347330048227,1.38693623284864e-05,0.0,0.0,0.0,1600146.6961487946,266.6577690416842,0.0,1.0,1284353.9060354107,2598.751712153339,,,,,,,,,,,,,,,,,,,3.0,15343.168277504772,1543.0366189068075,0.3704748175063654,6.173730061729009,2.8993327894386414
3408.0,-29.678972963464403,5.191392302648273,35.038127434484224,24.3998713902198,5.049945334284783,-26.206081133727736,-39.715823892597086,1.5770535029699755,-6.4923341688135,-6.492334168811998,40.07620482880364,41674.0329913965,25816.384404748038,25816.384404748038,67490.41739614453,76876.72196851493,76871.28864406653,25816.384404748038,102687.67304881457,102687.67304881457,102687.67304881457,130013.9506933678,125373.69000820395,4640.260685163849,0.0,90674.4253121842,55472.5450805725,39113.20025734634,27326.277644553233,66439.47790189958,20741.6561620716,1543.039532882777,0.0,0.8788113246886923,2.729536813513099,0.001494314320929203,1.0,1.0,-6.4923341688135,334492.53768732876,1557821.5850074,4.657268576985697,1557821.5850074,4.657268576985697,0.7590370130856772,0.09219766257962152,3.952649636706483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952649636706483,1.2843444622583324,1.284654551452469,3.0775619414096473,6520.984456537146,15343.12142313827,6456.005772194005,0.0003167987728892279,22940.162586162838,2339.2455717459925,19297.433288994154,1967.7905593647326,0.8412073461342456,0.8412073461342456,35685.74644504427,35405.22815468563,1.009913633435572,0.8,4306.891540052983,4273.035954225843,1.009913633435572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.7269103088975,4632.441516551485,6.23926734759321,5.191392302648273,-3.668086671487869,8.859478974136142,2.8994870642317965,3.5,0.828424875494799,0.6,0.00024142514763525566,1.0002983162711916,0.00024135314806408481,198.65739439792895,0.0,1.4352832357641073e-05,40.6759269015548,0.15339253701763936,8.142961268245719e-05,0.0001599955349527985,0.0006324062931058384,0.09219766260149738,0.09219766260149738,0.09219766260149738,0.09218332353062776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486168.3122183236,596.1598140469437,0.0,0.09219766260149738,0.09219766257962152,0.09219766257962152,0.3704762865063113,0.3704762865063113,0.5,10.327594461612904,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27326.277644553233,20741.6561620716,0.7590370130856772,1.0158179974833141,0.6272480505179436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495572590285914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.65023399124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.842503340423,260.842503340423,-12.307496659576998,245.2199811685298,276.46502551228366,124031.48663878448,124292.19790490395,-260.71126611950547,0.0,nan,276.46502551228366,3.3150255122836825,270.2160166436087,-2.933983356391252,263.9670077746767,-9.18299222532329,257.7179989061102,-15.432001093889767,251.46899003732892,-21.681009962671055,245.2199811685298,-27.930018831470164,1.0,1.0,26022.012520719443,26022.012520719443,275.65259232695547,2.5025923269554937,275.65259232695547,275.65259232695547,76866.3792457508,76871.28864406653,-4.9093983157363255,0.0,8546.071908451686,8546.071908451686,0.8836736178324178,3972.4128848900154,275.65259232695547,2.5025923269554937,1.0,0.002,0.1184072324416716,0.004959830034908548,0.0001829041530178006,0.0018170958462997878,0.09145207650890029,0.09145207650890029,0.0,-6.824115925119223e-13,0.9998436089595009,0.9998436089595009,0.0,0.0921832436912391,1.4418888382415407e-05,0.0,0.0,0.0,1600146.575179308,266.6576658311865,0.0,1.0,1284354.2583859349,2598.750285852587,,,,,,,,,,,,,,,,,,,3.0,15343.12142313827,1543.039532882777,0.3704762865063113,6.173730061729009,2.8994870642317965
3409.0,-29.68183713250637,5.190838094226359,35.03812463044201,24.39950475180524,5.049737976856612,-26.208679621469884,-39.71833800952879,1.576580464544895,-6.492437995660055,-6.492437995658498,40.076173944513215,41672.06959108122,25816.505000710127,25816.505000710127,67488.57459179134,76876.0404149013,76870.62140261983,25816.505000710127,102687.12640332995,102687.12640332995,102687.12640332995,130013.40781008257,125373.3305072317,4640.077302850877,0.0,90674.79058089298,55471.62569823712,39114.6276473954,27326.28140675262,66440.90905414801,20741.651547329937,1543.0424115060698,0.0,0.8788108807093108,2.729526252842372,0.001494314320929203,1.0,1.0,-6.492437995660055,334491.16692021134,1557820.2512382246,4.657283675325941,1557820.2512382246,4.657283675325941,0.7590367397081862,0.09219796185783156,3.952647665223556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952647665223556,1.2843468223339476,1.284656819620661,3.077554751169707,6520.969221281517,15343.074657033838,6455.994114003136,0.0003168013511504079,22940.266439296847,2339.2561618184445,19297.398441881483,1967.787005948156,0.8412020188581985,0.8412020188581985,35685.73220571626,35405.22815468563,1.0099131297158728,0.8,4306.889821516944,4273.035954225843,1.0099131297158728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.857934933584,4632.441516551485,6.23909892670699,5.190838094226359,-3.668214711210948,8.859052805437306,2.8996400903669155,3.5,0.8284685972476902,0.6,0.00024135314806408481,1.0002973698961102,0.00024128139823975694,198.65975432054597,0.0,1.4303247206569236e-05,40.535402583417216,0.15340684026484594,8.140650440298674e-05,0.00015994664366109806,0.0006322127276273833,0.09219796187930611,0.09219796187930611,0.09219796187930611,0.09218309227117007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486170.3119787782,596.1591630790724,0.0,0.09219796187930611,0.09219796185783156,0.09219796185783156,0.3704776857557648,0.3704776857557648,0.5,10.32714837076283,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27326.28140675262,20741.651547329937,0.7590367397081862,1.015768380543823,0.6272049883772559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495744295352269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.509709673104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8409482643669,260.8409482643669,-12.30905173563309,245.2172103420715,276.4646861866501,124041.28203125868,124301.2757601395,-259.99372888080677,0.0,nan,276.4646861866501,3.3146861866501354,270.2151910177657,-2.9348089822343013,263.96569584874254,-9.184304151257436,257.71620067995195,-15.433799320048024,251.46670551101946,-21.683294488980522,245.2172103420715,-27.93278965792848,1.0,1.0,26022.012520719443,26022.012520719443,275.65241042430364,2.502410424303662,275.65241042430364,275.65241042430364,76865.70328370118,76870.62140261983,-4.91811891864927,0.0,8546.071908451686,8546.071908451686,0.8836737426555471,3972.410903549674,275.65241042430364,2.502410424303662,1.0,0.002,0.11842218423102764,0.004959747909840673,0.00018292721006899366,0.0018170727890690964,0.09146360503449683,0.09146360503449683,0.0,-8.619099357842774e-13,0.9998378294823058,0.9998378294823058,0.0,0.09218301006662673,1.4951791204833023e-05,0.0,0.0,0.0,1600146.4534872677,266.6575620043399,0.0,1.0,1284354.612840407,2598.7488510362814,,,,,,,,,,,,,,,,,,,3.0,15343.074657033838,1543.0424115060698,0.3704776857557648,6.173730061729009,2.8996400903669155
3410.0,-29.684692242820294,5.19028297331085,35.03812090581963,24.399137729220115,5.049533054988725,-26.21126971298668,-39.72084322068838,1.5761105235951747,-6.492541801441689,-6.492541801532589,40.07614176877661,41670.1177873629,25816.614500108622,25816.614500108622,67486.73228747152,76875.36464598741,76869.95448136229,25816.614500108622,102686.56898147092,102686.56898147092,102686.56898147092,130012.85138720948,125372.96540396045,4639.885983249024,0.0,90675.16201907676,55470.718331752585,39116.048541471304,27326.282405738555,66442.33094720986,20741.644873098685,1543.045170092689,0.0,0.8788104417452536,2.7295156943465004,0.001494314320929203,1.0,1.0,-6.492541801441689,334489.79643561423,1557818.8616976226,4.657298603120428,1557818.8616976226,4.657298603120428,0.7590364677173544,0.09219824038267638,3.952646555744369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952646555744369,1.2843491674214351,1.2846590731175473,3.077548268030591,6520.955484287685,15343.027979081915,6455.981417202741,0.00031680354171113596,22940.366850483715,2339.266400909966,19297.360490295432,1967.7831359633956,0.8411966825146273,0.8411966825146274,35685.724192337555,35405.22815468563,1.0099128462406701,0.8,4306.888854387028,4273.035954225843,1.0099128462406701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.987907804654,4632.441516551485,6.238929420604622,5.19028297331085,-3.6683436435670047,8.858626616877855,2.8997918913307186,3.5,0.8285119689516339,0.6,0.00024128139823975694,1.0002964361772455,0.00024120989490059882,198.66210682827688,0.0,1.4253802473518739e-05,40.39527620995211,0.15342109406731946,8.138348400999894e-05,0.000159897914229758,0.0006320199399509614,0.09219824042131236,0.09219824042131236,0.09219824042131236,0.09218285443900666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486172.3801049122,596.1584898440406,0.0,0.09219824042131236,0.09219824038267638,0.09219824038267638,0.3704790170911337,0.3704790170911337,0.5,10.32668679347847,9.089262675843202e-11,9.089262675843202e-11,9.089262675843202e-11,9.089262675843202e-11,9.089262675843202e-11,9.089262675843202e-11,27326.282405738555,20741.644873098685,0.7590364677173544,1.015718914814886,0.6271621900271813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495915455628203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.36958329964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8393977446644,260.8393977446644,-12.310602255335596,245.21444828387817,276.4643472054463,124051.1029379499,124310.33488765944,-259.23194970956797,0.0,nan,276.4643472054463,3.3143472054463246,270.2143674211491,-2.935632578850857,263.96438763675144,-9.185612363248538,257.7144078525441,-15.43559214745585,251.46442806821733,-21.685571931782647,245.21444828387817,-27.935551716121807,1.0,1.0,26022.012520719443,26022.012520719443,275.6522285800905,2.5022285800905024,275.6522285800905,275.6522285800905,76865.037784026,76869.95448136229,-4.916697336288053,0.0,8546.071908451686,8546.071908451686,0.8836738129014793,3972.409788523091,275.6522285800905,2.5022285800905024,1.0,0.002,0.11843765440949798,0.0049596636105952545,0.00018295106787579674,0.0018170489336688444,0.09147553393789837,0.09147553393789837,0.0,1.5446411510966485e-12,0.9998322074584672,0.9998322074584672,0.0,0.09218277020559772,1.5470177078657895e-05,0.0,0.0,0.0,1600146.3318197627,266.6574581985583,0.0,1.0,1284354.9672227583,2598.747416513057,,,,,,,,,,,,,,,,,,,3.0,15343.027979081915,1543.045170092689,0.3704790170911337,6.173730061729009,2.8997918913307186
3411.0,-29.687538302456293,5.189727013110858,35.038116299444184,24.398775037284963,5.049326457014909,-26.213851826506097,-39.72333959592504,1.57563997955195,-6.4926464719583805,-6.492646471950979,40.07610887238651,41668.15401787222,25816.715213922387,25816.715213922387,67484.86923179461,76874.68569074724,76869.29263061601,25816.715213922387,102686.0078445384,102686.0078445384,102686.0078445384,130012.29164725465,125372.60457583725,4639.687071417404,0.0,90675.52114702035,55469.78988102364,39117.479184440796,27326.283802716254,66443.76298715705,20741.638373049496,1543.0479805635264,0.0,0.8788100008413504,2.729505047927626,0.001494314320929203,1.0,1.0,-6.4926464719583805,334488.4145389083,1557817.4410351198,4.657313596892641,1557817.4410351198,4.657313596892641,0.7590361910457711,0.09219849996173246,3.952644052528074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952644052528074,1.284351514827653,1.2846613292499771,3.0775406941910908,6520.93943623062,15342.98138713421,6455.970429409373,0.00031680633641173293,22940.472236306006,2339.2771472731265,19297.32764704575,1967.7797868839768,0.841191386483555,0.8411913864835551,35685.70611248333,35405.22815468563,1.009912206661528,0.8,4306.886672340161,4273.035954225843,1.009912206661528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.116851438687,4632.441516551485,6.2387593537738715,5.189727013110858,-3.668474107653072,8.85820112076393,2.8999424933449176,3.5,0.8285549980985479,0.6,0.00024120989490059882,1.0002955032295635,0.0002411386376543994,198.66445192729225,0.0,1.420500400240901e-05,40.25698134282714,0.15343529907132186,8.1360550796275e-05,0.0001598493441043238,0.000631827559274469,0.09219849998888714,0.09219849998888714,0.09219849998888714,0.09218261653248191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486174.5166621983,596.1577943483877,0.0,0.09219849998888714,0.09219849996173246,0.09219849996173246,0.3704802820847913,0.3704802820847913,0.5,10.326210288759304,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27326.283802716254,20741.638373049496,0.7590361910457711,1.01566898378165,0.6271191176503095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496086078398334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.231288432515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83785162335164,260.83785162335164,-12.312148376648338,245.21169494781313,276.46400829886113,124060.82848878972,124319.32507925776,-258.49659046803947,0.0,nan,276.46400829886113,3.314008298861154,270.21354562870306,-2.936454371296918,263.96308295839,-9.186917041610002,257.7126202882979,-15.437379711702079,251.46215761804456,-21.68784238195542,245.21169494781313,-27.93830505218685,1.0,1.0,26022.012520719443,26022.012520719443,275.6520464646478,2.502046464647833,275.6520464646478,275.6520464646478,76864.36901126093,76869.29263061601,-4.923619355075061,0.0,8546.071908451686,8546.071908451686,0.8836739713909325,3972.4072727907146,275.6520464646478,2.502046464647833,1.0,0.002,0.11845362444518441,0.0049595770344411354,0.00018297569747824962,0.0018170243024304483,0.09148784873912481,0.09148784873912481,0.0,-9.130196598761131e-14,0.9998267863721745,0.9998267863721745,0.0,0.09218252992507402,1.597003665844267e-05,0.0,0.0,0.0,1600146.2091385724,266.6573535280416,0.0,1.0,1284355.3245570245,2598.7459700417944,,,,,,,,,,,,,,,,,,,3.0,15342.98138713421,1543.0479805635264,0.3704802820847913,6.173730061729009,2.8999424933449176
3412.0,-29.690375267003105,5.189170298918915,35.038110829693544,24.39840749083089,5.049120280397515,-26.216425712294097,-39.7258309070952,1.5751707243598363,-6.492751197665541,-6.492751197675772,40.0760747429448,41666.22569604754,25816.80569353479,25816.80569353479,67483.03138958233,76874.01764306727,76868.63054686591,25816.80569353479,102685.4362404007,102685.4362404007,102685.4362404007,130011.71880438924,125372.23809851443,4639.480705874807,0.0,90675.89346432801,55468.899150288205,39118.882571155336,27326.282563988538,66445.16513514388,20741.62990531046,1543.050678079466,0.0,0.8788095643188645,2.729494395928009,0.001494314320929203,1.0,1.0,-6.492751197665541,334487.03191805707,1557815.9671237469,4.6573284416759755,1557815.9671237469,4.6573284416759755,0.7590359155783762,0.09219873994703559,3.9526431884750535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526431884750535,1.284353855708503,1.2846635791712167,3.0775344122703716,6520.926125594427,15342.934881331408,6455.95750789826,0.00031680842068353816,22940.57144563842,2339.2872638096005,19297.289023784328,1967.7758484073897,0.841186065025125,0.841186065025125,35685.69987173057,35405.22815468563,1.0099119858934342,0.8,4306.885919147418,4273.035954225843,1.0099119858934342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.244783505892,4632.441516551485,6.238588349445817,5.189170298918915,-3.668605457710404,8.85777575662932,2.900091916973438,3.5,0.8285976905638394,0.6,0.0002411386376543994,1.000294565605332,0.00024106762742280168,198.6667895805361,0.0,1.415628176205576e-05,40.11890251366602,0.1534494553530839,8.13376700599064e-05,0.000159800967594493,0.0006316362060740955,0.09219873997476039,0.09219873997476039,0.09219873997476039,0.09218237214798597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486176.7172633507,596.1570779918096,0.0,0.09219873997476039,0.09219873994703559,0.09219873994703559,0.3704814828305695,0.3704814828305695,0.5,10.325719253378589,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27326.282563988538,20741.62990531046,0.7590359155783762,1.0156198912641352,0.6270768627228474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449625616410747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.09320960335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83630996579376,260.83630996579376,-12.313690034206218,245.20895032280396,276.463669608769,124070.57999348373,124328.33028422117,-257.7502907374408,0.0,nan,276.463669608769,3.3136696087690325,270.2127257516144,-2.937274248385563,263.9617818943293,-9.188218105670671,257.7108380372244,-15.439161962775586,251.4598941800214,-21.690105819978584,245.20895032280396,-27.94104967719602,1.0,1.0,26022.012520719443,26022.012520719443,275.65186426663433,2.5018642666343567,275.65186426663433,275.65186426663433,76863.70633624698,76868.63054686591,-4.924210618934012,0.0,8546.071908451686,8546.071908451686,0.8836740260978639,3972.406404417429,275.65186426663433,2.5018642666343567,1.0,0.002,0.11847008089300028,0.004959488403122133,0.0001830010784115876,0.0018169989217678565,0.09150053920579379,0.09150053920579379,0.0,1.7944413316373087e-13,0.9998215111363998,0.9998215111363998,0.0,0.09218228349871707,1.64564483185138e-05,0.0,0.0,0.0,1600146.0863925403,266.65724880233444,0.0,1.0,1284355.682079488,2598.744522809869,,,,,,,,,,,,,,,,,,,3.0,15342.934881331408,1543.050678079466,0.3704814828305695,6.173730061729009,2.900091916973438
3413.0,-29.69320324807467,5.188612907490696,35.03810452485317,24.398044240102195,5.048914570551677,-26.2189914663023,-39.72831341726703,1.5747027870634211,-6.492856283901347,-6.492856283906515,40.07603970300283,41664.290462075805,25816.886961608743,25816.886961608743,67481.17742368455,76873.34772427748,76867.97129780507,25816.886961608743,102684.85825941381,102684.85825941381,102684.85825941381,130011.13855861464,125371.87140592838,4639.267152686257,0.0,90676.25746792537,55467.99509586141,39120.29152451551,27326.280299200822,66446.57182371634,20741.62061632354,1543.0533466326365,0.0,0.8788091293027328,2.729483707290828,0.001494314320929203,1.0,1.0,-6.492856283901347,334485.6445419125,1557814.4538929232,4.6573432352422595,1557814.4538929232,4.6573432352422595,0.7590356385581738,0.09219896140943855,3.9526414462346664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526414462346664,1.2843561899262308,1.2846658227446652,3.077527462581617,6520.911400037895,15342.888462864905,6455.94564942434,0.0003168108757943405,22940.67364858117,2339.2976856093746,19297.253578012213,1967.772233944539,0.8411807723530257,0.8411807723530257,35685.687288136796,35405.22815468563,1.0099115407458799,0.8,4306.88440044096,4273.035954225843,1.0099115407458799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.371724899768,4632.441516551485,6.238416623203183,5.188612907490696,-3.6687378929959893,8.857350800486685,2.9002401865473866,3.5,0.8286400532992533,0.6,0.00024106762742280168,1.0002936395075814,0.00024099686122314344,198.6691198795192,0.0,1.4107374738889544e-05,39.98030001001297,0.1534635627278228,8.131487607062857e-05,0.00015975275135217312,0.0006314453461446206,0.09219896143522932,0.09219896143522932,0.09219896143522932,0.09218212495284889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486178.9812018968,596.156341019417,0.0,0.09219896143522932,0.09219896140943855,0.09219896140943855,0.37048262077717403,0.37048262077717403,0.5,10.325214157569755,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27326.280299200822,20741.62061632354,0.7590356385581738,1.0155704887637098,0.6270344627050397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496425710065297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.9546070997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8347728194655,260.8347728194655,-12.315227180534464,245.2062143809875,276.46333125793296,124080.27742251052,124337.27346663513,-256.99604412460286,0.0,nan,276.46333125793296,3.3133312579329868,270.2119078826279,-2.9380921173720935,263.9604845070824,-9.189515492917565,257.7090611317537,-15.440938868246292,251.45763775640847,-21.692362243591504,245.2062143809875,-27.943785619012488,1.0,1.0,26022.012520719443,26022.012520719443,275.6516820398099,2.501682039809907,275.6516820398099,275.6516820398099,76863.04660099403,76867.97129780507,-4.924696811038302,0.0,8546.071908451686,8546.071908451686,0.8836741364066276,3972.4046534658396,275.6516820398099,2.501682039809907,1.0,0.002,0.11848700807328512,0.004959397719557583,0.00018302718634002844,0.0018169728134157135,0.09151359317001422,0.09151359317001422,0.0,-2.442581727157833e-13,0.9998164059450595,0.9998164059450595,0.0,0.09218203422825208,1.692718118646203e-05,0.0,0.0,0.0,1600145.9632237863,266.65714371609863,0.0,1.0,1284356.0408325417,2598.7430705977363,,,,,,,,,,,,,,,,,,,3.0,15342.888462864905,1543.0533466326365,0.37048262077717403,6.173730061729009,2.9002401865473866
3414.0,-29.696022178473182,5.188054910842741,35.03809741154755,24.397680744901322,5.0487072634347925,-26.22154923423788,-39.73078705659134,1.5742343177664488,-6.492961843871456,-6.492961843871479,40.07600376131405,41662.35676825601,25816.959588412752,25816.959588412752,67479.31635666876,76872.68104612519,76867.31416012048,25816.959588412752,102684.27374853323,102684.27374853323,102684.27374853323,130010.55075303176,125371.50411491134,4639.046638120422,0.0,90676.62009354056,55467.08794882876,39121.702383013115,27326.277004498526,66447.97938751164,20741.61049953214,1543.05598814337,0.0,0.8788086951479015,2.7294729705019694,0.001494314320929203,1.0,1.0,-6.492961843871456,334484.2509159537,1557812.9017194563,4.6573579995277266,1557812.9017194563,4.6573579995277266,0.7590353598522623,0.092199164898448,3.952639591924242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952639591924242,1.284358526135343,1.2846680686230876,3.0775204208888645,6520.8964795359325,15342.842129801871,6455.93397276577,0.00031681338401913153,22940.776153435472,2339.3081381955585,19297.218675698343,1967.7686748990068,0.8411754923474334,0.8411754923474334,35685.67389509906,35405.22815468563,1.0099110669641005,0.8,4306.882784043192,4273.035954225843,1.0099110669641005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.497694428555,4632.441516551485,6.238244284434129,5.188054910842741,-3.6688714696933507,8.856926380536091,2.900387323964739,3.5,0.828682092561354,0.6,0.00024099686122314344,1.0002927063675369,0.00024092634054915735,198.6714427684134,0.0,1.4059058603319951e-05,39.84337208180874,0.15347762178642613,8.129216940532392e-05,0.00015970469181781952,0.000631255087895173,0.09219916492859936,0.09219916492859936,0.09219916492859936,0.09218187460528228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486181.3063678244,596.1555841167975,0.0,0.09219916492859936,0.092199164898448,0.092199164898448,0.37048369767162986,0.37048369767162986,0.5,10.324695448146803,0.0,0.0,0.0,0.0,0.0,0.0,27326.277004498526,20741.61049953214,0.7590353598522623,1.0155209681116495,0.6269920794022836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449659472290623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.817679171494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8332400418403,260.8332400418403,-12.31675995815965,245.20348709234767,276.4629929913203,124089.92132687503,124346.18697695622,-256.2656500811913,0.0,nan,276.4629929913203,3.3129929913203,270.21109181157607,-2.938908188423909,263.95919063162415,-9.190809368375824,257.7072894519789,-15.442710548021068,251.45538827219485,-21.694611727805125,245.20348709234767,-27.946512907652306,1.0,1.0,26022.012520719443,26022.012520719443,275.65149958630934,2.5014995863093645,275.65149958630934,275.65149958630934,76862.38524154996,76867.31416012048,-4.928918570527458,0.0,8546.071908451686,8546.071908451686,0.8836742538110214,3972.402789883863,275.65149958630934,2.5014995863093645,1.0,0.002,0.11850439104662065,0.004959305031311531,0.00018305399814349304,0.0018169460024551928,0.09152699907174652,0.09152699907174652,0.0,5.986855976247707e-13,0.9998114627928718,0.9998114627928718,0.0,0.0921817819253985,1.738297304950503e-05,0.0,0.0,0.0,1600145.8394996226,266.6570381561285,0.0,1.0,1284356.4012026647,2598.7416118409933,,,,,,,,,,,,,,,,,,,3.0,15342.842129801871,1543.05598814337,0.37048369767162986,6.173730061729009,2.900387323964739
