time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3415.0,-29.698832262068354,5.187496389904049,35.038089507331506,24.397321475576632,5.048502585375869,-26.224098777153255,-39.73325185999272,1.5737690992518891,-6.493067243695862,-6.493067243692284,40.07596670928496,41660.42098717096,25817.022503163018,25817.022503163018,67477.44349033397,76872.01380294273,76866.65755705185,25817.022503163018,102683.68006021486,102683.68006021486,102683.68006021486,130009.951319788,125371.13199990398,4638.819319884013,0.0,90676.97843147918,55466.17505095483,39123.11486724927,27326.271259573146,66449.38612682241,20741.598565720124,1543.0585196950135,0.0,0.8788082660726562,2.729462250035279,0.001494314320929203,1.0,1.0,-6.493067243695862,334482.85940883064,1557811.3015971284,4.657372591081122,1557811.3015971284,4.657372591081122,0.7590350827119807,0.09219935025201612,3.9526373775403827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526373775403827,1.2843608466478942,1.2846702991161962,3.0775131364807113,6520.881044749161,15342.795883787952,6455.922709149587,0.0003168160285650554,22940.87966346788,2339.3186932813837,19297.18500799581,1967.765241748794,0.8411702293493802,0.8411702293493802,35685.65790137478,35405.22815468563,1.009910501182497,0.8,4306.880853770111,4273.035954225843,1.009910501182497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.622709784097,4632.441516551485,6.238071047677075,5.187496389904049,-3.6690056760749346,8.856502065978983,2.900533349821757,3.5,0.8287238142347878,0.6,0.00024092634054915735,1.0002917943363892,0.0002408560601149308,198.67375841476246,0.0,1.40104440458184e-05,39.705598425849345,0.15349163223047194,8.12695496790766e-05,0.00015965679087008073,0.0006310653991712293,0.09219935028288254,0.09219935028288254,0.09219935028288254,0.09218161877183334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486183.68993245705,596.1548081923207,0.0,0.09219935028288254,0.09219935025201612,0.09219935025201612,0.37048471517153947,0.37048471517153947,0.5,10.324163503086337,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27326.271259573146,20741.598565720124,0.7590350827119807,1.0154712845886862,0.6269496742627493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496763198578464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.679905515535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8317118818299,260.8317118818299,-12.318288118170074,245.2007684356284,276.46265532803534,124099.55248808481,124355.04612056146,-255.4936324766583,0.0,nan,276.46265532803534,3.312655328035362,270.21027794957376,-2.9397220504262123,263.95790057102266,-9.192099428977315,257.7055231925862,-15.444476807413764,251.45314581413302,-21.696854185866954,245.2007684356284,-27.949231564371587,1.0,1.0,26022.012520719443,26022.012520719443,275.65131735550983,2.5013173555098547,275.65131735550983,275.65131735550983,76861.73291597668,76866.65755705185,-4.9246410751657095,0.0,8546.071908451686,8546.071908451686,0.883674394013207,3972.4005644280846,275.65131735550983,2.5013173555098547,1.0,0.002,0.11852221704765287,0.004959210502898591,0.0001830814943413309,0.0018169185062319772,0.09154074717066545,0.09154074717066545,0.0,5.73307894213837e-13,0.9998066580599961,0.9998066580599961,0.0,0.0921815242507713,1.7826001244820733e-05,0.0,0.0,0.0,1600145.7159630016,266.6569327563041,0.0,1.0,1284356.761025854,2598.740155299392,,,,,,,,,,,,,,,,,,,3.0,15342.795883787952,1543.0585196950135,0.37048471517153947,6.173730061729009,2.900533349821757
3416.0,-29.701633348795188,5.18693740603883,35.03808084888229,24.396961996704363,5.048296449888371,-26.226640368962382,-39.7357116342522,1.5733034681707552,-6.493173406926985,-6.493173406928163,40.07592913395771,41658.50227169382,25817.078054543523,25817.078054543523,67475.58032623734,76871.34986656983,76866.00652621868,25817.078054543523,102683.08458076221,102683.08458076221,102683.08458076221,130009.35075386536,125370.76523316708,4638.585520698282,0.0,90677.33564733692,55465.27474612237,39124.51211246061,27326.26617310315,66450.77828556376,20741.587011711097,1543.0611109249623,0.0,0.878807834855883,2.729451451954229,0.001494314320929203,1.0,1.0,-6.493173406926985,334481.4578276698,1557809.6788778242,4.657387255470623,1557809.6788778242,4.657387255470623,0.7590348011806582,0.09219951921066577,3.9526350823024416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526350823024416,1.284363168601213,1.2846725313586633,3.077505785693946,6520.865469314075,15342.749721040645,6455.911587140871,0.0003168187120285492,22940.983359009362,2339.32926728387,19297.151763567475,1967.7618517605376,0.8411649780474261,0.841164978047426,35685.64132366772,35405.22815468563,1.0099099147424373,0.8,4306.878853016492,4273.035954225843,1.0099099147424373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.746791060798,4632.441516551485,6.237897450094156,5.18693740603883,-3.669141184488509,8.85607859052734,2.900678287523323,3.5,0.8287652250066637,0.6,0.0002408560601149308,1.0002908666576553,0.00024078602348906843,198.6760666944568,0.0,1.3962878010811865e-05,39.57079628264083,0.15350559510848275,8.124698190621168e-05,0.0001596090782087191,0.0006308764419817373,0.09219951925118479,0.09219951925118479,0.09219951925118479,0.09218136365665044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486186.1322473417,596.1540131604156,0.0,0.09219951925118479,0.09219951921066577,0.09219951921066577,0.37048567466275556,0.37048567466275556,0.5,10.323618838303835,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27326.26617310315,20741.587011711097,0.7590348011806582,1.0154219719785615,0.6269076652898136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496931149231036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.54510337233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8301881852323,260.8301881852323,-12.319811814767661,245.19805838208174,276.46231798838147,124109.13083520859,124363.87822314247,-254.74738793388215,0.0,nan,276.46231798838147,3.312317988381494,270.2094660671471,-2.9405339328528726,263.95661414582094,-9.193385854179041,257.7037622246009,-15.446237775399084,251.45091030336184,-21.69908969663814,245.19805838208174,-27.951941617918237,1.0,1.0,26022.012520719443,26022.012520719443,275.65113501331825,2.501135013318276,275.65113501331825,275.65113501331825,76861.07911934567,76866.00652621868,-4.9274068730155705,0.0,8546.071908451686,8546.071908451686,0.8836745393346005,3972.398257713954,275.65113501331825,2.501135013318276,1.0,0.002,0.11854046897141428,0.004959114043024788,0.00018310964816343475,0.00181689035382066,0.09155482408171738,0.09155482408171738,0.0,1.984094746138032e-12,0.9998020388645773,0.9998020388645773,0.0,0.0921812672891574,1.825192150837019e-05,0.0,0.0,0.0,1600145.5915314523,266.656826593073,0.0,1.0,1284357.1234550104,2598.738688210171,,,,,,,,,,,,,,,,,,,3.0,15342.749721040645,1543.0611109249623,0.37048567466275556,6.173730061729009,2.900678287523323
3417.0,-29.70441583200836,5.186377744290281,35.03807127622504,24.396373866498493,5.047852183739801,-26.229189030422468,-39.73817612333221,1.5726253828653214,-6.493295496377641,-6.493295496385804,40.075885434128,41656.760869759164,25817.159413667006,25817.159413667006,67473.92028342617,76870.86910553343,76865.23649314167,25817.159413667006,102682.39590680867,102682.39590680867,102682.39590680867,130008.64660215343,125370.30212053903,4638.344481614398,0.0,90677.80014534351,55464.473181206,39125.918849041685,27326.250695344756,66452.16954438644,20741.566928831544,1543.063598049882,0.0,0.8788073407989113,2.729439034026313,0.001494314320929203,1.0,1.0,-6.493295496377641,334479.8459921421,1557807.7916678006,4.657404056878208,1557807.7916678006,4.657404056878208,0.7590344961727602,0.09219967122560987,3.9526402627550596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526402627550596,1.284366483311426,1.284675756909908,3.077501876694991,6520.8571866143575,15342.703644861149,6455.8952445478635,0.0003168194988268448,22941.07080772878,2339.3381845715694,19297.10291446333,1967.7568705381889,0.8411596422936888,0.8411596422936888,35685.67874027634,35405.22815468563,1.0099112383633517,0.8,4306.883368804759,4273.035954225843,1.0099112383633517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.869953413905,4632.441516551485,6.2377314832934,5.186377744290281,-3.6692895336259235,8.855667277916204,2.9008221547071553,3.5,0.8288063299163301,0.6,0.00024078602348906843,1.0002889411776934,0.00024071647058856636,198.6783596902961,0.0,1.391460135088385e-05,39.433980228404835,0.15351950970983363,8.122437668599456e-05,0.00015956164680307387,0.0006306897895453319,0.09219967121972285,0.09219967121972285,0.09219967121972285,0.09218104102288606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486188.61356689816,596.153205159921,0.0,0.09219967121972285,0.09219967122560987,0.09219967122560987,0.3704865780877999,0.3704865780877999,0.5,10.323059934126988,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27326.250695344756,20741.566928831544,0.7590344961727602,1.0153757318390824,0.6268683348545108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497098565859818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.40828731809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8286481835402,260.8286481835402,-12.321351816459753,245.19535641602778,276.4619399510557,124116.29014252075,124373.76358749092,-257.4734449701861,0.0,nan,276.4619399510557,3.311939951055706,270.2086232440591,-2.941376755940894,263.9553065369909,-9.19469346300906,257.70198983005156,-15.448010169948418,251.44867312305644,-21.70132687694354,245.19535641602778,-27.9546435839722,1.0,1.0,26022.012520719443,26022.012520719443,275.6509228201164,2.5009228201164433,275.6509228201164,275.6509228201164,76859.8316715235,76865.23649314167,-5.4048216181690805,0.0,8546.071908451686,8546.071908451686,0.8836742113378289,3972.403464068835,275.6509228201164,2.5009228201164433,1.0,0.002,0.11855920053816434,0.004959012627438187,0.0001831385368828938,0.0018168614637917625,0.0915692684414469,0.0915692684414469,0.0,6.74656077531699e-13,0.9997968369601754,0.9997968369601754,0.0,0.09218093966013285,1.8731565477023077e-05,0.0,0.0,0.0,1600145.448432938,266.65670450362234,0.0,1.0,1284357.5402541952,2598.7370010361637,,,,,,,,,,,,,,,,,,,4.0,15342.703644861149,1543.063598049882,0.3704865780877999,6.173730061729009,2.9008221547071553
3418.0,-29.707197742365967,5.185818639248125,35.03805984228426,24.396178812626772,5.047821512520647,-26.23169581683874,-39.74060027450321,1.5723195865002242,-6.493353786351406,-6.493353786353521,40.075812572374055,41654.73957265908,25817.09260109135,25817.09260109135,67471.83217375043,76870.08885504358,76864.26352816365,25817.09260109135,102681.356129255,102681.356129255,102681.356129255,130007.42090792042,125369.33165965692,4638.089248263503,0.0,90678.09010916189,55463.521723938255,39127.298205804036,27326.06477866542,66453.36298446945,20741.42723586051,1543.0564612225483,0.0,0.8788073023356278,2.7294331052685834,0.001494314320929203,1.0,1.0,-6.493353786351406,334479.0764449978,1557804.6450819124,4.657405364900545,1557804.6450819124,4.657405364900545,0.7590345482915708,0.09219972940362278,3.9526342315453458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526342315453458,1.2843680565304836,1.28467724117162,3.077493411213262,6520.839249274403,15342.657848002485,6455.886003658784,0.0003168228078502631,22941.179172480584,2339.3492347010024,19297.07529282747,1967.7540539151976,0.8411544649795312,0.8411544649795312,35685.635178943994,35405.22815468563,1.0099096973714916,0.8,4306.878111413435,4273.035954225843,1.0099096973714916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.992140726281,4632.441516551485,6.23753119680028,5.185818639248125,-3.6693900123456027,8.855208651593728,2.900964885756408,3.5,0.8288471102161166,0.6,0.00024071647058856636,1.0002888882583059,0.00024064695051016684,198.68065226055216,0.0,1.381865618345504e-05,39.16207162391159,0.1535333283660171,8.120214713234695e-05,0.00015951432345621941,0.0006305017753148495,0.0921997294179051,0.0921997294179051,0.0921997294179051,0.0921804104112565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486191.053524848,596.152409165147,0.0,0.0921997294179051,0.09219972940362278,0.09219972940362278,0.3704874192323699,0.3704874192323699,0.5,10.322480364449946,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27326.06477866542,20741.42723586051,0.7590345482915708,1.015326074460957,0.6268266601104001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497264874236178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.1363787136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82713249292937,260.82713249292937,-12.322867507070612,245.19266492591268,276.46160005994733,124127.9689630757,124381.37783113684,-253.40886806111212,0.0,nan,276.46160005994733,3.3116000599473523,270.2078130331495,-2.9421869668504996,263.95402600625897,-9.195973993741006,257.70023897955843,-15.449761020441542,251.4464519527494,-21.703548047250564,245.19266492591268,-27.957335074087297,1.0,1.0,26022.012520719443,26022.012520719443,275.65075068076993,2.500750680769954,275.65075068076993,275.65075068076993,76859.66716987269,76864.26352816365,-4.596358290960779,0.0,8546.071908451686,8546.071908451686,0.8836745931996908,3972.3974027030727,275.65075068076993,2.500750680769954,1.0,0.002,0.11857861206958167,0.004958920072919944,0.0001831684999512988,0.0018168315005052085,0.0915842499756494,0.0915842499756494,0.0,4.565072278528426e-13,0.9997894621691679,0.9997894621691679,0.0,0.09218031787259083,1.9411531031948643e-05,0.0,0.0,0.0,1600145.3801123938,266.65664621364857,0.0,1.0,1284357.7392492858,2598.736195518484,,,,,,,,,,,,,,,,,,,3.0,15342.657848002485,1543.0564612225483,0.3704874192323699,6.173730061729009,2.900964885756408
3419.0,-29.709971929857932,5.1852587547051865,35.038048682501596,24.395858763624005,5.047655236410904,-26.234209213178328,-39.743032947275765,1.5718925185180517,-6.493487959241065,-6.493487959350152,40.07579761635467,41652.81561999949,25817.186137261222,25817.186137261222,67470.00175726072,76869.40533902931,76863.896220099,25817.186137261222,102681.08235736022,102681.08235736022,102681.08235736022,130007.26999140558,125369.43196126257,4637.838030143011,0.0,90678.42968403986,55462.61848410506,39128.67911103866,27326.187634045356,66454.86674508401,20741.506361623255,1543.0658613765645,0.0,0.8788066338261804,2.729419458388225,0.001494314320929203,1.0,1.0,-6.493487959241065,334477.3050931069,1557803.9991978058,4.657428098938333,1557803.9991978058,4.657428098938333,0.7590340313619771,0.09219989033886944,3.9526310125025264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526310125025264,1.2843701966498995,1.2846792925120596,3.0774857769297457,6520.823073143722,15342.611969870588,6455.875452328889,0.0003168256556529895,22941.283766993645,2339.3599003730783,19297.04375419632,1967.7508378698453,0.8411492552112357,0.8411492552112357,35685.61192891066,35405.22815468563,1.0099088748965623,0.8,4306.875305380724,4273.035954225843,1.0099088748965623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.113670907852,4632.441516551485,6.237370652253341,5.1852587547051865,-3.669548646697438,8.854807401402624,2.901106851975841,3.5,0.8288876719930974,0.6,0.00024064695051016684,1.0002880927080315,0.00024057764184583566,198.6829385127022,0.0,1.3812294521619537e-05,39.14404267426977,0.15354714066053873,8.117984508898825e-05,0.0001594671054211786,0.0006303146263617603,0.09219989037759022,0.09219989037759022,0.09219989037759022,0.09218044094857764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486193.7921374804,596.1515190050118,0.0,0.09219989037759022,0.09219989033886944,0.09219989033886944,0.3704881721952279,0.3704881721952279,0.5,10.32189688533363,1.0908252079389058e-10,1.0908252079389058e-10,1.0908252079389058e-10,1.0908252079389058e-10,1.0908252079389058e-10,1.0908252079389058e-10,27326.187634045356,20741.506361623255,0.7590340313619771,1.0152755556048392,0.6267835248210885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449743115201084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.11834976396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82562506752924,260.82562506752924,-12.324374932470732,245.18998210818404,276.4612680268806,124137.88239088471,124389.90938975087,-252.0269988661824,0.0,nan,276.4612680268806,3.3112680268806116,270.20701084311645,-2.9429891568835274,263.95275365929,-9.197246340709967,257.69849647573426,-15.451503524265718,251.44423929197018,-21.7057607080298,245.18998210818404,-27.960017891815937,1.0,1.0,26022.012520719443,26022.012520719443,275.6505735280197,2.5005735280197428,275.6505735280197,275.6505735280197,76859.12069260709,76863.896220099,-4.775527491918183,0.0,8546.071908451686,8546.071908451686,0.8836747970111194,3972.394167565039,275.6505735280197,2.5005735280197428,1.0,0.002,0.11859816845251044,0.004958812969289758,0.00018319865818901124,0.0018168013440749901,0.09159932909450562,0.09159932909450562,0.0,2.2640014862851388e-12,0.9997878915024947,0.9997878915024947,0.0,0.0921803339586595,1.9556380209931332e-05,0.0,0.0,0.0,1600145.2228507737,266.6565120407589,0.0,1.0,1284358.1972994448,2598.7343413660715,,,,,,,,,,,,,,,,,,,3.0,15342.611969870588,1543.0658613765645,0.3704881721952279,6.173730061729009,2.901106851975841
3420.0,-29.71273764113663,5.184698573170063,35.03803709415116,24.39551157820972,5.047461547649125,-26.236717722111063,-39.745461044926174,1.5714416276438745,-6.493600125831165,-6.493600125908004,40.075762928378126,41650.92200314163,25817.221774721747,25817.221774721747,67468.14377786338,76868.74673212711,76863.32778867672,25817.221774721747,102680.54956339847,102680.54956339847,102680.54956339847,130006.75668013607,125369.17661929711,4637.58006083896,0.0,90678.78414254286,55461.7353490617,39130.05421497906,27326.207116737598,66456.26133171667,20741.512055786705,1543.0698003847103,0.0,0.8788061591888844,2.7294080498354756,0.001494314320929203,1.0,1.0,-6.493600125831165,334475.82427426905,1557802.501174948,4.657444239968612,1557802.501174948,4.657444239968612,0.7590336985729097,0.09220000416685166,3.952629004998107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952629004998107,1.2843724477159018,1.284681455097029,3.0774788201252457,6520.80833250978,15342.566153723086,6455.863894980326,0.00031682813130519166,22941.38509530729,2339.370232985504,19297.009208508047,1967.7473151900035,0.8411440341697282,0.8411440341697282,35685.5974293984,35405.22815468563,1.0099083619732658,0.8,4306.873555443202,4273.035954225843,1.0099083619732658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.234199737096,4632.441516551485,6.237197638239828,5.184698573170063,-3.6696913216854794,8.854389894855544,2.9012476512041347,3.5,0.8289279003440385,0.6,0.00024057764184583566,1.0002872188568181,0.00024050856325124364,198.68521782549843,0.0,1.3770449093710223e-05,39.025452731574774,0.15356091110963244,8.115759063535755e-05,0.0001594200512104781,0.0006301283183928194,0.09220000418272194,0.09220000418272194,0.09220000418272194,0.09218024117206769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486196.4807575054,596.1506441145362,0.0,0.09220000418272194,0.09220000416685166,0.09220000416685166,0.37048890396338485,0.37048890396338485,0.5,10.321303991463358,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,27326.207116737598,20741.512055786705,0.7590336985729097,1.0152262920885047,0.6267418775672755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497596971803912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.999759821265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82412268316233,260.82412268316233,-12.325877316837648,245.18730760097753,276.4609377653361,124147.43605272584,124398.62025066341,-251.18419793754452,0.0,nan,276.4609377653361,3.3109377653361207,270.2062117324627,-2.943788267537286,263.95148569947094,-9.198514300529041,257.6967596668192,-15.453240333180759,251.44203363390722,-21.707966366092762,245.18730760097753,-27.962692399022444,1.0,1.0,26022.012520719443,26022.012520719443,275.6503948476964,2.500394847696441,275.6503948476964,275.6503948476964,76858.50120765099,76863.32778867672,-4.826581025728956,0.0,8546.071908451686,8546.071908451686,0.8836749241148347,3972.3921500230977,275.6503948476964,2.500394847696441,1.0,0.002,0.11861803593771776,0.004958708583870927,0.00018322930525829017,0.0018167706933468024,0.09161465262914507,0.09161465262914507,0.0,-1.3949076269059724e-12,0.9997845175004657,0.9997845175004657,0.0,0.09218013667949672,1.986748735494532e-05,0.0,0.0,0.0,1600145.0913821438,266.6563998741688,0.0,1.0,1284358.5802224693,2598.7327913240815,,,,,,,,,,,,,,,,,,,3.0,15342.566153723086,1543.0698003847103,0.37048890396338485,6.173730061729009,2.9012476512041347
3421.0,-29.715494585309504,5.184138243484217,35.03802493554724,24.395159782748692,5.047259879837176,-26.23921913866006,-39.74788048127664,1.57098443185701,-6.493707774923678,-6.493707774906456,40.075723294415305,41649.02623048012,25817.239553317784,25817.239553317784,67466.2657837979,76868.09358452386,76862.71352583024,25817.239553317784,102679.95307914802,102679.95307914802,102679.95307914802,130006.1577783672,125368.84135981767,4637.316418549525,0.0,90679.13601600766,55460.84193183444,39131.43787130358,27326.20469921917,66457.64257052274,20741.50211376902,1543.072599844828,0.0,0.8788057277484108,2.7293971007963957,0.001494314320929203,1.0,1.0,-6.493707774923678,334474.4031000993,1557800.789557997,4.65745891201064,1557800.789557997,4.65745891201064,0.7590334018965208,0.09220009623820333,3.9526265974911063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526265974911063,1.284374727791102,1.2846836469933727,3.0774714823990093,6520.792784748387,15342.520414909473,6455.852957295862,0.0003168308192623234,22941.488091378378,2339.38073566186,19296.976515037233,1967.7439813837789,0.8411388327633905,0.8411388327633905,35685.58004080346,35405.22815468563,1.0099077468481303,0.8,4306.871456824008,4273.035954225843,1.0099077468481303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.353850758078,4632.441516551485,6.23702164254202,5.184138243484217,-3.6698311816933837,8.8539694251776,2.9013874276988814,3.5,0.8289678364853946,0.6,0.00024050856325124364,1.0002863147323238,0.0002404397218166517,198.68748995878002,0.0,1.3724895613594473e-05,38.896354168926734,0.15357463600524604,8.113542117545225e-05,0.00015937314207579138,0.0006299425202945019,0.09220009626166556,0.09220009626166556,0.09220009626166556,0.09217999336968602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486199.1945900789,596.1497607920189,0.0,0.09220009626166556,0.09220009623820333,0.09220009623820333,0.3704895924259177,0.3704895924259177,0.5,10.320700903438965,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,27326.20469921917,20741.50211376902,0.7590334018965208,1.0151769333708285,0.6267003254935427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497762288554497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.87066125862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82262449484455,260.82262449484455,-12.32737550515543,245.18464133500015,276.4606076546962,124156.84662890506,124407.32928398829,-250.4826550832745,0.0,nan,276.4606076546962,3.3106076546962413,270.20541439071394,-2.9445856092860367,263.9502211266992,-9.199778873300772,257.6950278629667,-15.45497213703328,251.43983459899098,-21.710165401008993,245.18464133500015,-27.965358664999826,1.0,1.0,26022.012520719443,26022.012520719443,275.6502153220682,2.500215322068243,275.6502153220682,275.6502153220682,76857.86293250423,76862.71352583024,-4.8505933260166785,0.0,8546.071908451686,8546.071908451686,0.8836750765444163,3972.389730478562,275.6502153220682,2.500215322068243,1.0,0.002,0.11863824382029738,0.004958603607514881,0.00018326047982698167,0.0018167395199927678,0.09163023991349084,0.09163023991349084,0.0,-1.8025077958006008e-13,0.9997808257873637,0.9997808257873637,0.0,0.09217988835470534,2.020788349799802e-05,0.0,0.0,0.0,1600144.9652082312,266.6562922250763,0.0,1.0,1284358.947723082,2598.731303712044,,,,,,,,,,,,,,,,,,,3.0,15342.520414909473,1543.072599844828,0.3704895924259177,6.173730061729009,2.9013874276988814
3422.0,-29.718244400562867,5.183577846290755,35.03801217668993,24.394807742815487,5.047056048851581,-26.24171435558152,-39.75029132617635,1.570526002300611,-6.493814379762853,-6.49381437974149,40.075681654109395,41647.122898422924,25817.247654063984,25817.247654063984,67464.37055248691,76867.44234908748,76862.08576097322,25817.247654063984,102679.3334150372,102679.3334150372,102679.3334150372,130005.52839222623,125368.48099370263,4637.047398523596,0.0,90679.48506234202,55459.93667759847,39132.83153860395,27326.19497718903,66459.02651579297,20741.486903215253,1543.0750353278693,0.0,0.8788053095688062,2.7293862580029606,0.001494314320929203,1.0,1.0,-6.493814379762853,334472.9957167461,1557798.9912974492,4.657473133097707,1557798.9912974492,4.657473133097707,0.7590331153140617,0.09220017195213943,3.9526238891029393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526238891029393,1.284377013152489,1.2846858444814782,3.0774638977703814,6520.776713830455,15342.474759539838,6455.842437329456,0.000316833645761987,22941.592118677905,2339.391343494252,19296.945070153648,1967.7407748980181,0.8411336480192686,0.8411336480192686,35685.560479044834,35405.22815468563,1.0099070548469702,0.8,4306.86909592698,4273.035954225843,1.0099070548469702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.472662032342,4632.441516551485,6.236844584302336,5.183577846290755,-3.6699708160932696,8.853548662384025,2.901526225865601,3.5,0.8290074931044574,0.6,0.0002404397218166517,1.0002855807064663,0.00024037107647481793,198.6897562622647,0.0,1.3677931844233735e-05,38.76325884655841,0.15358831393709027,8.111333600805754e-05,0.00015932638580859416,0.0006297572787114809,0.09220017197908623,0.09220017197908623,0.09220017197908623,0.09217972880221602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486201.9479064835,596.148864546179,0.0,0.09220017197908623,0.09220017195213943,0.09220017195213943,0.3704902343681386,0.3704902343681386,0.5,10.320087607586718,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,27326.19497718903,20741.486903215253,0.7590331153140617,1.0151272759984686,0.6266586358818561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449792708484141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.737565936244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82113019104,260.82113019104,-12.32886980895995,245.18198302353449,276.46027735856035,124166.18847420694,124416.02166216071,-249.8331879537847,0.0,nan,276.46027735856035,3.31027735856037,270.20461849150394,-2.945381508496041,263.94895962446327,-9.201040375536707,257.69330075760325,-15.456699242396724,251.43764189057475,-21.712358109425224,245.18198302353449,-27.968016976465492,1.0,1.0,26022.012520719443,26022.012520719443,275.65003526069506,2.5000352606950855,275.65003526069506,275.65003526069506,76857.2214866776,76862.08576097322,-4.86427429561445,0.0,8546.071908451686,8546.071908451686,0.8836752480240568,3972.387008548454,275.65003526069506,2.5000352606950855,1.0,0.002,0.11865879321296545,0.004958497381559362,0.0001832921823058055,0.001816707817838739,0.09164609115290276,0.09164609115290276,0.0,1.4454453259316047e-13,0.9997771219632821,0.9997771219632821,0.0,0.09217962255882968,2.0549393309749677e-05,0.0,0.0,0.0,1600144.84025811,266.6561856202371,0.0,1.0,1284359.3116585247,2598.7298305327263,,,,,,,,,,,,,,,,,,,3.0,15342.474759539838,1543.0750353278693,0.3704902343681386,6.173730061729009,2.901526225865601
3423.0,-29.720974126399376,5.183017159086074,35.03799864974043,24.39422708647328,5.046618256396075,-26.244214888198847,-39.75271044820545,1.5698590186631987,-6.493936542697895,-6.493936542716456,40.07563397032975,41645.42846693875,25817.282468307363,25817.282468307363,67462.71093524611,76866.97778040137,76861.33827586075,25817.282468307363,102678.62074416812,102678.62074416812,102678.62074416812,130004.79524859047,125368.02289961811,4636.772348972361,0.0,90679.94956753832,55459.165495558314,39134.20452442223,27326.174504422343,66460.37902884457,20741.4629347639,1543.0773389881901,0.0,0.8788048302299574,2.729373832835269,0.001494314320929203,1.0,1.0,-6.493936542697895,334471.38294314675,1557796.932048348,4.657489434045667,1557796.932048348,4.657489434045667,0.7590328068572934,0.09220023327994065,3.9526296882494356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526296882494356,1.284380273155622,1.2846890170971732,3.077460601709596,6520.769729873167,15342.429155088086,6455.825384703402,0.000316834107206228,22941.67597767025,2339.399894731662,19296.894098713212,1967.735577257597,0.8411283516293839,0.8411283516293839,35685.60236428734,35405.22815468563,1.0099085365459943,0.8,4306.874151032017,4273.035954225843,1.0099085365459943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.590654220372,4632.441516551485,6.236675223427291,5.183017159086074,-3.6701228526826597,8.853140011768733,2.901664069784714,3.5,0.8290468770813468,0.6,0.00024037107647481793,1.0002835003897839,0.00024030295049468648,198.69200605368408,0.0,1.3639126237493077e-05,38.653283757055384,0.15360195306332777,8.109118060181036e-05,0.00015927989587300758,0.0006295744451689285,0.09220023326798725,0.09220023326798725,0.09220023326798725,0.09217939650227279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486204.7289028987,596.1479590131339,0.0,0.09220023326798725,0.09220023327994065,0.09220023327994065,0.3704908296381352,0.3704908296381352,0.5,10.319462504567422,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,27326.174504422343,20741.4629347639,0.7590328068572934,1.015081645952794,0.6266203875976114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498091458556461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.62759084674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8196196226558,260.8196196226558,-12.33038037734417,245.17933256338307,276.4599066819405,124173.2052000395,124425.75767467711,-252.55247463761083,0.0,nan,276.4599066819405,3.309906681940504,270.20379185822486,-2.9462081417751165,263.9476770344476,-9.202322965552355,257.6915622108153,-15.4584377891847,251.43544738712373,-21.714552612876247,245.17933256338307,-27.970667436616907,1.0,1.0,26022.012520719443,26022.012520719443,275.64982563237686,2.499825632376883,275.64982563237686,275.64982563237686,76855.99989336418,76861.33827586075,-5.338382496571285,0.0,8546.071908451686,8546.071908451686,0.8836748808552636,3972.392836690683,275.64982563237686,2.499825632376883,1.0,0.002,0.11867974075627404,0.004958386617192764,0.00018332449393089202,0.0018166755058609506,0.091662246965446,0.091662246965446,0.0,-2.0815727613809898e-13,0.9997728037938994,0.9997728037938994,0.0,0.09217928573673785,2.0947543202789672e-05,0.0,0.0,0.0,1600144.697072351,266.6560634573021,0.0,1.0,1284359.7287070681,2598.728142357638,,,,,,,,,,,,,,,,,,,4.0,15342.429155088086,1543.0773389881901,0.3704908296381352,6.173730061729009,2.901664069784714
3424.0,-29.723703460475107,5.1824573829453335,35.03798341877863,24.39403961123901,5.046587425058057,-26.246674371958488,-39.75508933709932,1.5695583359100242,-6.493996005049269,-6.49399600504616,40.075557738850165,41643.43705061972,25817.173133057255,25817.173133057255,67460.61018367698,76866.20937992573,76860.39044760008,25817.173133057255,102677.56358065733,102677.56358065733,102677.56358065733,130003.55019882665,125367.06578369548,4636.484415131171,0.0,90680.22704648749,55458.219643535565,39135.563781057695,27325.986618169325,66461.55039922702,20741.32149096399,1543.0701869025022,0.0,0.8788047982212033,2.7293677849475353,0.001494314320929203,1.0,1.0,-6.493996005049269,334470.5979338422,1557793.639956048,4.657490522572561,1557793.639956048,4.657490522572561,0.7590328496015905,0.09220020481217402,3.952622682666131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952622682666131,1.2843818195530603,1.2846904763620144,3.0774514420031003,6520.750321554237,15342.38386143381,6455.817447817106,0.00031683781322982917,22941.786840458466,2339.411199589918,19296.870374828937,1967.733158094654,0.8411232529106399,0.8411232529106399,35685.55176536477,35405.22815468563,1.0099067465988094,0.8,4306.868044278109,4273.035954225843,1.0099067465988094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.707769818916,4632.441516551485,6.236472371620228,5.1824573829453335,-3.6702277046108778,8.85268508755621,2.901800892221786,3.5,0.8290859692062246,0.6,0.00024030295049468648,1.0002834660280682,0.0002402348520753651,198.6942555669933,0.0,1.353608765669144e-05,38.361272419063546,0.15361548915098447,8.106939912412121e-05,0.00015923355137056525,0.0006293901469887789,0.09220020482454683,0.09220020482454683,0.09220020482454683,0.09217876164305569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486207.459591622,596.1470684210675,0.0,0.09220020482454683,0.09220020481217402,0.09220020481217402,0.37049137172610147,0.37049137172610147,0.5,10.318819209261836,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27325.986618169325,20741.32149096399,0.7590328496015905,1.0150321468345038,0.6265793801148529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449825463491685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.33557950875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8181327789606,260.8181327789606,-12.331867221039374,245.176692294375,276.45957326355693,124184.61570560632,124433.20164503164,-248.58593942532275,0.0,nan,276.45957326355693,3.309573263556956,270.2029970697202,-2.9470029302797798,263.94642087584384,-9.203579124156136,257.68984468204025,-15.460155317959732,251.43326848822738,-21.716731511772593,245.176692294375,-27.97330770562499,1.0,1.0,26022.012520719443,26022.012520719443,275.64965526198665,2.4996552619866748,275.64965526198665,275.64965526198665,76855.84220896615,76860.39044760008,-4.548238633928122,0.0,8546.071908451686,8546.071908451686,0.8836753244087261,3972.3857960794617,275.64965526198665,2.4996552619866748,1.0,0.002,0.11870128568038195,0.004958284858053624,0.00018335775194517506,0.0018166422483096806,0.09167887597258753,0.09167887597258753,0.0,2.5485559843052563e-13,0.9997663245542686,0.9997663245542686,0.0,0.09217865988821801,2.154492395600975e-05,0.0,0.0,0.0,1600144.6273771424,266.6560039949507,0.0,1.0,1284359.9317037852,2598.7273206457207,,,,,,,,,,,,,,,,,,,3.0,15342.38386143381,1543.0701869025022,0.37049137172610147,6.173730061729009,2.901800892221786
3425.0,-29.726425316388426,5.181897193259545,35.037968580729434,24.39372696625071,5.046424933411151,-26.249140291469967,-39.75747674759475,1.569139906949227,-6.494129987764609,-6.494129987814372,40.0755386159967,41641.55177438463,25817.222754661205,25817.222754661205,67458.77452904583,76865.54006846152,76860.03834469811,25817.222754661205,102677.26109935931,102677.26109935931,102677.26109935931,130003.36374840006,125367.1622735623,4636.201474837775,0.0,90680.56146130216,55457.33579478273,39136.91740724381,27326.102649040753,66463.02005628456,20741.39544176855,1543.0793064101053,0.0,0.878804146546617,2.729354157667546,0.001494314320929203,1.0,1.0,-6.494129987764609,334468.8291278692,1557792.8141282478,4.6575126841870675,1557792.8141282478,4.6575126841870675,0.7590323328634883,0.09220027980750724,3.9526194336984064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526194336984064,1.284383916391138,1.2846924862349267,3.077443888276394,6520.73431611377,15342.338484636946,6455.807014931506,0.00031684063043755945,22941.890303983484,2339.421749933309,19296.83919023571,1967.729978151123,0.8411181003199693,0.8411181003199693,35685.52829918046,35405.22815468563,1.009905916477979,0.8,4306.8652121582645,4273.035954225843,1.009905916477979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.824318593097,4632.441516551485,6.23630878216472,5.181897193259545,-3.6703895287905954,8.85228672205014,2.901937055017806,3.5,0.8291248728622304,0.6,0.0002402348520753651,1.0002826955483197,0.00024016695794550042,198.69649896139927,0.0,1.3530764732348887e-05,38.34618725147674,0.1536290199157168,8.104754505886402e-05,0.00015918730701650107,0.0006292068433115368,0.09220027983120344,0.09220027983120344,0.09220027983120344,0.09217877782645217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486210.47475544177,596.1460882283501,0.0,0.09220027983120344,0.09220027980750724,0.09220027980750724,0.3704918349183007,0.3704918349183007,0.5,10.318174148857008,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,27326.102649040753,20741.39544176855,0.7590323328634883,1.0149820828472436,0.6265371591468498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449841779136111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.32049434116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81665405703734,260.81665405703734,-12.333345942962637,245.17406045831967,276.4592476557541,124194.34256711489,124441.57061824351,-247.22805112860465,0.0,nan,276.4592476557541,3.3092476557541204,270.20221021630124,-2.947789783698738,263.9451727767588,-9.204827223241182,257.6881353372761,-15.461864662723883,251.43109789781423,-21.71890210218575,245.17406045831967,-27.975939541680305,1.0,1.0,26022.012520719443,26022.012520719443,275.6494800786639,2.4994800786639075,275.6494800786639,275.6494800786639,76855.31439471459,76860.03834469811,-4.723949983526836,0.0,8546.071908451686,8546.071908451686,0.8836755301147378,3972.3825308668984,275.6494800786639,2.4994800786639075,1.0,0.002,0.11872290342929376,0.00495816909887228,0.00018339109435167882,0.0018166089058840149,0.09169554717583941,0.09169554717583941,0.0,2.356938429148858e-13,0.9997655348884725,0.9997655348884725,0.0,0.09217866205861931,2.1617748887931214e-05,0.0,0.0,0.0,1600144.470337199,266.65587001223537,0.0,1.0,1284360.3891030543,2598.725469137177,,,,,,,,,,,,,,,,,,,3.0,15342.338484636946,1543.0793064101053,0.3704918349183007,6.173730061729009,2.901937055017806
3426.0,-29.72913874766918,5.181337042504874,35.03795344598278,24.393387359473877,5.046230662832834,-26.251601806610186,-39.7598558460362,1.5686937206419553,-6.494242900281279,-6.494242900280639,40.075500377244985,41639.67037634287,25817.21808162137,25817.21808162137,67456.88845796423,76864.89290408313,76859.48853361617,25817.21808162137,102676.70661523753,102676.70661523753,102676.70661523753,130002.82482686848,125366.91187221256,4635.912954655931,0.0,90680.90259287528,55456.44013578373,39138.29161899062,27326.118211630943,66464.40983062156,20741.398017304422,1543.0831233960982,0.0,0.87880368134839,2.7293426734630937,0.001494314320929203,1.0,1.0,-6.494242900281279,334467.33849103976,1557791.1627725132,4.657528504279487,1557791.1627725132,4.657528504279487,0.7590319948362136,0.09220031130355699,3.9526163403200165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526163403200165,1.2843861425872019,1.2846946257590088,3.077436145766933,6520.717910665297,15342.2931666748,6455.796898989264,0.00031684355339521716,22941.994563917997,2339.4323814878676,19296.808953007392,1967.7268948119279,0.8411129598712587,0.8411129598712587,35685.5059567612,35405.22815468563,1.009905126110682,0.8,4306.862515664956,4273.035954225843,1.009905126110682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.939959854057,4632.441516551485,6.236133454102435,5.181337042504874,-3.670535961809377,8.851873004314252,2.9020721601008352,3.5,0.8291634743145243,0.6,0.00024016695794550042,1.0002818266987394,0.00024009929155479186,198.69873545641988,0.0,1.3490325904143009e-05,38.23158361234129,0.15364251024162096,8.102577249875713e-05,0.0001591411854467433,0.0006290240500146956,0.09220031133559825,0.09220031133559825,0.09220031133559825,0.09217856918802106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486213.43224872986,596.1451258288324,0.0,0.09220031133559825,0.09220031130355699,0.09220031130355699,0.37049228490667047,0.37049228490667047,0.5,10.317521885490178,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27326.118211630943,20741.398017304422,0.7590319948362136,1.0149324823596857,0.6264957513721665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449858050425733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.205890702025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8151798571384,260.8151798571384,-12.334820142861588,245.17143668822115,276.4589230260637,124203.62964680989,124450.1016642508,-246.47201744090958,0.0,nan,276.4589230260637,3.3089230260637237,270.20142575849394,-2.948574241506037,263.943928490926,-9.206071509073979,257.6864312233351,-15.463568776664886,251.42893395579068,-21.721066044209294,245.17143668822115,-27.978563311778828,1.0,1.0,26022.012520719443,26022.012520719443,275.64930283125074,2.499302831250759,275.64930283125074,275.64930283125074,76854.70135125128,76859.48853361617,-4.787182364889304,0.0,8546.071908451686,8546.071908451686,0.8836757259697009,3972.3794220216164,275.64930283125074,2.499302831250759,1.0,0.002,0.11874475839900114,0.0049580562137758275,0.00018342481111866503,0.0018165751897850464,0.09171240555933251,0.09171240555933251,0.0,9.037111337040216e-13,0.999762962089763,0.999762962089763,0.0,0.0921784563344424,2.1854969114595296e-05,0.0,0.0,0.0,1600144.3379932481,266.6557570997187,0.0,1.0,1284360.7745711906,2598.7239088004776,,,,,,,,,,,,,,,,,,,3.0,15342.2931666748,1543.0831233960982,0.37049228490667047,6.173730061729009,2.9020721601008352
3427.0,-29.731843654863866,5.180777085636134,35.037937847229976,24.39303846275436,5.04603242255404,-26.25405604715596,-39.76223002010954,1.5682448130692483,-6.494350287040163,-6.494350287040543,40.07545671673671,41637.824503717355,25817.19481547153,25817.19481547153,67455.01931918888,76864.2599393248,76858.88671568333,25817.19481547153,102676.08153115486,102676.08153115486,102676.08153115486,130002.19027146863,125366.5705766466,4635.6196948220295,0.0,90681.25934367285,55455.581391996435,39139.642168529346,27326.108740313757,66465.7509088431,20741.38275657404,1543.0856260535952,0.0,0.878803266604774,2.7293317513126767,0.001494314320929203,1.0,1.0,-6.494350287040163,334465.9208084408,1557789.2772767565,4.657542608560565,1557789.2772767565,4.657542608560565,0.7590316994521294,0.09220032215456386,3.9526150707850656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526150707850656,1.2843883810431154,1.2846967778381029,3.077429793918683,6520.704451861056,15342.247926757596,6455.784694350297,0.0003168457111288347,22942.09218952904,2339.442336529706,19296.772472524783,1967.7231748379706,0.8411077905672434,0.8411077905672434,35685.496787341326,35405.22815468563,1.0099048017407597,0.8,4306.861409013119,4273.035954225843,1.0099048017407597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.05480989197,4632.441516551485,6.235954836584687,5.180777085636134,-3.670678676516949,8.851455762153083,2.902206343278609,3.5,0.8292018123653169,0.6,0.00024009929155479186,1.000280947460457,0.00024003185521464054,198.7009649696706,0.0,1.3445226266691512e-05,38.10377123980375,0.15365595546788766,8.100405039467074e-05,0.0001590952411601211,0.0006288422478996792,0.09220032219504048,0.09220032219504048,0.09220032219504048,0.09217830630926191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486216.40309597005,596.1441588249467,0.0,0.09220032219504048,0.09220032215456386,0.09220032215456386,0.3704926998711602,0.3704926998711602,0.5,10.316861412473571,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27326.108740313757,20741.38275657404,0.7590316994521294,1.0148838822524184,0.626455338792803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498742716995043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.07807832949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8137097710925,260.8137097710925,-12.336290228907501,245.16882095384594,276.4585985883348,124212.89529818292,124458.67952013398,-245.78422195105173,0.0,nan,276.4585985883348,3.308598588334803,270.2006430614807,-2.9493569385192586,263.942687534548,-9.207312465451992,257.6847320076082,-15.465267992391773,251.4267764807372,-21.723223519262774,245.16882095384594,-27.98117904615404,1.0,1.0,26022.012520719443,26022.012520719443,275.64912502407554,2.4991250240755676,275.64912502407554,275.64912502407554,76854.08308247052,76858.88671568333,-4.803633212810382,0.0,8546.071908451686,8546.071908451686,0.8836758063493599,3972.378146138991,275.64912502407554,2.4991250240755676,1.0,0.002,0.1187668871604913,0.004957943192246567,0.00018345895287940394,0.0018165410493324995,0.09172947643970197,0.09172947643970197,0.0,2.2119034034928653e-12,0.9997599926051196,0.9997599926051196,0.0,0.09217819339543641,2.2128759127449827e-05,0.0,0.0,0.0,1600144.21212583,266.6556497129598,0.0,1.0,1284361.1411749008,2598.7224248263483,,,,,,,,,,,,,,,,,,,3.0,15342.247926757596,1543.0856260535952,0.3704926998711602,6.173730061729009,2.902206343278609
