time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3428.0,-29.73453997245168,5.180217380535234,35.037921771527735,24.39268932156267,5.045832267917266,-26.256502748532075,-39.76459546303374,1.567795042544243,-6.494457203011109,-6.494457203084282,40.07541175466663,41635.977523202586,25817.164603376237,25817.164603376237,67453.14212657882,76863.62980693043,76858.27725599812,25817.164603376237,102675.44185937436,102675.44185937436,102675.44185937436,130001.53694793298,125366.2147808059,4635.322167127092,0.0,90681.61404633295,55454.71664718478,39140.99711016463,27326.09508855862,66467.09219872326,20741.36446068716,1543.0879258696775,0.0,0.8788028593463164,2.7293208770797146,0.001494314320929203,1.0,1.0,-6.494457203011109,334464.50934571365,1557787.3355754241,4.657556458300463,1557787.3355754241,4.657556458300463,0.7590314091152939,0.0922003200991679,3.9526135986308137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526135986308137,1.2843906230660456,1.284698933780257,3.0774232757907356,6520.69064073009,15342.20276715854,6455.772782649012,0.00031684796282801354,22942.190473094837,2339.452358664257,19296.73686765251,1967.7195441514189,0.8411026353513417,0.8411026353513417,35685.486154470316,35405.22815468563,1.0099044256010088,0.8,4306.8601257382325,4273.035954225843,1.0099044256010088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.168908814898,4632.441516551485,6.235775682583507,5.180217380535234,-3.670821465431876,8.85103884596711,2.9023396513607134,3.5,0.8292399003887753,0.6,0.00024003185521464054,1.0002800613578213,0.00023996465038882354,198.7031874467314,0.0,1.339966586208997e-05,37.974653053162974,0.15366935513374974,8.098241352845832e-05,0.00015904944168618223,0.0006286609860634426,0.09220032013488517,0.09220032013488517,0.09220032013488517,0.09217803371601113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486219.40676219034,596.1431810962771,0.0,0.09220032013488517,0.0922003200991679,0.0922003200991679,0.3704930757068316,0.3704930757068316,0.5,10.31619282224036,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,27326.09508855862,20741.36446068716,0.7590314091152939,1.0148351597044065,0.6264149091812137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498904423596495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.94896014285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8122436577428,260.8122436577428,-12.337756342257194,245.16621326031463,276.45827405519185,124222.10521895018,124467.22524049746,-245.1200215472865,0.0,nan,276.45827405519185,3.3082740551918732,270.199861896213,-2.950138103786969,263.941449737247,-9.208550262752965,257.6830375782063,-15.466962421793653,251.424625419284,-21.725374580715965,245.16621326031463,-27.983786739685343,1.0,1.0,26022.012520719443,26022.012520719443,275.64894679343354,2.4989467934335607,275.64894679343354,275.64894679343354,76853.46261832856,76858.27725599812,-4.814637669565855,0.0,8546.071908451686,8546.071908451686,0.8836758995577041,3972.3766666239676,275.64894679343354,2.4989467934335607,1.0,0.002,0.11878928755909741,0.004957829107623803,0.00018349351439982784,0.0018165064872066815,0.09174675719991392,0.09174675719991392,0.0,1.6065091965056233e-12,0.9997570464310889,0.9997570464310889,0.0,0.09217791970234505,2.240039682284149e-05,0.0,0.0,0.0,1600144.086810058,266.65554279698887,0.0,1.0,1284361.506171182,2598.720947360132,,,,,,,,,,,,,,,,,,,3.0,15342.20276715854,1543.0879258696775,0.3704930757068316,6.173730061729009,2.9023396513607134
3429.0,-29.737227709563754,5.17965797499142,35.03790521901398,24.39234451102095,5.045630214899404,-26.258941916987126,-39.766955946665234,1.5673444215182095,-6.494564089124992,-6.494564089134394,40.07536584264637,41634.131536827445,25817.12865611367,25817.12865611367,67451.26019294112,76862.99616079639,76857.66393908668,25817.12865611367,102674.79259520034,102674.79259520034,102674.79259520034,130000.87137693161,125365.8508878007,4635.020489130907,0.0,90681.95596769801,55453.843634434845,39142.34703695907,27326.078781731263,66468.42581869033,20741.34421415174,1543.0901046326328,0.0,0.8788024558546066,2.7293100059176663,0.001494314320929203,1.0,1.0,-6.494564089124992,334463.09828182677,1557785.352851709,4.657570179951754,1557785.352851709,4.657570179951754,0.7590311211434507,0.09220030594993463,3.952610665061036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952610665061036,1.2843928685947945,1.2847010935261398,3.0774156114596285,6520.674400932168,15342.157689474368,6455.762662967679,0.00031685084928218796,22942.294005649987,2339.462916046763,19296.706619247798,1967.7164596725486,0.8410975212197876,0.8410975212197878,35685.4649662881,35405.22815468563,1.0099036760652833,0.8,4306.857568549107,4273.035954225843,1.0099036760652833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.2822718854,4632.441516551485,6.235596261497667,5.17965797499142,-3.670964641191593,8.850622616183013,2.9024721021313353,3.5,0.8292777434660958,0.6,0.00023996465038882354,1.0002791761457173,0.00023989767668008147,198.705402894714,0.0,1.3353813101641067e-05,37.84470633005078,0.15368270894685138,8.096082735107431e-05,0.00015900382303774924,0.0006284802067244852,0.09220030599800656,0.09220030599800656,0.09220030599800656,0.09217775438948053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486222.4441542602,596.1421923654045,0.0,0.09220030599800656,0.09220030594993463,0.09220030594993463,0.3704934127061106,0.3704934127061106,0.5,10.315516279268623,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27326.078781731263,20741.34421415174,0.7590311211434507,1.0147864848933195,0.6263745684363763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449906562011218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.819013419736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81078140229243,260.81078140229243,-12.339218597707543,245.16361361060223,276.4579491940026,124231.22209057208,124475.6971145342,-244.47502396211527,0.0,nan,276.4579491940026,3.3079491940026173,270.1990820773165,-2.950917922683459,263.94021496068837,-9.209785039311612,257.6813478438833,-15.468652156116661,251.42248072726184,-21.727519272738135,245.16361361060223,-27.98638638939775,1.0,1.0,26022.012520719443,26022.012520719443,275.6487681414402,2.498768141440223,275.6487681414402,275.6487681414402,76852.83846743935,76857.66393908668,-4.825471647331142,0.0,8546.071908451686,8546.071908451686,0.8836760852944622,3972.3737183863414,275.6487681414402,2.498768141440223,1.0,0.002,0.11881195415832148,0.004957713912558347,0.00018352848711567424,0.0018164715159032431,0.09176424355783712,0.09176424355783712,0.0,3.0189171475181187e-12,0.999754159216252,0.999754159216252,0.0,0.0921776393544581,2.2666595476538063e-05,0.0,0.0,0.0,1600143.9615291175,266.655435910875,0.0,1.0,1284361.8710653193,2598.719470308608,,,,,,,,,,,,,,,,,,,3.0,15342.157689474368,1543.0901046326328,0.3704934127061106,6.173730061729009,2.9024721021313353
3430.0,-29.73990688679117,5.179098918471121,35.03788819112715,24.391994915809505,5.045428488653198,-26.261373349186226,-39.769307629298396,1.5668949497048987,-6.49467075584738,-6.494670755843348,40.07531901855715,41632.30318518105,25817.08677340266,25817.08677340266,67449.38995858372,76862.37306501278,76857.04759739134,25817.08677340266,102674.134370794,102674.134370794,102674.134370794,130000.19428201468,125365.47953597723,4634.714746037451,0.0,90682.31077129437,55452.990591540765,39143.68908861512,27326.059911220676,66469.7489998358,20741.322092504386,1543.0921625596739,0.0,0.878802057010286,2.729299157103523,0.001494314320929203,1.0,1.0,-6.49467075584738,334461.6901189116,1557783.3307434418,4.65758374356597,1557783.3307434418,4.65758374356597,0.7590308357622955,0.09220027988659599,3.9526093317534916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526093317534916,1.284395108280877,1.2847032477245135,3.077409207081095,6520.6608308225605,15342.112693808474,6455.750656350143,0.0003168530427427372,22942.391509019963,2339.4728586234814,19296.6707306645,1967.7128000555238,0.8410923823297968,0.8410923823297968,35685.45533625766,35405.22815468563,1.0099033354012756,0.8,4306.856406306454,4273.035954225843,1.0099033354012756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.394911841433,4632.441516551485,6.235416505697654,5.179098918471121,-3.671108039973729,8.85020695844485,2.9026037104265097,3.5,0.8293153458361456,0.6,0.00023989767668008147,1.0002782930149703,0.0002398309334065406,198.70761133017857,0.0,1.3308037778944856e-05,37.71497906552972,0.1536960169846303,8.093932694650258e-05,0.0001589583497335789,0.0006283002565170791,0.09220027991288986,0.09220027991288986,0.09220027991288986,0.09217746908615726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486225.51463454636,596.1411928412012,0.0,0.09220027991288986,0.09220027988659599,0.09220027988659599,0.37049371145116905,0.37049371145116905,0.5,10.314831953941225,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27326.059911220676,20741.322092504386,0.7590308357622955,1.0147381474052255,0.6263345929782869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499226307055482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.68928615522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80932311111775,260.80932311111775,-12.340676888882228,245.16102202360136,276.4576241986708,124240.36876333188,124484.18099126786,-243.81222793600466,0.0,nan,276.4576241986708,3.307624198670851,270.19830376360363,-2.9516962363963444,263.93898332870504,-9.211016671294942,257.6796628935393,-15.470337106460704,251.42034245858628,-21.7296575414137,245.16102202360136,-27.988977976398616,1.0,1.0,26022.012520719443,26022.012520719443,275.6485893548495,2.498589354849514,275.6485893548495,275.6485893548495,76852.22029698732,76857.04759739134,-4.827300404023845,0.0,8546.071908451686,8546.071908451686,0.8836761697118171,3972.372378412259,275.6485893548495,2.498589354849514,1.0,0.002,0.11883488123843892,0.00495759764876121,0.00018356386226295486,0.0018164361378706295,0.09178193113147742,0.09178193113147742,0.0,1.3358411599107e-13,0.9997513339370918,0.9997513339370918,0.0,0.09217735280599755,2.292708059843274e-05,0.0,0.0,0.0,1600143.8365051637,266.6553292441526,0.0,1.0,1284362.235210265,2598.717996290929,,,,,,,,,,,,,,,,,,,3.0,15342.112693808474,1543.0921625596739,0.37049371145116905,6.173730061729009,2.9026037104265097
3431.0,-29.7425775250698,5.178540252043083,35.03787070227128,24.391649581398838,5.045227218898392,-26.2637970507084,-39.771650545857824,1.5664467431012061,-6.494777566519019,-6.494777566475429,40.075271659439565,41630.46610724422,25817.03996275659,25817.03996275659,67447.5060700008,76861.74791661938,76856.43232731555,25817.03996275659,102673.47229007214,102673.47229007214,102673.47229007214,129999.51247152683,125365.1073659295,4634.405105597323,0.0,90682.657187558,55452.12249698093,39145.038545085634,27326.040181454697,66471.07872654033,20741.299311400653,1543.0941887295262,0.0,0.8788016594179875,2.7292882936827842,0.001494314320929203,1.0,1.0,-6.494777566519019,334460.28006031667,1557781.285529683,4.657597264610172,1557781.285529683,4.657597264610172,0.7590305501152379,0.09220024278286648,3.9526071042381776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526071042381776,1.2843973415833168,1.2847053958333992,3.0774021218119896,6520.645817987535,15342.067780034367,6455.739730285632,0.00031685561419729025,22942.492080815126,2339.483114092491,19296.638071926503,1967.7094697910607,0.8410872717730022,0.8410872717730022,35685.43924766482,35405.22815468563,1.0099027662645468,0.8,4306.854464583741,4273.035954225843,1.0099027662645468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.50684192096,4632.441516551485,6.2352366385123394,5.178540252043083,-3.671251918616981,8.849792170660065,2.902734491667872,3.5,0.8293527119051063,0.6,0.0002398309334065406,1.0002774120017566,0.00023976441987887202,198.709812769972,0.0,1.326239645766278e-05,37.58563156101632,0.15370927938108797,8.091791193510759e-05,0.00015891302147143303,0.0006281207376239403,0.0922002428132712,0.0922002428132712,0.0922002428132712,0.09217718152306337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486228.6187244387,596.140182372685,0.0,0.0922002428132712,0.09220024278286648,0.09220024278286648,0.3704939725494208,0.3704939725494208,0.5,10.314140116259841,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,27326.040181454697,20741.299311400653,0.7590305501152379,1.0146895065066939,0.6262944261595405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499386485625103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.5599386507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8078688812576,260.8078688812576,-12.342131118742373,245.158438512421,276.45729925012625,124249.46650446697,124492.59972242646,-243.13321795949452,0.0,nan,276.45729925012625,3.3072992501262775,270.197527102536,-2.952472897463963,263.9377549550957,-9.21224504490425,257.6779828074284,-15.47201719257157,251.41821065993835,-21.731789340061624,245.158438512421,-27.99156148757899,1.0,1.0,26022.012520719443,26022.012520719443,275.6484105497289,2.4984105497289306,275.6484105497289,275.6484105497289,76851.60468598006,76856.43232731555,-4.827641335490625,0.0,8546.071908451686,8546.071908451686,0.8836763107452481,3972.3701397593686,275.6484105497289,2.4984105497289306,1.0,0.002,0.1188580598072937,0.004957480309219298,0.00018359962581417652,0.0018164003751293188,0.09179981290708826,0.09179981290708826,0.0,9.434952819020737e-13,0.9997486062136604,0.9997486062136604,0.0,0.09217706421473186,2.3178568134619672e-05,0.0,0.0,0.0,1600143.711312324,266.65522243348096,0.0,1.0,1284362.599846417,2598.7165202861247,,,,,,,,,,,,,,,,,,,3.0,15342.067780034367,1543.0941887295262,0.3704939725494208,6.173730061729009,2.902734491667872
3432.0,-29.74523972239354,5.177982016467042,35.037852767183566,24.391303967591398,5.045026566290438,-26.26621309347035,-39.773988468199946,1.5659999361296533,-6.494884453481575,-6.494884453483493,40.07522380365821,41628.64900820404,25816.98826043365,25816.98826043365,67445.63726863769,76861.12710419552,76855.81852893432,25816.98826043365,102672.80678936797,102672.80678936797,102672.80678936797,129998.82652342749,125364.73481907317,4634.09170435431,0.0,90683.00625024355,55451.27272228116,39146.37058662487,27326.01973405952,66472.39032068438,20741.27597658219,1543.0961884324224,0.0,0.8788012632976232,2.729277422536917,0.001494314320929203,1.0,1.0,-6.494884453481575,334458.86899925047,1557779.2188694365,4.657610735605662,1557779.2188694365,4.657610735605662,0.7590302641379558,0.0922001949805903,3.952605281272085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952605281272085,1.2843995678749993,1.2847075372246495,3.0773953683366244,6520.631508183631,15342.022948017959,6455.72833631164,0.000316858004822457,22942.590974087507,2339.4931983998113,19296.604014575758,1967.705996907788,0.8410821618347419,0.8410821618347419,35685.4260809934,35405.22815468563,1.0099023004913366,0.8,4306.852875505989,4273.035954225843,1.0099023004913366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.618073263216,4632.441516551485,6.235056651841186,5.177982016467042,-3.6713962087764487,8.849378225243491,2.9028644588261994,3.5,0.8293898453789141,0.6,0.00023976441987887202,1.0002765411121932,0.00023969813349044593,198.7120072944655,0.0,1.3216890629695021e-05,37.45666804455569,0.15372249627171766,8.08965477935599e-05,0.00015886787208531212,0.0006279419902288627,0.09220019500686089,0.09220019500686089,0.09220019500686089,0.0921768922717107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486231.7553201632,596.139161320143,0.0,0.09220019500686089,0.0922001949805903,0.0922001949805903,0.3704941970093263,0.3704941970093263,0.5,10.31344103385252,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27326.01973405952,20741.27597658219,0.7590302641379558,1.0146413713010476,0.6262547323388542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449954615704055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.430975134244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8064187977781,260.8064187977781,-12.343581202221856,245.15586307235674,276.456974523221,124258.55610353846,124500.99609401323,-242.43999047474088,0.0,nan,276.456974523221,3.3069745232210153,270.196752233001,-2.9532477669989703,263.93652994294456,-9.213470057055417,257.67630765264727,-15.47369234735271,251.4160853624984,-21.733914637501584,245.15586307235674,-27.99413692764324,1.0,1.0,26022.012520719443,26022.012520719443,275.64823184043945,2.498231840439473,275.64823184043945,275.64823184043945,76850.99339641562,76855.81852893432,-4.825132518701139,0.0,8546.071908451686,8546.071908451686,0.8836764261649452,3972.3683076784455,275.64823184043945,2.498231840439473,1.0,0.002,0.11888148090651185,0.004957361929954654,0.0001836357639566254,0.0018163642362928206,0.0918178819783127,0.0918178819783127,0.0,2.4944586327069196e-13,0.9997459755929271,0.9997459755929271,0.0,0.09217677388072835,2.342109986194974e-05,0.0,0.0,0.0,1600143.5860299019,266.6551155465184,0.0,1.0,1284362.9647427907,2598.7150432291737,,,,,,,,,,,,,,,,,,,3.0,15342.022948017959,1543.0961884324224,0.3704941970093263,6.173730061729009,2.9028644588261994
3433.0,-29.74789340384124,5.1774242486598405,35.03783440024875,24.39095814423638,5.044824475878458,-26.2686216159098,-39.776317624468334,1.5655526863506029,-6.494991545660696,-6.4949915456951315,40.075175470569704,41626.8316829312,25816.93212832103,25816.93212832103,67443.76381125223,76860.50938238636,76855.2058327355,25816.93212832103,102672.13796105653,102672.13796105653,102672.13796105653,129998.13661306018,125364.36193769643,4633.774675363751,0.0,90683.35414034997,55450.418436828026,39147.7063372466,27325.99865200365,66473.70498925025,20741.252142712394,1543.0981682317242,0.0,0.8788008678786223,2.729266530553392,0.001494314320929203,1.0,1.0,-6.494991545660696,334457.4552337226,1557777.1316000954,4.657624182757425,1557777.1316000954,4.657624182757425,0.7590299775262399,0.09220013683463081,3.9526033682820323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526033682820323,1.2844017957753566,1.284709680516417,3.077388540940149,6520.617041749765,15341.978196080736,6455.7170939572925,0.0003168604384523152,22942.69009333076,2339.5033057497476,19296.570410426273,1967.7025702381827,0.8410770634100846,0.8410770634100846,35685.412264107865,35405.22815468563,1.009901811716739,0.8,4306.851207954282,4273.035954225843,1.009901811716739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.728616985196,4632.441516551485,6.234876640410683,5.1774242486598405,-3.6715409919272446,8.848965240587084,2.902993624847499,3.5,0.8294267499564283,0.6,0.00023969813349044593,1.0002756623823879,0.00023963207594149537,198.71419484149501,0.0,1.3171901300448053e-05,37.329168285469784,0.15373566817301812,8.087526894223957e-05,0.00015882286454820636,0.0006277637893734414,0.09220013686763685,0.09220013686763685,0.09220013686763685,0.09217660120050016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486234.9232689228,596.1381300588578,0.0,0.09220013686763685,0.09220013683463081,0.09220013683463081,0.37049438583240035,0.37049438583240035,0.5,10.312734965453494,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,27325.99865200365,20741.252142712394,0.7590299775262399,1.0145931210267103,0.6262150077186589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499705327128818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.303475375156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8049727501815,260.8049727501815,-12.345027249818486,245.15329569378414,276.45664980659353,124267.59804596104,124509.36326850629,-241.7652225452362,0.0,nan,276.45664980659353,3.306649806593555,270.19597898399957,-2.954021016000411,263.93530816152617,-9.214691838473811,257.67463733886433,-15.475362661135648,251.41396651632112,-21.736033483678852,245.15329569378414,-27.996704306215833,1.0,1.0,26022.012520719443,26022.012520719443,275.6480530549159,2.4980530549159425,275.6480530549159,275.6480530549159,76850.3803846181,76855.2058327355,-4.8254481174080865,0.0,8546.071908451686,8546.071908451686,0.8836765472844317,3972.3663851234423,275.6480530549159,2.4980530549159425,1.0,0.002,0.11890513589084135,0.0049572425323853465,0.0001836722632870777,0.0018163277379302932,0.09183613164353885,0.09183613164353885,0.0,1.217370822204078e-12,0.9997434387363282,0.9997434387363282,0.0,0.0921764818510138,2.3654983617005304e-05,0.0,0.0,0.0,1600143.460506781,266.6550084543393,0.0,1.0,1284363.3303395237,2598.713563338467,,,,,,,,,,,,,,,,,,,3.0,15341.978196080736,1543.0981682317242,0.37049438583240035,6.173730061729009,2.902993624847499
3434.0,-29.750538598454348,5.176866993328883,35.03781560569601,24.39061658168214,5.0446230372892895,-26.271022434839185,-39.77864182144401,1.5651068721778219,-6.495098336028036,-6.4950983360470085,40.07512639582401,41625.02130669086,25816.870631113827,25816.870631113827,67441.89193780468,76859.88970809629,76854.59171122612,25816.870631113827,102671.46234233995,102671.46234233995,102671.46234233995,129997.43779559415,125363.9837182704,4633.454077323743,0.0,90683.69400119166,55449.56503526332,39149.03218436483,27325.9754532542,66475.00763761903,20741.226766750584,1543.1000456098848,0.0,0.8788004769057978,2.729255669300295,0.001494314320929203,1.0,1.0,-6.495098336028036,334456.04545720463,1557775.012304001,4.657637478714154,1557775.012304001,4.657637478714154,0.7590296932759834,0.09220006798273925,3.952600606787173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952600606787173,1.2844040164985548,1.284711816922948,3.0773810701421302,6520.601212025234,15341.933526004987,6455.706874836763,0.0003168632294030617,22942.792106410896,2339.5137081889225,19296.53986479115,1967.6994554502455,0.8410719922532499,0.84107199225325,35685.39231875433,35405.22815468563,1.0099011061466625,0.8,4306.848800761412,4273.035954225843,1.0099011061466625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.838483268902,4632.441516551485,6.234696362929184,5.176866993328883,-3.671685866190211,8.848552859519094,2.9031220015864383,3.5,0.8294634290246966,0.6,0.00023963207594149537,1.0002747866132213,0.00023956624634402035,198.71637543459624,0.0,1.3126572652912946e-05,37.200706898355286,0.15374879474567102,8.085404055599889e-05,0.0001587780353854965,0.0006275861590091887,0.09220006800683596,0.09220006800683596,0.09220006800683596,0.09217630551472071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486238.1204315373,596.137089270599,0.0,0.09220006800683596,0.09220006798273925,0.09220006798273925,0.3704945399870467,0.3704945399870467,0.5,10.312022089964207,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,27325.9754532542,20741.226766750584,0.7590296932759834,1.0145450799412694,0.6261755024325074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499863991378745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.175013988046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80353083547635,260.80353083547635,-12.346469164523626,245.15073638278153,276.4563252881699,124276.59337196087,124517.66761144776,-241.07423948687654,0.0,nan,276.4563252881699,3.306325288169944,270.19520750711,-2.9547924928899647,263.93408972607415,-9.215910273925829,257.6729719448897,-15.477028055110281,251.41185416383297,-21.738145836167007,245.15073638278153,-27.999263617218446,1.0,1.0,26022.012520719443,26022.012520719443,275.64787440447253,2.4978744044725545,275.64787440447253,275.64787440447253,76849.77003035565,76854.59171122612,-4.821680870474665,0.0,8546.071908451686,8546.071908451686,0.8836767221263282,3972.3636098211086,275.64787440447253,2.4978744044725545,1.0,0.002,0.11892901868795025,0.004957122224956499,0.00018370911461681018,0.0018162908854528937,0.09185455730840508,0.09185455730840508,0.0,6.970379134996207e-14,0.9997409676780127,0.9997409676780127,0.0,0.0921761851850423,2.388279769695753e-05,0.0,0.0,0.0,1600143.3353372521,266.65490166397194,0.0,1.0,1284363.6949057013,2598.712087620549,,,,,,,,,,,,,,,,,,,3.0,15341.933526004987,1543.1000456098848,0.3704945399870467,6.173730061729009,2.9031220015864383
3435.0,-29.753175496575235,5.17631029009845,35.037796400904796,24.390274739731126,5.044424583078555,-26.27341548848291,-39.78095344556493,1.5646645740003813,-6.495205013384862,-6.4952050133879355,40.075076967409935,41623.20540492496,25816.80437897923,25816.80437897923,67440.00978390418,76859.27577907353,76853.9808736515,25816.80437897923,102670.78525263073,102670.78525263073,102670.78525263073,129996.73706391305,125363.606980759,4633.1300831540575,0.0,90684.04089872213,55448.707456441,39150.37049142348,27325.951811282335,66476.32230270581,20741.20105093068,1543.101904296827,0.0,0.8788000878854217,2.729244819575159,0.001494314320929203,1.0,1.0,-6.495205013384862,334454.6371772419,1557772.8777363729,4.657650708280783,1557772.8777363729,4.657650708280783,0.7590294088993839,0.09219998926356292,3.9525988171609323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525988171609323,1.2844062203196658,1.2847139367158462,3.077374396534144,6520.587071450722,15341.888937492775,6455.695476112566,0.0003168655826956671,22942.89025868265,2339.5237169352076,19296.505793241722,1967.6959811191102,0.8410669089932569,0.8410669089932569,35685.37939288122,35405.22815468563,1.0099006488918827,0.8,4306.847240745465,4273.035954225843,1.0099006488918827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.947684359282,4632.441516551485,6.23451594824333,5.17631029009845,-3.671830957166944,8.848141247265394,2.9032496033093653,3.5,0.8294998866598187,0.6,0.00023956624634402035,1.0002739305641566,0.00023950063979864445,198.71854923028206,0.0,1.308141900655431e-05,37.07274146457492,0.15376187616467757,8.08329321150328e-05,0.00015873331422898754,0.0006274091100655308,0.09219998930067377,0.09219998930067377,0.09219998930067377,0.09217600930589809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486241.3473081503,596.1360388118328,0.0,0.09219998930067377,0.09219998926356292,0.09219998926356292,0.3704946601240416,0.3704946601240416,0.5,10.311302692777023,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,27325.951811282335,20741.20105093068,0.7590294088993839,1.014496702702808,0.6261358023897593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500022151495033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.04704855426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8020933278361,260.8020933278361,-12.347906672163901,245.14818513270998,276.45600152295833,124285.6231952566,124525.96062775921,-240.33743250261477,0.0,nan,276.45600152295833,3.306001522958354,270.19443824489804,-2.9555617551019395,263.9328749669093,-9.217125033090667,257.6713116888018,-15.478688311198198,251.40974841073898,-21.740251589260993,245.14818513270998,-28.001814867289994,1.0,1.0,26022.012520719443,26022.012520719443,275.6476962513026,2.4976962513026137,275.6476962513026,275.6476962513026,76849.1704948155,76853.9808736515,-4.810378836002201,0.0,8546.071908451686,8546.071908451686,0.8836768354351101,3972.361811246737,275.6476962513026,2.4976962513026137,1.0,0.002,0.11895311976565587,0.004957001026610478,0.00018374630315003444,0.0018162536985769744,0.09187315157501721,0.09187315157501721,0.0,1.7270087269982692e-12,0.9997386000122432,0.9997386000122432,0.0,0.09217588818749825,2.410107606466882e-05,0.0,0.0,0.0,1600143.210300024,266.6547949866151,0.0,1.0,1284364.0590858497,2598.7106134663986,,,,,,,,,,,,,,,,,,,3.0,15341.888937492775,1543.101904296827,0.3704946601240416,6.173730061729009,2.9032496033093653
3436.0,-29.755804017610803,5.175754166801549,35.03777681200013,24.38993261838334,5.044224980485651,-26.27580111776442,-39.78326388224957,1.5642220792640882,-6.4953121470491055,-6.495312147052502,40.075027472489495,41621.420232257886,25816.7347870745,25816.7347870745,67438.1550193324,76858.66505796506,76853.37529655163,25816.7347870745,102670.11008362613,102670.11008362613,102670.11008362613,129996.03949542991,125363.23659462685,4632.802900803058,0.0,90684.38714061139,55447.87671886613,39151.67824638362,27325.929411803776,66477.6076581874,20741.17618065845,1543.1038382579704,0.0,0.8787996966493433,2.72923392347513,0.001494314320929203,1.0,1.0,-6.4953121470491055,334453.2228781184,1557770.7402999236,4.65766401320524,1557770.7402999236,4.65766401320524,0.7590291209527549,0.09219990174469675,3.952597002763602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952597002763602,1.2844084246064418,1.284716057260736,3.077367702547362,6520.572887695987,15341.844427013806,6455.684146152736,0.0003168679493883147,22942.988388951897,2339.5337234378608,19296.471927233586,1967.6925277473538,0.8410618355421269,0.8410618355421269,35685.3662880936,35405.22815468563,1.0099001853080165,0.8,4306.845659136431,4273.035954225843,1.0099001853080165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.0562312517195,4632.441516551485,6.234335721461784,5.175754166801549,-3.671976682556899,8.847730849358449,2.903376442823733,3.5,0.8295361265210666,0.6,0.00023950063979864445,1.0002730660864962,0.00023943525814973228,198.7207161617193,0.0,1.3037237517110164e-05,36.94753112349021,0.15377491340219468,8.081183960745596e-05,0.0001586888001911885,0.0006272328760078438,0.09219990177586557,0.09219990177586557,0.09219990177586557,0.09217571579420333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486244.6036453994,596.1349787788163,0.0,0.09219990177586557,0.09219990174469675,0.09219990174469675,0.3704947473228431,0.3704947473228431,0.5,10.310577114556827,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27325.929411803776,20741.17618065845,0.7590291209527549,1.0144491866506977,0.6260968422068628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450017981882736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.92183821318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8006600830386,260.8006600830386,-12.349339916961355,245.14564191445618,276.45567825161766,124294.60612938688,124534.23084857121,-239.624719184319,0.0,nan,276.45567825161766,3.305678251617678,270.19367098416797,-2.9563290158320115,263.93166371676756,-9.218336283232418,257.66965644933885,-15.480343550661132,251.40764918188364,-21.742350818116336,245.14564191445618,-28.0043580855438,1.0,1.0,26022.012520719443,26022.012520719443,275.647518257352,2.4975182573519987,275.647518257352,275.647518257352,76848.56907475082,76853.37529655163,-4.8062218008126365,0.0,8546.071908451686,8546.071908451686,0.8836769503122462,3972.35998777742,275.647518257352,2.4975182573519987,1.0,0.002,0.11897742784011005,0.004956878866281589,0.0001837838112413775,0.0018162161897928041,0.09189190562068876,0.09189190562068876,0.0,1.0341814210557132e-12,0.9997363546626514,0.9997363546626514,0.0,0.09217559367049777,2.4308074198985818e-05,0.0,0.0,0.0,1600143.084727789,266.6546878529509,0.0,1.0,1284364.424823552,2598.709133008734,,,,,,,,,,,,,,,,,,,3.0,15341.844427013806,1543.1038382579704,0.3704947473228431,6.173730061729009,2.903376442823733
3437.0,-29.758424175576167,5.175198662512108,35.0377568429829,24.389590287487977,5.044024138533756,-26.278179344226746,-39.785561815928645,1.5637793056732616,-6.495419056661774,-6.495419056651148,40.07497732475802,41619.6193148212,25816.66050564835,25816.66050564835,67436.27982046954,76858.05747824542,76852.76848300875,25816.66050564835,102669.4289886571,102669.4289886571,102669.4289886571,129995.33411907022,125362.86156695122,4632.472552119004,0.0,90684.73255129646,55447.026270650436,39153.00697849558,27325.905130413114,66478.9121089087,20741.149938129496,1543.1056819276955,0.0,0.8787993091017815,2.729223050196619,0.001494314320929203,1.0,1.0,-6.495419056661774,334451.8115414384,1557768.5746738587,4.657677192700306,1557768.5746738587,4.657677192700306,0.7590288350611694,0.09219980452409184,3.952595142273728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952595142273728,1.2844106297398517,1.2847181789410473,3.077360970668935,6520.5586236534045,15341.799996459175,6455.672912652917,0.0003168703392032275,22943.086576565016,2339.543735787962,19296.438349550885,1967.6891037766093,0.8410567725992473,0.8410567725992473,35685.35285039363,35405.22815468563,1.0098997099473694,0.8,4306.8440373484045,4273.035954225843,1.0098997099473694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.164131953168,4632.441516551485,6.234155344495366,5.175198662512108,-3.672122511858196,8.847321174370304,2.9035025294459986,3.5,0.8295721512702853,0.6,0.00023943525814973228,1.0002722030098374,0.00023937010088780555,198.7228762400675,0.0,1.2992688095661267e-05,36.82127806310403,0.15378790609029033,8.079086628943155e-05,0.0001586443918603007,0.0006270570526159943,0.092199804553048,0.092199804553048,0.092199804553048,0.09217541804601348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486247.88581857336,596.1339103200704,0.0,0.092199804553048,0.09219980452409184,0.09219980452409184,0.3704948028872438,0.3704948028872438,0.5,10.30984551961201,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27325.905130413114,20741.149938129496,0.7590288350611694,1.014401073681718,0.6260574668646517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500336988525955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.795585152795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79923097369493,260.79923097369493,-12.350769026305045,245.1431067009515,276.45535524642054,124303.54261918408,124542.4759361763,-238.93331699220693,0.0,nan,276.45535524642054,3.305355246420561,270.1929055373345,-2.9570944626654523,263.93045582824135,-9.219544171758628,257.66800611918205,-15.481993880817924,251.40555641003945,-21.744443589960525,245.1431067009515,-28.00689329904847,1.0,1.0,26022.012520719443,26022.012520719443,275.64734034278763,2.497340342787652,275.64734034278763,275.64734034278763,76847.96599845398,76852.76848300875,-4.802484554777038,0.0,8546.071908451686,8546.071908451686,0.8836770681076871,3972.3581179850967,275.64734034278763,2.497340342787652,1.0,0.002,0.11900193727680743,0.004956755899796254,0.00018382163044401064,0.0018161783701429457,0.09191081522200531,0.09191081522200531,0.0,5.869562648419535e-13,0.9997341704045807,0.9997341704045807,0.0,0.09217529508735746,2.450943673437974e-05,0.0,0.0,0.0,1600142.959418005,266.6545809433382,0.0,1.0,1284364.7897961526,2598.7076556492825,,,,,,,,,,,,,,,,,,,3.0,15341.799996459175,1543.1056819276955,0.3704948028872438,6.173730061729009,2.9035025294459986
3438.0,-29.761035992721762,5.1746438173795495,35.03773649834258,24.38924767719584,5.04382414070574,-26.280549979544944,-39.787854825239606,1.563338125819055,-6.495525602259647,-6.495525602177506,40.074926546459515,41617.83852983174,25816.58140756446,25816.58140756446,67434.41993739619,76857.45432838514,76852.16092608497,25816.58140756446,102668.74233364942,102668.74233364942,102668.74233364942,129994.62128800197,125362.48216792813,4632.139120073844,0.0,90685.08101331184,55446.1945841995,39154.31825456926,27325.878954352545,66480.1972089218,20741.12232233437,1543.1074313915162,0.0,0.8787989259150004,2.7292122139744825,0.001494314320929203,1.0,1.0,-6.495525602259647,334450.405014864,1557766.3818183914,4.657690223903779,1557766.3818183914,4.657690223903779,0.759028551542005,0.09219969773719582,3.952593737711314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952593737711314,1.2844128269657213,1.2847202929998578,3.077354612729044,6520.545151941707,15341.755645827348,6455.661145908161,0.0003168725248711895,22943.182889780517,2339.553557002699,19296.40317796338,1967.6855172728078,0.8410517089395864,0.8410517089395864,35685.342705705334,35405.22815468563,1.0098993510775325,0.8,4306.842812991999,4273.035954225843,1.0098993510775325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.271397411359,4632.441516551485,6.233974770091614,5.1746438173795495,-3.672268322081996,8.846912139461546,2.90362787593002,3.5,0.8296079645514343,0.6,0.00023937010088780555,1.000271342190163,0.00023930516729959314,198.7250294832777,0.0,1.2948238498006716e-05,36.69530790335103,0.15380085432878834,8.076994293205783e-05,0.00015860015795574772,0.0006268819911359137,0.09219969776613972,0.09219969776613972,0.09219969776613972,0.09217511637884643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486251.1931126914,596.1328336688346,0.0,0.09219969776613972,0.09219969773719582,0.09219969773719582,0.3704948274171751,0.3704948274171751,0.5,10.309108078687911,-8.213874025386758e-11,-8.213874025386758e-11,-8.213874025386758e-11,-8.213874025386758e-11,-8.213874025386758e-11,-8.213874025386758e-11,27325.878954352545,20741.12232233437,0.759028551542005,1.0143534882346337,0.6260185781194783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500493661397935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.669614993036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7978060828134,260.7978060828134,-12.352193917186582,245.1405794850876,276.4550326805154,124312.47360016359,124550.70161923078,-238.22801906717342,0.0,nan,276.4550326805154,3.30503268051541,270.192142041447,-2.9578579585529496,263.9292514023141,-9.220748597685883,257.66636076332986,-15.483639236670115,251.40347012418638,-21.746529875813593,245.1405794850876,-28.009420514912364,1.0,1.0,26022.012520719443,26022.012520719443,275.64716270531045,2.4971627053104726,275.64716270531045,275.64716270531045,76847.3673230449,76852.16092608497,-4.793603040059679,0.0,8546.071908451686,8546.071908451686,0.8836771570364368,3972.3567063998707,275.64716270531045,2.4971627053104726,1.0,0.002,0.1190266423367794,0.004956632178079898,0.00018385975194572607,0.001816140248811501,0.09192987597286303,0.09192987597286303,0.0,7.57227180264719e-13,0.9997320483684992,0.9997320483684992,0.0,0.09217499267776325,2.4705059432565936e-05,0.0,0.0,0.0,1600142.8345347247,266.65447439774033,0.0,1.0,1284365.1535258412,2598.706183322185,,,,,,,,,,,,,,,,,,,3.0,15341.755645827348,1543.1074313915162,0.3704948274171751,6.173730061729009,2.90362787593002
3439.0,-29.763639491440703,5.174089664229347,35.037715793379974,24.388913972675823,5.04362508071955,-26.282913034172328,-39.79013903355224,1.5628986217913312,-6.495632103083437,-6.4956321030761615,40.074875458365895,41616.03602883877,25816.498368694898,25816.498368694898,67432.53439753366,76856.84300581444,76851.55596589061,25816.498368694898,102668.05433458551,102668.05433458551,102668.05433458551,129993.90681283253,125362.10405151642,4631.802761316107,0.0,90685.41121168798,55445.33109946778,39155.64456913356,27325.85247824702,66481.49704738057,20741.0944684051,1543.10917017633,0.0,0.8787985441452055,2.729201382340043,0.001494314320929203,1.0,1.0,-6.495632103083437,334448.99908400467,1557764.1755869011,4.657703206926424,1557764.1755869011,4.657703206926424,0.759028267642015,0.09219958221433915,3.9525902855343302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525902855343302,1.2844150159016372,1.284722399053749,3.0773466804728065,6520.528344442584,15341.711374951346,6455.651824805895,0.0003168755815465811,22943.2864680101,2339.564119042701,19296.375316564936,1967.6826762008368,0.8410466976241584,0.8410466976241584,35685.3177717733,35405.22815468563,1.009898469036137,0.8,4306.839803730554,4273.035954225843,1.009898469036137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.378038906429,4632.441516551485,6.233794192696303,5.174089664229347,-3.6724143400986016,8.846504004327947,2.903752495419218,3.5,0.8296435701197765,0.6,0.00023930516729959314,1.0002704836426586,0.00023924045666940189,198.72717590942128,0.0,1.2903929231966508e-05,36.569735443393085,0.15381375825802032,8.074910486293888e-05,0.00015855606243665425,0.0006267071520996943,0.09219958224482483,0.09219958224482483,0.09219958224482483,0.0921748143767532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486254.5258674838,596.1317487303915,0.0,0.09219958224482483,0.09219958221433915,0.09219958221433915,0.3704948215399424,0.3704948215399424,0.5,10.308365043049513,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27325.85247824702,20741.0944684051,0.759028267642015,1.0143052938395067,0.6259792254554604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450064983874302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.54404253308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79638548492727,260.79638548492727,-12.353614515072707,245.13806025818278,276.45471071163695,124321.31994891736,124558.830218507,-237.5102695896588,0.0,nan,276.45471071163695,3.3047107116369716,270.1913806210052,-2.958619378994797,263.92805053024694,-9.221949469753042,257.6647204396123,-15.485279560387653,251.40139034887932,-21.74860965112066,245.13806025818278,-28.0119397418172,1.0,1.0,26022.012520719443,26022.012520719443,275.6469854163116,2.496985416311645,275.6469854163116,275.6469854163116,76846.77015052333,76851.55596589061,-4.785815367285977,0.0,8546.071908451686,8546.071908451686,0.8836773756082508,3972.353236962002,275.6469854163116,2.496985416311645,1.0,0.002,0.11905153466562535,0.00495650767530008,0.00018389816272074432,0.0018161018379369818,0.09194908136037215,0.09194908136037215,0.0,6.577260437679033e-13,0.9997300169036439,0.9997300169036439,0.0,0.09217468988565018,2.4892328688962717e-05,0.0,0.0,0.0,1600142.7097037635,266.65436789691654,0.0,1.0,1284365.517102458,2598.704711615892,,,,,,,,,,,,,,,,,,,3.0,15341.711374951346,1543.10917017633,0.3704948215399424,6.173730061729009,2.903752495419218
3440.0,-29.766234770487166,5.173536235031285,35.0376947438854,24.38857537871229,5.043427066902265,-26.285268586779814,-39.79241828257216,1.5624608818524992,-6.495738538848286,-6.495738538859434,40.07482410547728,41614.26697289375,25816.411495464068,25816.411495464068,67430.67846835782,76856.24250759928,76850.95404074049,25816.411495464068,102667.36553620455,102667.36553620455,102667.36553620455,129993.19133840091,125361.72773368069,4631.4636047202275,0.0,90685.75555879716,55444.50441488792,39156.94571545471,27325.825802196356,66482.77151765107,20741.066451649855,1543.1109022392645,0.0,0.8787981637311046,2.7291905573562625,0.001494314320929203,1.0,1.0,-6.495738538848286,334447.5940166294,1557761.957923898,4.657716143852549,1557761.957923898,4.657716143852549,0.7590279833366558,0.0921994582866453,3.952588597590488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952588597590488,1.2844171961363258,1.284724496690433,3.0773401426579525,6520.514491597425,15341.667183660586,6455.640409906704,0.00031687787089593774,22943.38338527807,2339.5740018536476,19296.34119666737,1967.6791969395636,0.8410416577464824,0.8410416577464824,35685.305580311884,35405.22815468563,1.0098980377615099,0.8,4306.838332350318,4273.035954225843,1.0098980377615099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.4840658842,4632.441516551485,6.23361362370769,5.173536235031285,-3.6725605364703435,8.846096771501628,2.9038763989145395,3.5,0.8296789711184399,0.6,0.00023924045666940189,1.000269635302362,0.00023917596638538786,198.72931559952903,0.0,1.2859760789226571e-05,36.444562076668106,0.15382661801880954,8.072831698945323e-05,0.00015851213967994865,0.0006265332758786359,0.09219945831430088,0.09219945831430088,0.09219945831430088,0.09217451233935693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486257.88308906695,596.1306558296844,0.0,0.09219945831430088,0.0921994582866453,0.0921994582866453,0.3704947862073226,0.3704947862073226,0.5,10.30761666416046,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27325.825802196356,20741.066451649855,0.7590279833366558,1.0142579337333293,0.6259406162368731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500805521869677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.41886916636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7949692418711,260.7949692418711,-12.355030758128862,245.13554899694316,276.45438948678276,124330.20135004424,124566.98353813884,-236.78218809460913,0.0,nan,276.45438948678276,3.3043894867827817,270.1906213888234,-2.9593786111765894,263.92685329087027,-9.223146709129708,257.66308519291084,-15.486914807089136,251.39931709489656,-21.750682905103417,245.13554899694316,-28.01445100305682,1.0,1.0,26022.012520719443,26022.012520719443,275.6468085475673,2.496808547567298,275.6468085475673,275.6468085475673,76846.17892663082,76850.95404074049,-4.775114109666902,0.0,8546.071908451686,8546.071908451686,0.8836774824790493,3972.3515405784406,275.6468085475673,2.496808547567298,1.0,0.002,0.11907660584662025,0.004956382431488988,0.0001839368497752949,0.0018160631508115518,0.09196842488764745,0.09196842488764745,0.0,5.86846543582098e-13,0.9997280767029468,0.9997280767029468,0.0,0.09217438710596149,2.5071180683820537e-05,0.0,0.0,0.0,1600142.5849488957,266.6542614611517,0.0,1.0,1284365.8804567645,2598.7032408106998,,,,,,,,,,,,,,,,,,,3.0,15341.667183660586,1543.1109022392645,0.3704947862073226,6.173730061729009,2.9038763989145395
