time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3441.0,-29.76882175465383,5.172983558157335,35.0376733642271,24.388236575201176,5.043227952948662,-26.287616783869648,-39.79468880044294,1.5620229807084107,-6.495845038968298,-6.495845038963144,40.07477247810874,41612.49763558839,25816.321216533994,25816.321216533994,67428.81885212238,76855.64520734582,76850.35435576213,25816.321216533994,102666.67557229612,102666.67557229612,102666.67557229612,129992.47453237593,125361.3527627236,4631.121769652328,0.0,90686.09932464107,55443.67364877205,39158.25075096558,27325.7989600798,66484.04971104537,20741.038289523316,1543.1126321458848,0.0,0.8787977840100449,2.729179725861229,0.001494314320929203,1.0,1.0,-6.495845038968298,334446.18810434226,1557759.728409144,4.657729057217259,1557759.728409144,4.657729057217259,0.7590276983236192,0.09219932626725716,3.9525868943416635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525868943416635,1.2844193766768306,1.2847265949157556,3.0773335922167138,6520.500611998472,15341.623070253974,6455.62905185102,0.00031688016936716007,22943.480244409806,2339.583878736348,19296.30724667885,1967.6757350041912,0.8410366274480268,0.8410366274480268,35685.29327830658,35405.22815468563,1.0098976025764146,0.8,4306.836847628605,4273.035954225843,1.0098976025764146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.5894876156,4632.441516551485,6.233433152593063,5.172983558157335,-3.672706996395419,8.845690554552753,2.9039995972135064,3.5,0.8297141706324304,0.6,0.00023917596638538786,1.0002687790936273,0.0002391116981598808,198.7314484912115,0.0,1.2816110004925774e-05,36.32085575395964,0.15383943412881446,8.070761366715978e-05,0.0001584683527182281,0.0006263599341219804,0.09219932629015193,0.09219932629015193,0.09219932629015193,0.09217421002534688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486261.26360661973,596.1295553464493,0.0,0.09219932629015193,0.09219932626725716,0.09219932626725716,0.3704947223742822,0.3704947223742822,0.5,10.306863175359254,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27325.7989600798,20741.038289523316,0.7590276983236192,1.0142104631890383,0.6259019692158595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500960716652926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.29516284365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7935572159114,260.7935572159114,-12.356442784088586,245.1330456758154,276.45406875598815,124339.0371612307,124575.11429271648,-236.07713148575567,0.0,nan,276.45406875598815,3.304068755988169,270.1898641399669,-2.9601358600330627,263.92565952394494,-9.224340476055033,257.6614549079136,-15.488545092086383,251.39725029183958,-21.752749708160394,245.1330456758154,-28.01695432418458,1.0,1.0,26022.012520719443,26022.012520719443,275.6466318766313,2.4966318766313407,275.6466318766313,275.6466318766313,76845.58605985527,76850.35435576213,-4.768295906862477,0.0,8546.071908451686,8546.071908451686,0.8836775903188634,3972.349828813372,275.6466318766313,2.4966318766313407,1.0,0.002,0.11910184809143688,0.00495625645417073,0.00018397580102969688,0.0018160241989471778,0.09198790051484844,0.09198790051484844,0.0,-2.312516497737782e-14,0.9997262209348088,0.9997262209348088,0.0,0.09217408402190044,2.5242245356709528e-05,0.0,0.0,0.0,1600142.460118437,266.6541549610317,0.0,1.0,1284366.2440305464,2598.701769118293,,,,,,,,,,,,,,,,,,,3.0,15341.623070253974,1543.1126321458848,0.3704947223742822,6.173730061729009,2.9039995972135064
3442.0,-29.771400547810906,5.172431669506353,35.03765165851647,24.38790206741544,5.043029795574789,-26.28995751357002,-39.796954359021015,1.5615867598452786,-6.495951127216358,-6.4959511271997314,40.074720309069384,41610.73481440522,25816.226629799414,25816.226629799414,67426.96144420464,76855.04601140466,76849.75434586013,25816.226629799414,102665.98097565954,102665.98097565954,102665.98097565954,129991.751363966,125360.97406250835,4630.777301457651,0.0,90686.43558190305,55442.84381679781,39159.54640567248,27325.770388306475,66485.31679397896,20741.008880278634,1543.114273799507,0.0,0.8787974085711008,2.7291689362890432,0.001494314320929203,1.0,1.0,-6.495951127216358,334444.7876338141,1557757.4755035373,4.657741824964953,1557757.4755035373,4.657741824964953,0.7590274157157648,0.09219918574648174,3.9525844074138914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525844074138914,1.2844215489097035,1.2847286851164104,3.077326451560307,6520.485481804401,15341.579036512154,6455.618634670048,0.00031688279576963654,22943.579752984362,2339.5940257870284,19296.276109027804,1967.6725598474306,0.8410316226489399,0.8410316226489399,35685.27531604442,35405.22815468563,1.009896967159038,0.8,4306.834679773855,4273.035954225843,1.009896967159038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.694312487624,4632.441516551485,6.233252548832708,5.172431669506353,-3.672853344722584,8.845285014228937,2.9041221000815836,3.5,0.829749171451881,0.6,0.0002391116981598808,1.000267933624617,0.00023904764925675927,198.7335746697242,0.0,1.277211754698122e-05,36.19618112814478,0.15385220624636145,8.068696045755262e-05,0.00015842473770232815,0.0006261871479908579,0.09219918577089226,0.09219918577089226,0.09219918577089226,0.09217390430420291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486264.6653858644,596.1284479282749,0.0,0.09219918577089226,0.09219918574648174,0.09219918574648174,0.3704946309255094,0.3704946309255094,0.5,10.306104730910748,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27325.770388306475,20741.008880278634,0.7590274157157648,1.014163197163422,0.6258635262782349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501115418565333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.17048821783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7921494719183,260.7921494719183,-12.357850528081656,245.130550274647,276.45374866919127,124347.82784457984,124583.18907704858,-235.3612324687176,0.0,nan,276.45374866919127,3.303748669191293,270.1891089902784,-2.9608910097215926,263.92446931137493,-9.225530688625042,257.6598296324671,-15.490170367532869,251.39518995355124,-21.75481004644874,245.130550274647,-28.019449725352985,1.0,1.0,26022.012520719443,26022.012520719443,275.6464555795422,2.4964555795422143,275.6464555795422,275.6464555795422,76844.99603904111,76849.75434586013,-4.758306819014251,0.0,8546.071908451686,8546.071908451686,0.8836777477766602,3972.347329450961,275.6464555795422,2.4964555795422143,1.0,0.002,0.11912725614478677,0.00495612985668991,0.00018401500854608785,0.0018159849916432778,0.09200750427304392,0.09200750427304392,0.0,1.8936545040371122e-13,0.999724422152454,0.999724422152454,0.0,0.09217377769332824,2.5408053153504592e-05,0.0,0.0,0.0,1600142.335770576,266.6540488727836,0.0,1.0,1284366.6061980529,2598.7003031194963,,,,,,,,,,,,,,,,,,,3.0,15341.579036512154,1543.114273799507,0.3704946309255094,6.173730061729009,2.9041221000815836
3443.0,-29.773972533066857,5.1718805976234,35.03762964136983,24.387567315157526,5.042832592050314,-26.292292020613154,-39.79921139599753,1.5611520779891,-6.496057133655256,-6.496057133658987,40.07466790974097,41608.97086257683,25816.128617549693,25816.128617549693,67425.09948012652,76854.45053757065,76849.1571903072,25816.128617549693,102665.2858078569,102665.2858078569,102665.2858078569,129991.02746169592,125360.59711384538,4630.430347850551,0.0,90686.77478227866,55442.012462375285,39160.84702211486,27325.74165383902,66486.58867595388,20740.979338311736,1543.1159096813465,0.0,0.8787970344474906,2.72915815507076,0.001494314320929203,1.0,1.0,-6.496057133655256,334443.3882478488,1557755.2126560553,4.657754547988363,1557755.2126560553,4.657754547988363,0.7590271327694345,0.09219903753094069,3.9525823609894046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525823609894046,1.2844237135010452,1.2847307679551452,3.0773196721941307,6520.4711171409745,15341.53508063075,6455.607702587683,0.0003168852249450023,22943.67744928611,2339.603988037313,19296.243432302042,1967.669227748726,0.8410266172436294,0.8410266172436295,35685.260535391055,35405.22815468563,1.0098964442915495,0.8,4306.832895905581,4273.035954225843,1.0098964442915495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.798550869893,4632.441516551485,6.233072009774013,5.1718805976234,-3.672999818011659,8.84488041563506,2.9042439196021332,3.5,0.8297839770291809,0.6,0.00023904764925675927,1.000267231829661,0.0002389837851825856,198.73569527507365,0.0,1.2728667471014566e-05,36.07304361285528,0.15386493491383246,8.066638979058593e-05,0.00015838125946617335,0.000626014972477283,0.09219903756107635,0.09219903756107635,0.09219903756107635,0.09217359865785227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486268.0888038934,596.1273334678593,0.0,0.09219903756107635,0.09219903753094069,0.09219903753094069,0.3704945124308669,0.3704945124308669,0.5,10.305341564903042,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27325.74165383902,20740.979338311736,0.7590271327694345,1.0141157912123722,0.6258250226278416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501269633788387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.047350702545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79074593689955,260.79074593689955,-12.359254063100423,245.12806253800042,276.45342933581793,124356.6053655794,124591.26288903104,-234.65752345167135,0.0,nan,276.45342933581793,3.3034293358179525,270.18835597622535,-2.9616440237746247,263.92328261669405,-9.226717383305925,257.6582092570993,-15.491790742900662,251.39313589756023,-21.75686410243975,245.12806253800042,-28.021937461999556,1.0,1.0,26022.012520719443,26022.012520719443,275.6462796982259,2.496279698225919,275.6462796982259,275.6462796982259,76844.40983982857,76849.1571903072,-4.747350478632143,0.0,8546.071908451686,8546.071908451686,0.8836778773443406,3972.345272794352,275.6462796982259,2.496279698225919,1.0,0.002,0.11915282223190646,0.004956002610493449,0.0001840544601899091,0.0018159455407727107,0.09202723009495456,0.09202723009495456,0.0,9.6261974086298e-13,0.9997227076635781,0.9997227076635781,0.0,0.09217347144440788,2.5566086532807794e-05,0.0,0.0,0.0,1600142.211518448,266.6539428663447,0.0,1.0,1284366.9680860557,2598.698838253256,,,,,,,,,,,,,,,,,,,3.0,15341.53508063075,1543.1159096813465,0.3704945124308669,6.173730061729009,2.9042439196021332
3444.0,-29.776534782925243,5.171330368452676,35.03760732575778,24.387232353352033,5.042634435042533,-26.29461786112345,-39.80145952720193,1.560717512122689,-6.496163140634906,-6.496163140620753,40.074615261893975,41607.212696849674,25816.027492382287,25816.027492382287,67423.24018923196,76853.85920932428,76848.56213741795,25816.027492382287,102664.58962980023,102664.58962980023,102664.58962980023,129990.30234993515,125360.2213326466,4630.081017288558,0.0,90687.11405232754,55441.182005790564,39162.14671837442,27325.712720134925,66487.85943850935,20740.949632855063,1543.1175398941564,0.0,0.8787966612631637,2.7291473738311294,0.001494314320929203,1.0,1.0,-6.496163140634906,334441.98885934823,1557752.939080487,4.657767239075983,1557752.939080487,4.657767239075983,0.7590268493737078,0.09219888189479393,3.9525803629809007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525803629809007,1.2844258771753898,1.284732850113798,3.077312932742456,6520.456837051589,15341.491175174528,6455.5967337117,0.000316887633431465,22943.774882273217,2339.6139234369757,19296.21064559769,1967.6658844353262,0.8410216167395496,0.8410216167395496,35685.246104428996,35405.22815468563,1.009895933794487,0.8,4306.831154241343,4273.035954225843,1.009895933794487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.902211284165,4632.441516551485,6.232891597983485,5.171330368452676,-3.6731464667857603,8.844476835238435,2.9043650656999533,3.5,0.8298185901999867,0.6,0.0002389837851825856,1.0002662257709687,0.0002389201784738714,198.73780789315367,0.0,1.2692071184002166e-05,35.96932973546214,0.15387762698501647,8.064590511039693e-05,0.00015833788007218867,0.0006258431954893578,0.0921988819218532,0.0921988819218532,0.0921988819218532,0.09217329277013118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486271.53274463787,596.1262123267509,0.0,0.0921988819218532,0.09219888189479393,0.09219888189479393,0.3704943677817399,0.3704943677817399,0.5,10.304573890734225,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27325.712720134925,20740.949632855063,0.7590268493737078,1.0140684443539305,0.6257866180115138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501423445006614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.94363682515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78934664401737,260.78934664401737,-12.360653355982606,245.12558274525452,276.45311054280035,124365.34895327922,124599.29723852439,-233.94828524514924,0.0,nan,276.45311054280035,3.3031105428003684,270.1876049832394,-2.9623950167605813,263.92209942377553,-9.227900576224442,257.656593864266,-15.493406135734006,251.39108830476852,-21.75891169523146,245.12558274525452,-28.024417254745458,1.0,1.0,26022.012520719443,26022.012520719443,275.6461040624457,2.4961040624457382,275.6461040624457,275.6461040624457,76843.82271825978,76848.56213741795,-4.739419158169767,0.0,8546.071908451686,8546.071908451686,0.8836780038465932,3972.343264795805,275.6461040624457,2.4961040624457382,1.0,0.002,0.11917853923036553,0.004955874725821978,0.00018409414492789647,0.0018159058556579592,0.09204707246394823,0.09204707246394823,0.0,5.858555827964462e-13,0.9997210703875852,0.9997210703875852,0.0,0.09217316489640194,2.571699839199504e-05,0.0,0.0,0.0,1600142.0872655257,266.6538368593651,0.0,1.0,1284367.3299756888,2598.697373381611,,,,,,,,,,,,,,,,,,,3.0,15341.491175174528,1543.1175398941564,0.3704943677817399,6.173730061729009,2.9043650656999533
3445.0,-29.779089086578438,5.170781017242512,35.03758471708431,24.386901582498126,5.042439460588698,-26.29693623182427,-39.803702699113614,1.560286604414978,-6.496268577334149,-6.4962685773369175,40.07456217305473,41605.465647717596,25815.922137165286,25815.922137165286,67421.38778488289,76853.26712169427,76847.96797080166,25815.922137165286,102663.89010796694,102663.89010796694,102663.89010796694,129989.57237927841,125359.84301862956,4629.729360648853,0.0,90687.44983203034,55440.36043241395,39163.43266624043,27325.68227131147,66489.1149375519,20740.91884685074,1543.1190879327435,0.0,0.8787962928350771,2.7291366506241794,0.001494314320929203,1.0,1.0,-6.496268577334149,334440.5970036351,1557750.6464625972,4.65777976842227,1557750.6464625972,4.65777976842227,0.7590265685196118,0.09219871847725931,3.9525781230153973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525781230153973,1.284428023221316,1.2847349149701288,3.0773060471714264,6520.442247352822,15341.447379017929,6455.5860410285395,0.00031689012565650984,22943.872836812003,2339.6239120201094,19296.17868445217,1967.662625305499,0.8410166331419281,0.8410166331419281,35685.22992588891,35405.22815468563,1.0098953614766981,0.8,4306.82920166295,4273.035954225843,1.0098953614766981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.005301620847,4632.441516551485,6.232711031794918,5.170781017242512,-3.6732928447024595,8.844073861944972,2.9044855475628237,3.5,0.8298530135893782,0.6,0.0002389201784738714,1.0002654055829128,0.00023885678454973528,198.73991399877687,0.0,1.2641057857160203e-05,35.82475796719201,0.15389026804287365,8.06254704116241e-05,0.0001582947080622473,0.0006256722000759477,0.09219871849963418,0.09219871849963418,0.09219871849963418,0.09217298443230669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486274.99550966854,596.1250850471192,0.0,0.09219871849963418,0.09219871847725931,0.09219871847725931,0.3704941977887859,0.3704941977887859,0.5,10.303801867900871,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27325.68227131147,20740.91884685074,0.7590265685196118,1.0140214356621622,0.6257485257067176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501576677118442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.79906505688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7879518336199,260.7879518336199,-12.362048166380077,245.12311085352087,276.45279281372643,124374.08797922042,124607.28683016916,-233.1988509487308,0.0,nan,276.45279281372643,3.3027928137264553,270.1868564216976,-2.963143578302379,263.92092002962517,-9.229079970374812,257.65498363757825,-15.495016362421723,251.38904724557102,-21.760952754428956,245.12311085352087,-28.026889146479107,1.0,1.0,26022.012520719443,26022.012520719443,275.6459291006164,2.495929100616422,275.6459291006164,275.6459291006164,76843.24457089505,76847.96797080166,-4.7233999066083925,0.0,8546.071908451686,8546.071908451686,0.8836781456681412,3972.341013630474,275.6459291006164,2.495929100616422,1.0,0.002,0.11920440169260137,0.0049557463330302965,0.0001841340545611452,0.001815865945433378,0.0920670272805726,0.0920670272805726,0.0,-5.476955694527774e-15,0.9997194921664695,0.9997194921664695,0.0,0.09217285601448497,2.586246277434521e-05,0.0,0.0,0.0,1600141.9636808815,266.6537314226658,0.0,1.0,1284367.6899182692,2598.695916392519,,,,,,,,,,,,,,,,,,,3.0,15341.447379017929,1543.1190879327435,0.3704941977887859,6.173730061729009,2.9044855475628237
3446.0,-29.78163524960654,5.17023256089967,35.03756184002175,24.38657060209664,5.042243552669458,-26.299247369456875,-39.805937139876164,1.5598556710622022,-6.496374381703163,-6.496374381700057,40.074509210122194,41603.71810652452,25815.81475305886,25815.81475305886,67419.53285958339,76852.67828097835,76847.37970227284,25815.81475305886,102663.1944553317,102663.1944553317,102663.1944553317,129988.84779138376,125359.47219956003,4629.375591823737,0.0,90687.78532439572,55439.53478125995,39164.72282570641,27325.65333605205,66490.37616175847,20740.8891184533,1543.120719945832,0.0,0.8787959219400484,2.729125890057629,0.001494314320929203,1.0,1.0,-6.496374381703163,334439.20029893826,1557748.3592842314,4.657792381670089,1557748.3592842314,4.657792381670089,0.7590262843263419,0.09219854875058678,3.9525759025463145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525759025463145,1.2844301689546378,1.2847369797868284,3.0772991775514016,6520.427691452322,15341.403656641978,6455.575359513326,0.00031689261111779535,22943.970605592458,2339.6338816611647,19296.146756688388,1967.6593695796616,0.8410116578507586,0.8410116578507586,35685.21388816331,35405.22815468563,1.0098947941403023,0.8,4306.827266079375,4273.035954225843,1.0098947941403023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.107832208193,4632.441516551485,6.232530827015247,5.17023256089967,-3.6734396518985752,8.843672212798246,2.904605377228512,3.5,0.8298872506367178,0.6,0.00023885678454973528,1.0002645651393725,0.0002387936080855309,198.74201343126896,0.0,1.2598903030855701e-05,35.705291189445056,0.1539028669459045,8.060512001004967e-05,0.0001582516645396856,0.0006255017157974044,0.09219854880195942,0.09219854880195942,0.09219854880195942,0.09217267958937427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486278.4783832752,596.1239512395088,0.0,0.09219854880195942,0.09219854875058678,0.09219854875058678,0.3704940030485753,0.3704940030485753,0.5,10.303025798485178,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27325.65333605205,20740.8891184533,0.7590262843263419,1.0139743035227302,0.6257103735630938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450172943709241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.67959827913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7865613459552,260.7865613459552,-12.363438654044785,245.1206468238745,276.4524758680433,124382.78180938408,124615.25794502466,-232.47613564057707,0.0,nan,276.4524758680433,3.3024758680433024,270.1861100592055,-2.963889940794502,263.9197442503358,-9.230255749664195,257.6533784415449,-15.496621558455104,251.38701263272725,-21.76298736727273,245.1206468238745,-28.029353176125483,1.0,1.0,26022.012520719443,26022.012520719443,275.64575446129203,2.4957544612920515,275.64575446129203,275.64575446129203,76842.66482800416,76847.37970227284,-4.714874268684071,0.0,8546.071908451686,8546.071908451686,0.8836782862552776,3972.338782059046,275.64575446129203,2.4957544612920515,1.0,0.002,0.11923039966647081,0.0049556173145858555,0.0001841741733615731,0.0018158258305021712,0.09208708668078655,0.09208708668078655,0.0,3.8637443938727145e-12,0.9997180219237369,0.9997180219237369,0.0,0.09217255078117584,2.5997969410937102e-05,0.0,0.0,0.0,1600141.839665124,266.6536256182968,0.0,1.0,1284368.0511157974,2598.694454324794,,,,,,,,,,,,,,,,,,,3.0,15341.403656641978,1543.120719945832,0.3704940030485753,6.173730061729009,2.904605377228512
3447.0,-29.78417329158086,5.169685029072351,35.03753869566796,24.38623480210083,5.0420466020207,-26.30155130226203,-39.8081666911952,1.55942461127214,-6.496479811150948,-6.496479811150455,40.074455742096475,41601.99841984716,25815.7038112235,25815.7038112235,67417.70223107065,76852.0989009863,76846.79027810843,25815.7038112235,102662.49408933193,102662.49408933193,102662.49408933193,129988.11690098872,125359.09719433814,4629.019706650582,0.0,90688.13104101017,55438.73775578422,39165.992539139945,27325.62281165679,66491.61535079674,20740.858243407165,1543.1222710852112,0.0,0.8787955549884898,2.729115167654825,0.001494314320929203,1.0,1.0,-6.496479811150948,334437.8085480696,1557746.050296082,4.657804860816695,1557746.050296082,4.657804860816695,0.7590260023116238,0.09219837178774627,3.9525749389050353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525749389050353,1.2844323148369652,1.2847390450316243,3.0772932861057307,6520.415208185899,15341.360012206429,6455.563219866711,0.00031689455889644683,22944.063665528658,2339.6433711337368,19296.11047047227,1967.6556694153735,0.8410066652431277,0.8410066652431277,35685.20692809537,35405.22815468563,1.0098945479271149,0.8,4306.82642607291,4273.035954225843,1.0098945479271149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.209808689734,4632.441516551485,6.232350605965451,5.169685029072351,-3.673586314599338,8.843271343671688,2.904724561260492,3.5,0.8299213032172835,0.6,0.0002387936080855309,1.0002637266777656,0.00023873064844473575,198.74410620639614,0.0,1.2555817697446215e-05,35.583187354562575,0.15391542276360193,8.058481887247707e-05,0.00015820878921305384,0.0006253320953580259,0.09219837181113523,0.09219837181113523,0.09219837181113523,0.09217237161776515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486281.97778854094,596.1228120347778,0.0,0.09219837181113523,0.09219837178774627,0.09219837178774627,0.3704937847308981,0.3704937847308981,0.5,10.302245792024777,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27325.62281165679,20740.858243407165,0.7590260023116238,1.0139278745957376,0.6256728491308741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501881713272358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.55749444425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7851750385236,260.7851750385236,-12.364824961476359,245.11819062009357,276.4521594569628,124391.47055012554,124623.24778843069,-231.77723830514032,0.0,nan,276.4521594569628,3.3021594569628405,270.18536568955363,-2.9646343104463426,263.9185719221776,-9.231428077822386,257.6517781548715,-15.498221845128455,251.38498438748226,-21.765015612517715,245.11819062009357,-28.031809379906406,1.0,1.0,26022.012520719443,26022.012520719443,275.6455800616562,2.4955800616561987,275.6455800616562,275.6455800616562,76842.08484050857,76846.79027810843,-4.705437599855941,0.0,8546.071908451686,8546.071908451686,0.8836783472674127,3972.3378135995604,275.6455800616562,2.4955800616561987,1.0,0.002,0.11925652938177309,0.004955487789648504,0.00018421449578634634,0.0018157855042741265,0.09210724789317316,0.09210724789317316,0.0,6.047289405342049e-14,0.9997165924351138,0.9997165924351138,0.0,0.09217224207171143,2.6129716034838308e-05,0.0,0.0,0.0,1600141.7160886622,266.65352018884903,0.0,1.0,1284368.4110331943,2598.69299744,,,,,,,,,,,,,,,,,,,3.0,15341.360012206429,1543.1222710852112,0.3704937847308981,6.173730061729009,2.904724561260492
3448.0,-29.786703231551257,5.169138451660776,35.03751528661932,24.38590790787714,5.041850657459953,-26.30384784252571,-39.810387476440496,1.5589952675788237,-6.496584787134282,-6.496584787230417,40.07440181438967,41600.25632238759,25815.589280948938,25815.589280948938,67415.84560333652,76851.51131392775,76846.20052521034,25815.589280948938,102661.78980615927,102661.78980615927,102661.78980615927,129987.38046296473,125358.71869768179,4628.661765282942,0.0,90688.45860201589,55437.90837978414,39167.27802470195,27325.590656805463,66492.86868150742,20740.826200346546,1543.123736748599,0.0,0.8787951922326841,2.729104491403371,0.001494314320929203,1.0,1.0,-6.496584787134282,334436.4227878061,1557743.7214586297,4.657817197282338,1557743.7214586297,4.657817197282338,0.7590257228412746,0.09219818765573898,3.952571937798488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952571937798488,1.2844344522546307,1.2847411020879762,3.077285828685415,6520.399406807115,15341.316445590557,6455.553512236425,0.00031689737308532946,22944.163959360532,2339.653598258379,19296.081453715713,1967.6527105296625,0.8410017243554211,0.8410017243554211,35685.18525207547,35405.22815468563,1.0098937811355457,0.8,4306.823810006944,4273.035954225843,1.0098937811355457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.3112400212385,4632.441516551485,6.232170347686518,5.169138451660776,-3.6737327602547127,8.842871211915488,2.9048431100940837,3.5,0.8299551743125954,0.6,0.00023873064844473575,1.0002628901442345,0.0002386679050047649,198.74619233949673,0.0,1.2512857536909832e-05,35.46143825960247,0.15392793562113885,8.056460225308004e-05,0.0001581660461916557,0.0006251626756896778,0.09219818767167903,0.09219818767167903,0.09219818767167903,0.09217206053887465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486285.49333491555,596.1216675619513,0.0,0.09219818767167903,0.09219818765573898,0.09219818765573898,0.37049354323640915,0.37049354323640915,0.5,10.301461975152844,9.612222129362635e-11,9.612222129362635e-11,9.612222129362635e-11,9.612222129362635e-11,9.612222129362635e-11,9.612222129362635e-11,27325.590656805463,20740.826200346546,0.7590257228412746,1.0138808407597821,0.6256348559970792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502033506799679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.43574534929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78379297933776,260.78379297933776,-12.366207020662216,245.11574222790247,276.4518437307795,124400.0754138126,124631.14239326437,-231.06697945177842,0.0,nan,276.4518437307795,3.301843730779524,270.1846234302008,-2.9653765697991616,263.91740312960206,-9.232596870397913,257.65018282905066,-15.499817170949314,251.38296252849113,-21.767037471508843,245.11574222790247,-28.034257772097504,1.0,1.0,26022.012520719443,26022.012520719443,275.6454060769247,2.4954060769247235,275.6454060769247,275.6454060769247,76841.50626571396,76846.20052521034,-4.694259496376617,0.0,8546.071908451686,8546.071908451686,0.8836785372799288,3972.3347974874805,275.6454060769247,2.4954060769247235,1.0,0.002,0.11928278655550949,0.004955357819036475,0.00018425501524926493,0.0018157449837191246,0.09212750762463247,0.09212750762463247,0.0,-1.0316105608643156e-12,0.9997152094175359,0.9997152094175359,0.0,0.09217193048017436,2.6257175564613377e-05,0.0,0.0,0.0,1600141.5930435606,266.6534152128657,0.0,1.0,1284368.769402332,2598.691546823466,,,,,,,,,,,,,,,,,,,3.0,15341.316445590557,1543.123736748599,0.37049354323640915,6.173730061729009,2.9048431100940837
3449.0,-29.789225089716098,5.168592851734555,35.03749162615251,24.385580734256678,5.041655839561178,-26.3061369967891,-39.81260337224228,1.5585677453256852,-6.49668962265315,-6.496689622668275,40.074347740502695,41598.534008823495,25815.4719829917,25815.4719829917,67414.0059918152,76850.92820311511,76845.61374034785,25815.4719829917,102661.08572333955,102661.08572333955,102661.08572333955,129986.64416330706,125358.34226103434,4628.301902272726,0.0,90688.78969015674,55437.097841884024,39168.546498080796,27325.55843996751,66494.1049380483,20740.794105632256,1543.1251991122713,0.0,0.87879483078999,2.7290938294703317,0.001494314320929203,1.0,1.0,-6.49668962265315,334435.0388862808,1557741.3863123765,4.6578294890986625,1557741.3863123765,4.6578294890986625,0.7590254432017718,0.09219799713610527,3.9525694529015403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525694529015403,1.2844365807162914,1.2847431504636273,3.0772787946426376,6520.384502514533,15341.27295668343,6455.5431946935105,0.0003168999557761184,22944.262149165537,2339.6636108319904,19296.050613889493,1967.6495657425821,0.8409967811752566,0.8409967811752567,35685.16730446771,35405.22815468563,1.0098931462370508,0.8,4306.8216439208245,4273.035954225843,1.0098931462370508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.4121352650645,4632.441516551485,6.231990236611215,5.168592851734555,-3.6738792144267283,8.842472066161283,2.9049610342900456,3.5,0.8299888669400131,0.6,0.0002386679050047649,1.0002620556584556,0.00023860537711555384,198.74827184685847,0.0,1.2470019788488994e-05,35.34003608057781,0.15394040564092734,8.054443481720592e-05,0.00015812347018755898,0.000624993998050133,0.09219799715481714,0.09219799715481714,0.09219799715481714,0.09217174988374216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486289.0255387253,596.120517668621,0.0,0.09219799715481714,0.09219799713610527,0.09219799713610527,0.37049327903535145,0.37049327903535145,0.5,10.300674555179201,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27325.55843996751,20740.794105632256,0.7590254432017718,1.013834324931871,0.6255973224631012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502184818784751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.31434317026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78241523308395,260.78241523308395,-12.367584766916025,245.1133016331762,276.451528832987,124408.67707387487,124639.02297161575,-230.3458977408689,0.0,nan,276.451528832987,3.301528832987003,270.1838833930382,-2.966116606961805,263.91623795300455,-9.233762046995423,257.6485925131315,-15.501407486868459,251.3809470731662,-21.76905292683378,245.1133016331762,-28.03669836682377,1.0,1.0,26022.012520719443,26022.012520719443,275.64523258013355,2.4952325801335746,275.64523258013355,275.64523258013355,76840.93219141825,76845.61374034785,-4.681548929598648,0.0,8546.071908451686,8546.071908451686,0.8836786946090555,3972.332300166048,275.64523258013355,2.4952325801335746,1.0,0.002,0.11930916431065551,0.004955227371139426,0.00018429572100886823,0.0018157042784331214,0.09214786050443412,0.09214786050443412,0.0,-5.580102352409355e-13,0.999713900980763,0.999713900980763,0.0,0.09217161937954901,2.6377756556259187e-05,0.0,0.0,0.0,1600141.4701629446,266.6533103773468,0.0,1.0,1284369.1272917367,2598.6900981499725,,,,,,,,,,,,,,,,,,,3.0,15341.27295668343,1543.1251991122713,0.37049327903535145,6.173730061729009,2.9049610342900456
3450.0,-29.79173896161477,5.168048251608533,35.03746772774458,24.385253246314846,5.041462173830644,-26.308418848052447,-39.8148067650385,1.5581420591957558,-6.496794307281334,-6.496794307290366,40.07429355272357,41596.800365896524,25815.352007277557,25815.352007277557,67412.15237317409,76850.34954082301,76845.03018505221,25815.352007277557,102660.38219232977,102660.38219232977,102660.38219232977,129985.90846652548,125357.96824348162,4627.94022304385,0.0,90689.12433468843,55436.27511358776,39169.83246788963,27325.526274195712,66495.35874208534,20740.762042018814,1543.126663249556,0.0,0.8787944705942521,2.729083182915977,0.001494314320929203,1.0,1.0,-6.496794307281334,334433.6569811135,1557739.0462509687,4.657841738515389,1557739.0462509687,4.657841738515389,0.7590251632812985,0.09219780050972534,3.952567488107081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952567488107081,1.2844387001545525,1.2847451900903348,3.0772721871674227,6520.370502067428,15341.229545350476,6455.532262292901,0.0003169023052003466,22944.358219704995,2339.673407300658,19296.017936212473,1967.6462335468761,0.8409918356156387,0.8409918356156387,35685.153113390574,35405.22815468563,1.0098926442262748,0.8,4306.819931208155,4273.035954225843,1.0098926442262748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.512501762515,4632.441516551485,6.231810283322959,5.168048251608533,-3.674025659200293,8.842073910808825,2.905078342398404,3.5,0.8300223835424011,0.6,0.00023860537711555384,1.0002612310509942,0.0002385430622606921,198.75034480689897,0.0,1.2427309922927972e-05,35.21899632157787,0.15395283295085027,8.0524385801961e-05,0.00015808099131359285,0.000624825786753845,0.09219780052669181,0.09219780052669181,0.09219780052669181,0.09217143998427187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486292.5735698897,596.1193626259288,0.0,0.09219780052669181,0.09219780050972534,0.09219780050972534,0.3704929929226491,0.3704929929226491,0.5,10.29988373680587,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27325.526274195712,20740.762042018814,0.7590251632812985,1.0137873326564746,0.6255594548671807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502335650406826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.193303411266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7810418463833,260.7810418463833,-12.368958153616688,245.11086880808273,276.45121488468527,124417.2745724574,124646.89159875589,-229.61702629850203,0.0,nan,276.45121488468527,3.301214884685294,270.18314566939995,-2.966854330600029,263.9150764540342,-9.234923545965785,257.6470072386977,-15.502992761302266,251.37893802340014,-21.77106197659984,245.11086880808273,-28.03913119191725,1.0,1.0,26022.012520719443,26022.012520719443,275.6450596120589,2.495059612058924,275.6450596120589,275.6450596120589,76840.36240600322,76845.03018505221,-4.667779048992088,0.0,8546.071908451686,8546.071908451686,0.8836788190083269,3972.3303255476167,275.6450596120589,2.495059612058924,1.0,0.002,0.11933565579898509,0.00495509647089965,0.00018433660249063508,0.001815663396848633,0.09216830124531754,0.09216830124531754,0.0,-6.607318858709021e-13,0.9997126667952685,0.9997126667952685,0.0,0.09217130902023568,2.649148948965585e-05,0.0,0.0,0.0,1600141.3474590357,266.65320569271864,0.0,1.0,1284369.4846658139,2598.6886515635947,,,,,,,,,,,,,,,,,,,3.0,15341.229545350476,1543.126663249556,0.3704929929226491,6.173730061729009,2.905078342398404
3451.0,-29.794244844985585,5.167504670226957,35.0374436036017,24.384925548825436,5.041267554644472,-26.310693604985566,-39.81700900532303,1.557716313414853,-6.496898976965838,-6.496898976904903,40.074239241304475,41595.09636946088,25815.22975796626,25815.22975796626,67410.32612742714,76849.77402217928,76844.44914433439,25815.22975796626,102659.67890230064,102659.67890230064,102659.67890230064,129985.17303004797,125357.59620594316,4627.576824104809,0.0,90689.45861563666,55435.478524005215,39171.0889907016,27325.49412774733,66496.58311844894,20740.729980688935,1543.1281304367415,0.0,0.8787941109476158,2.7290725379142082,0.001494314320929203,1.0,1.0,-6.496898976965838,334432.2752776991,1557736.700852516,4.657853969264881,1557736.700852516,4.657853969264881,0.7590248829069854,0.09219759802168011,3.952565534567187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952565534567187,1.2844408194385262,1.2847472298360971,3.0772655888458846,6520.356521015865,15341.186209947116,6455.521352498424,0.0003169046516789361,22944.454133021052,2339.6831877370005,19295.985326106696,1967.6429082415195,0.8409868988051638,0.8409868988051638,35685.13900360014,35405.22815468563,1.0098921450910734,0.8,4306.818228305929,4273.035954225843,1.0098921450910734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.612346692374,4632.441516551485,6.231630574504072,5.167504670226957,-3.6741721882367453,8.841676858463702,2.905195042779945,3.5,0.8300557265085556,0.6,0.0002385430622606921,1.0002604061580953,0.00023848096035002846,198.7524112173927,0.0,1.2385098890364055e-05,35.09937025529173,0.15396521804974064,8.050435188348512e-05,0.00015803871037720698,0.0006246583597643939,0.09219759805885168,0.09219759805885168,0.09219759805885168,0.09217113037654151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486296.1364677619,596.1182027453726,0.0,0.09219759805885168,0.09219759802168011,0.09219759802168011,0.3704926856847444,0.3704926856847444,0.5,10.299089709670108,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,27325.49412774733,20740.729980688935,0.7590248829069854,1.0137412024216428,0.6255223113549824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450248600735161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.07367734498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7796726661052,260.7796726661052,-12.37032733389475,245.10844371118998,276.45090162101684,124425.82765172477,124654.74140106143,-228.9137493366821,0.0,nan,276.45090162101684,3.3009016210168625,270.1824100390904,-2.9675899609095495,263.9139184570788,-9.23608154292117,257.6454268751017,-15.504573124898286,251.37693529315365,-21.773064706846327,245.10844371118998,-28.04155628881,1.0,1.0,26022.012520719443,26022.012520719443,275.6448869532297,2.4948869532296953,275.6448869532297,275.6448869532297,76839.79095669604,76844.44914433439,-4.658187638342497,0.0,8546.071908451686,8546.071908451686,0.883678942695016,3972.3283622400227,275.6448869532297,2.4948869532296953,1.0,0.002,0.11936225468755551,0.004954965129257531,0.0001843776498605348,0.0018156223521714684,0.0921888249302674,0.0921888249302674,0.0,2.0320030380549525e-12,0.9997115013073773,0.9997115013073773,0.0,0.0921709991351879,2.659888649220862e-05,0.0,0.0,0.0,1600141.2247724857,266.65310102303414,0.0,1.0,1284369.8419886674,2598.68720518573,,,,,,,,,,,,,,,,,,,3.0,15341.186209947116,1543.1281304367415,0.3704926856847444,6.173730061729009,2.905195042779945
3452.0,-29.79674277475749,5.166962137497708,35.03741925648727,24.3846021470614,5.041076190986471,-26.312960878303237,-39.819202514458425,1.5572942931859965,-6.49700298267436,-6.497002982660996,40.07418455816941,41593.38823307032,25815.103919750432,25815.103919750432,67408.49215282075,76849.19793737828,76843.86878678162,25815.103919750432,102658.97270653205,102658.97270653205,102658.97270653205,129984.43324931819,125357.22151560792,4627.211733710268,0.0,90689.78963889135,55434.67511440769,39172.34947164851,27325.460542786142,66497.81001443465,20740.696903026834,1543.1295162369934,0.0,0.8787937563008669,2.729061960471831,0.001494314320929203,1.0,1.0,-6.49700298267436,334430.9023436101,1557734.33940389,4.657866029986069,1557734.33940389,4.657866029986069,0.759024605296262,0.09219738922670132,3.9525633444172703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525633444172703,1.2844429208700072,1.2847492519983739,3.077258849104819,6520.342240313294,15341.142950784868,6455.510695703402,0.0003169070783253699,22944.55059575062,2339.6930241979294,19295.953472233225,1967.639660050397,0.8409819748575453,0.8409819748575453,35685.12318484994,35405.22815468563,1.0098915855013137,0.8,4306.8163191503645,4273.035954225843,1.0098915855013137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.711676394736,4632.441516551485,6.231450783033122,5.166962137497708,-3.6743182983113587,8.841280435809066,2.90531114281585,3.5,0.8300888979473857,0.6,0.00023848096035002846,1.00025958484527,0.0002384190703725364,198.75447110678445,0.0,1.2342904485605118e-05,34.9797913122049,0.15397756095422624,8.048440197316676e-05,0.0001579965583768617,0.0006244914051844671,0.09219738924952463,0.09219738924952463,0.09219738924952463,0.09217081871326772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486299.7124584543,596.1170385909388,0.0,0.09219738924952463,0.09219738922670132,0.09219738922670132,0.37049235804962677,0.37049235804962677,0.5,10.298292593150492,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27325.460542786142,20740.696903026834,0.759024605296262,1.013694919249046,0.6254850832537442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502635889455588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.95409840189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77830794645786,260.77830794645786,-12.37169205354212,245.10602634068042,276.4505895522436,124434.37772151288,124662.54569287809,-228.1679713652365,0.0,nan,276.4505895522436,3.3005895522436504,270.18167690991874,-2.968323090081242,263.91276426764574,-9.237235732354236,257.64385162528424,-15.506148374715735,251.37493898297421,-21.775061017025763,245.10602634068042,-28.043973659319562,1.0,1.0,26022.012520719443,26022.012520719443,275.64471503819794,2.494715038197967,275.64471503819794,275.64471503819794,76839.22867881038,76843.86878678162,-4.6401079712377395,0.0,8546.071908451686,8546.071908451686,0.883679081362453,3972.326161139357,275.64471503819794,2.494715038197967,1.0,0.002,0.11938895688081165,0.004954833462586898,0.00018441885703813796,0.0018155811431294269,0.09220942851906898,0.09220942851906898,0.0,1.675647468002417e-13,0.9997103801560434,0.9997103801560434,0.0,0.09217068703322027,2.670219348104223e-05,0.0,0.0,0.0,1600141.1028640491,266.6529970173256,0.0,1.0,1284370.1970446233,2598.6857679850027,,,,,,,,,,,,,,,,,,,3.0,15341.142950784868,1543.1295162369934,0.37049235804962677,6.173730061729009,2.90531114281585
3453.0,-29.799232737812048,5.166420662450767,35.03739470751304,24.384278535749786,5.040881837773687,-26.315221280357683,-39.82138739721847,1.5568703787945584,-6.497107411827017,-6.4971074118283605,40.07413003835561,41591.67381102638,25814.976997782374,25814.976997782374,67406.65080880876,76848.62372540751,76843.29327961696,25814.976997782374,102658.27027739934,102658.27027739934,102658.27027739934,129983.69881213584,125356.85367049903,4626.845141636824,0.0,90690.11650443138,55433.85938625747,39173.61902019323,27325.428534736515,66499.04755492974,20740.664928634593,1543.1309897331148,0.0,0.8787933987435418,2.729051339997559,0.001494314320929203,1.0,1.0,-6.497107411827017,334429.5238242805,1557731.985011398,4.657878189695591,1557731.985011398,4.657878189695591,0.7590243242578514,0.09219717557605099,3.9525606736982546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525606736982546,1.2844450307269755,1.2847512828601164,3.077251715054842,6520.327124117455,15341.09976743027,6455.500678393964,0.000316909724703236,22944.648796390575,2339.703037876398,19295.92352982496,1967.6366067744805,0.8409770705603653,0.8409770705603654,35685.10389510095,35405.22815468563,1.0098909031247327,0.8,4306.813991082016,4273.035954225843,1.0098909031247327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.810500065729,4632.441516551485,6.231271499715664,5.166420662450767,-3.674464805395261,8.840885467846029,2.9054266532262383,3.5,0.8301219009217824,0.6,0.0002384190703725364,1.0002587621191261,0.00023835739250854153,198.7565244638993,0.0,1.230090974324329e-05,34.860778212351484,0.15398986186396948,8.046453506287956e-05,0.00015795453530965684,0.000624324884497232,0.09219717558935918,0.09219717558935918,0.09219717558935918,0.09217051052898641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486303.302918342,596.1158697417139,0.0,0.09219717558935918,0.09219717557605099,0.09219717557605099,0.3704920104653878,0.3704920104653878,0.5,10.297492638253313,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27325.428534736515,20740.664928634593,0.7590243242578514,1.0136483647097247,0.6254476618882504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502785298779857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.83508530204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7769473288949,260.7769473288949,-12.373052671105086,245.10361664073778,276.4502780170462,124442.84349479082,124670.32563533916,-227.48214054834375,0.0,nan,276.4502780170462,3.300278017046196,270.180945741825,-2.9690542581749924,263.9116134665397,-9.2383865334603,257.6422811912296,-15.507718808770392,251.3729489159914,-21.777051084008576,245.10361664073778,-28.046383359262194,1.0,1.0,26022.012520719443,26022.012520719443,275.64454326731254,2.494543267312565,275.64454326731254,275.64454326731254,76838.65846311089,76843.29327961696,-4.634816506077186,0.0,8546.071908451686,8546.071908451686,0.8836792504566887,3972.323477066746,275.64454326731254,2.494543267312565,1.0,0.002,0.11941575416256603,0.004954701319787782,0.00018446021091974584,0.0018155397879288618,0.09223010545987292,0.09223010545987292,0.0,-1.1513923495187761e-12,0.9997093481064542,0.9997093481064542,0.0,0.09217037829239023,2.6797283660755974e-05,0.0,0.0,0.0,1600140.980459123,266.65289258817296,0.0,1.0,1284370.553545931,2598.684324934932,,,,,,,,,,,,,,,,,,,3.0,15341.09976743027,1543.1309897331148,0.3704920104653878,6.173730061729009,2.9054266532262383
