time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3454.0,-29.80171476851593,5.165880278738521,35.03736994891052,24.383954610116803,5.040690668999923,-26.31747422486765,-39.82356735561041,1.556450123861881,-6.497210880748241,-6.497210880747625,40.07407489062322,41589.98367281308,25814.84603745185,25814.84603745185,67404.82971026494,76848.05519486668,76842.71547063308,25814.84603745185,102657.56150808492,102657.56150808492,102657.56150808492,129982.95505735383,125356.4780858162,4626.476971537637,0.0,90690.45069995204,55433.069602694406,39174.86788584181,27325.3935492689,66500.26143511072,20740.63084707142,1543.132300457442,0.0,0.8787930487605279,2.72904081721123,0.001494314320929203,1.0,1.0,-6.497210880748241,334428.15798490704,1557729.6035055858,4.657890091826201,1557729.6035055858,4.657890091826201,0.7590240488092199,0.09219695541064007,3.9525590114333458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525590114333458,1.2844471230420287,1.2847532964479642,3.077245408181753,6520.313760610184,15341.056660411252,6455.489433051493,0.00031691191667085095,22944.742997540798,2339.7126437204142,19295.88991674377,1967.633179194095,0.8409721529158941,0.8409721529158941,35685.09188909201,35405.22815468563,1.0098904784111487,0.8,4306.81254208393,4273.035954225843,1.0098904784111487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.908821555212,4632.441516551485,6.231092005486421,5.165880278738521,-3.6746106499872777,8.8404909287258,2.9055415784829073,3.5,0.8301547367094021,0.6,0.00023835739250854153,1.0002579429152008,0.0002382959257627698,198.75857131672245,0.0,1.2258877883978167e-05,34.74165992319413,0.15400212074185346,8.044471744750682e-05,0.0001579126750610347,0.0006241591668320385,0.09219695544264585,0.09219695544264585,0.09219695544264585,0.09217019671570857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486306.90386325447,596.1146974530254,0.0,0.09219695544264585,0.09219695541064007,0.09219695541064007,0.37049164390902056,0.37049164390902056,0.5,10.29668987830149,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27325.3935492689,20740.63084707142,0.7590240488092199,1.0136024769772805,0.6254108296009564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502934234511797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.71596701288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7755910782042,260.7755910782042,-12.374408921795805,245.10121461573664,276.44996754067967,124451.3461987278,124678.0982393221,-226.75204059429814,0.0,nan,276.44996754067967,3.2999675406796882,270.1802169556646,-2.9697830443353723,263.91046637072657,-9.23953362927341,257.6407157857049,-15.509284214295064,251.37096520071282,-21.77903479928716,245.10121461573664,-28.04878538426334,1.0,1.0,26022.012520719443,26022.012520719443,275.6443721873329,2.4943721873329423,275.6443721873329,275.6443721873329,76838.0987718776,76842.71547063308,-4.616698755475227,0.0,8546.071908451686,8546.071908451686,0.8836793557015271,3972.3218064905127,275.6443721873329,2.4943721873329423,1.0,0.002,0.11944264515319057,0.004954568969445271,0.00018450170989881622,0.0018154982913694202,0.0922508549494081,0.0922508549494081,0.0,1.26823638396667e-12,0.999708331042267,0.999708331042267,0.0,0.09217006442074929,2.6890989890779726e-05,0.0,0.0,0.0,1600140.8591795661,266.65278911925174,0.0,1.0,1284370.9067689802,2598.682895155749,,,,,,,,,,,,,,,,,,,3.0,15341.056660411252,1543.132300457442,0.37049164390902056,6.173730061729009,2.9055415784829073
3455.0,-29.804188943938215,5.165340996617539,35.037345001658025,24.383630440011643,5.040498602419566,-26.319720189254863,-39.8257386177778,1.556029846662831,-6.497314608362444,-6.497314608321041,40.074019929087946,41588.29198973265,25814.713846752475,25814.713846752475,67403.00583648513,76847.48977730343,76842.14294212773,25814.713846752475,102656.8567888802,102656.8567888802,102656.8567888802,129982.21694800805,125356.1095079198,4626.107440088256,0.0,90690.78460910286,55432.27489947515,39176.121899586346,27325.360159127846,66501.48205871419,20740.597890705016,1543.1336960773804,0.0,0.8787926966709416,2.7290302681481253,0.001494314320929203,1.0,1.0,-6.497314608362444,334426.7887350779,1557727.2300420015,4.6579020656027135,1557727.2300420015,4.6579020656027135,0.7590237702238213,0.09219673068072458,3.9525573704716987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525573704716987,1.2844492150317834,1.2847553099813624,3.077239118694073,6520.300433940507,15341.01362930489,6455.478197720948,0.00031691410115029475,22944.837002651733,2339.7222295739866,19295.856333588905,1967.629754665345,0.8409672438012474,0.8409672438012475,35685.08003694874,35405.22815468563,1.0098900591406108,0.8,4306.8111116558,4273.035954225843,1.0098900591406108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.006651080043,4632.441516551485,6.230912962696505,5.165340996617539,-3.674756746873868,8.840097743491407,2.905655930500464,3.5,0.8301874087144183,0.6,0.0002382959257627698,1.0002571316724977,0.00023823466808411836,198.76061172845868,0.0,1.2217042573078624e-05,34.62309865210482,0.15401433778442652,8.04249833731201e-05,0.0001578709423896497,0.0006239939569255229,0.09219673070144206,0.09219673070144206,0.09219673070144206,0.09216988686437022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486310.5180283612,596.1135208762707,0.0,0.09219673070144206,0.09219673068072458,0.09219673068072458,0.37049125848710185,0.37049125848710185,0.5,10.295884562195866,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,27325.360159127846,20740.597890705016,0.7590237702238213,1.0135564464108482,0.6253739120131838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45030826986792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.59740574179,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7742390329544,260.7742390329544,-12.37576096704555,245.09882021897687,276.44965784693505,124459.80477437281,124685.85371452736,-226.04894015455932,0.0,nan,276.44965784693505,3.2996578469350766,270.17949032133237,-2.970509678667611,263.9093227957709,-9.240677204229087,257.63915527015325,-15.510844729846724,251.3689877445582,-21.781012255441766,245.09882021897687,-28.05117978102311,1.0,1.0,26022.012520719443,26022.012520719443,275.6442014665828,2.4942014665828083,275.6442014665828,275.6442014665828,76837.53725866538,76842.14294212773,-4.605683462345041,0.0,8546.071908451686,8546.071908451686,0.8836794595975617,3972.320157324057,275.6442014665828,2.4942014665828083,1.0,0.002,0.11946962176756888,0.004954436201202841,0.000184543341024138,0.0018154566588390111,0.092271670512069,0.092271670512069,0.0,-1.3685103397720333e-13,0.9997074016122197,0.9997074016122197,0.0,0.09216975406596878,2.697661475579316e-05,0.0,0.0,0.0,1600140.7375966327,266.65268539163753,0.0,1.0,1284371.2608749447,2598.6814618038397,,,,,,,,,,,,,,,,,,,3.0,15341.01362930489,1543.1336960773804,0.37049125848710185,6.173730061729009,2.905655930500464
3456.0,-29.806653501103096,5.164802337718375,35.03731956338914,24.383185326028638,5.040173222718552,-26.32197082869703,-39.827914245519764,1.5554905500960683,-6.497445547816085,-6.497445547860924,40.07395586439487,41586.6824654865,25814.639065169806,25814.639065169806,67401.3215306563,76847.01647326317,76841.36448611878,25814.639065169806,102656.00355128858,102656.00355128858,102656.00355128858,129981.3149645295,125355.57994215825,4625.735022371251,0.0,90691.16160328605,55431.51284020172,39177.38751453814,27325.31141324092,66502.69892777906,20740.55217261698,1543.1350131035927,0.0,0.8787922320297512,2.729016951695992,0.001494314320929203,1.0,1.0,-6.497445547816085,334425.0602833464,1557724.4634717233,4.657917867016064,1557724.4634717233,4.657917867016064,0.7590234511496476,0.09219650060292282,3.9525579433396687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525579433396687,1.284451863099917,1.284757879993917,3.0772332205587687,6520.287936499554,15340.970672831647,6455.466399942741,0.00031691607170054506,22944.929056917907,2339.7316164967556,19295.821069240337,1967.6261587025476,0.8409623329570783,0.8409623329570783,35685.08417459172,35405.22815468563,1.0098902055100658,0.8,4306.811611025472,4273.035954225843,1.0098902055100658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.103992866464,4632.441516551485,6.230748518409646,5.164802337718375,-3.6749236390485995,8.839725976766974,2.9057697141918655,3.5,0.830219918340533,0.6,0.00023823466808411836,1.000256137132654,0.00023817366296501283,198.76264424482252,0.0,1.2175613681823889e-05,34.505689174288904,0.15402651339810836,8.040521410984787e-05,0.0001578294539742705,0.0006238300619989656,0.09219650061134128,0.09219650061134128,0.09219650061134128,0.09216946704821127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486314.1156240315,596.1123492328967,0.0,0.09219650061134128,0.09219650060292282,0.09219650060292282,0.37049085517089075,0.37049085517089075,0.5,10.295073555348617,4.4849457481177524e-11,4.4849457481177524e-11,4.4849457481177524e-11,4.4849457481177524e-11,4.4849457481177524e-11,4.4849457481177524e-11,27325.31141324092,20740.55217261698,0.7590234511496476,1.0135125734348487,0.6253382665062814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503230695864444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.47999626397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7728791834746,260.7728791834746,-12.377120816525405,245.09643251281784,276.4493258541326,124466.81818405255,124694.1719132144,-227.35372916185412,0.0,nan,276.4493258541326,3.2993258541326327,270.1787471858723,-2.971252814127695,263.908168517638,-9.241831482361988,257.63758984932264,-15.51241015067734,251.36701118106424,-21.782988818935735,245.09643251281784,-28.053567487182136,1.0,1.0,26022.012520719443,26022.012520719443,275.6439794377077,2.493979437707708,275.6439794377077,275.6439794377077,76836.76215508938,76841.36448611878,-4.602331029396737,0.0,8546.071908451686,8546.071908451686,0.8836794233269338,3972.320733056367,275.6439794377077,2.493979437707708,1.0,0.002,0.11949679390358603,0.004954297618533827,0.00018458526382697353,0.0018154147363341198,0.09229263191348676,0.09229263191348676,0.0,1.6109336087311021e-13,0.999705280180687,0.999705280180687,0.0,0.09216932846692384,2.717213599897967e-05,0.0,0.0,0.0,1600140.5841174866,266.6525544521839,0.0,1.0,1284371.7078765691,2598.67965243004,,,,,,,,,,,,,,,,,,,3.0,15340.970672831647,1543.1350131035927,0.37049085517089075,6.173730061729009,2.9057697141918655
3457.0,-29.809111177158606,5.164265381011237,35.03729335147223,24.38293673275041,5.040059198242318,-26.32419413966541,-39.83006315594537,1.5551421596757684,-6.497518655864553,-6.49751865585913,40.07388266059932,41584.947566004324,25814.434799618808,25814.434799618808,67399.38236562314,76846.3998870945,76840.63879813749,25814.434799618808,102655.0735977563,102655.0735977563,102655.0735977563,129980.25170762069,125354.89476949761,4625.356938123077,0.0,90691.46135563646,55430.69220112235,39178.63239390457,27325.178109864377,66503.81050376894,20740.44871205422,1543.1309252983783,0.0,0.878792114743307,2.729009516680265,0.001494314320929203,1.0,1.0,-6.497518655864553,334424.0952317238,1557721.302242122,4.657921855668834,1557721.302242122,4.657921855668834,0.7590233677037563,0.09219621952245843,3.9525541747009636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525541747009636,1.2844536180263169,1.2847595569760974,3.077226082148792,6520.272811065399,15340.927826571646,6455.4565519158705,0.000316918729932461,22945.02677183365,2339.741580645139,19295.79163282899,1967.6231570239574,0.8409574686796919,0.8409574686796919,35685.05695491188,35405.22815468563,1.0098892426117678,0.8,4306.8083258984825,4273.035954225843,1.0098892426117678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.20072505555,4632.441516551485,6.230553746408871,5.164265381011237,-3.6750466827443975,8.839312063755635,2.90588278708498,3.5,0.8302522248814228,0.6,0.00023817366296501283,1.0002554270452784,0.00023811284250520887,198.76467112277027,0.0,1.2125538785886769e-05,34.363776919203104,0.15403863893689423,8.03856920285795e-05,0.00015778797093643333,0.0006236655032423939,0.09219621954751854,0.09219621954751854,0.09219621954751854,0.09216895947910372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486317.70178642264,596.1111808529329,0.0,0.09219621954751854,0.09219621952245843,0.09219621952245843,0.37049042136783844,0.37049042136783844,0.5,10.294255755592893,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27325.178109864377,20740.44871205422,0.7590233677037563,1.0134664744030486,0.6253017270889704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503378120581603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.338084008894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7715327883725,260.7715327883725,-12.37846721162748,245.09405339080004,276.44901218595203,124476.20287838094,124701.30716016928,-225.10428178833885,0.0,nan,276.44901218595203,3.2990121859520514,270.17802042690255,-2.9719795730974283,263.90702866790656,-9.242971332093418,257.6360369088523,-15.513963091147673,251.36504514982144,-21.784954850178536,245.09405339080004,-28.055946609199935,1.0,1.0,26022.012520719443,26022.012520719443,275.6438214149101,2.493821414910144,275.6438214149101,275.6438214149101,76836.39171529895,76840.63879813749,-4.247082838541246,0.0,8546.071908451686,8546.071908451686,0.883679661934939,3972.3169455744683,275.6438214149101,2.493821414910144,1.0,0.002,0.11952418275465244,0.004954168743158445,0.00018462754331166392,0.0018153724580874501,0.09231377165583196,0.09231377165583196,0.0,1.3991138976543471e-12,0.999702928714193,0.999702928714193,0.0,0.09216883067297835,2.7388849480083633e-05,0.0,0.0,0.0,1600140.4984246371,266.6524813441354,0.0,1.0,1284371.9574529734,2598.6786421951347,,,,,,,,,,,,,,,,,,,3.0,15340.927826571646,1543.1309252983783,0.37049042136783844,6.173730061729009,2.90588278708498
3458.0,-29.811561636864774,5.163729423609475,35.03726743896278,24.382643366139405,5.03989060637332,-26.326416412700965,-39.8322117869742,1.5547453806950424,-6.497630163500446,-6.49763016346668,40.07383887741482,41583.239137343546,25814.31488130784,25814.31488130784,67397.55401865138,76845.81594299313,76840.21559144111,25814.31488130784,102654.53047274896,102654.53047274896,102654.53047274896,129979.73272007119,125354.75005555003,4624.982664521163,0.0,90691.76806606757,55429.87225870575,39179.88423040202,27325.202247322235,66505.08647772425,20740.45682313486,1543.1352663633827,0.0,0.8787916781443552,2.7289981764955495,0.001494314320929203,1.0,1.0,-6.497630163500446,334422.6232964335,1557719.4115132599,4.657936703440339,1557719.4115132599,4.657936703440339,0.7590229940628288,0.09219599348831921,3.9525500808673626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525500808673626,1.2844555988296078,1.284761460125941,3.077218149439276,6520.2560026058345,15340.885036011297,6455.44794528003,0.000316921828079895,22945.128135142015,2339.751916826033,19295.765907018507,1967.6205337213532,0.840952632444259,0.8409526324442589,35685.02738644675,35405.22815468563,1.0098881966252153,0.8,4306.80475729799,4273.035954225843,1.0098881966252153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.297127009198,4632.441516551485,6.230379837600901,5.163729423609475,-3.675198808989013,8.838928232598487,2.9059954757078574,3.5,0.8302844216308164,0.6,0.00023811284250520887,1.0002546820683398,0.00023805221487475172,198.76669208551428,0.0,1.2088958690469895e-05,34.26010892879168,0.15405072789558472,8.036617686645491e-05,0.00015774666563875397,0.0006235015960270138,0.09219599350681847,0.09219599350681847,0.09219599350681847,0.09216878997158123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486321.4219756277,596.1099703759776,0.0,0.09219599350681847,0.09219599348831921,0.09219599348831921,0.3704899526045831,0.3704899526045831,0.5,10.293439648666968,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,27325.202247322235,20740.45682313486,0.7590229940628288,1.0134195380863997,0.6252640412891091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503525136532602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.23441601848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7701930967706,260.7701930967706,-12.379806903229394,245.0916820424853,276.44870415105714,124484.79208144116,124708.7756002404,-223.9835187992449,0.0,nan,276.44870415105714,3.2987041510571657,270.17729972934956,-2.972700270650421,263.9058953076497,-9.244104692350277,257.6344908858953,-15.515509114104702,251.36308646418686,-21.786913535813113,245.0916820424853,-28.058317957514674,1.0,1.0,26022.012520719443,26022.012520719443,275.6436603866923,2.4936603866923406,275.6436603866923,275.6436603866923,76835.87012854713,76840.21559144111,-4.345462893979857,0.0,8546.071908451686,8546.071908451686,0.8836799211323304,3972.3128312716995,275.6436603866923,2.4936603866923406,1.0,0.002,0.11955152201992508,0.004954033020634398,0.0001846697316129037,0.001815330268295877,0.09233486580645185,0.09233486580645185,0.0,-9.121913294163342e-14,0.9997034657956512,0.9997034657956512,0.0,0.092168654222746,2.7339265573208702e-05,0.0,0.0,0.0,1600140.3677219623,266.65236983649953,0.0,1.0,1284372.3381177555,2598.677101341982,,,,,,,,,,,,,,,,,,,3.0,15340.885036011297,1543.1352663633827,0.3704899526045831,6.173730061729009,2.9059954757078574
3459.0,-29.814004441220057,5.1631946385965,35.037241532260104,24.382331664115213,5.039711593990626,-26.328632837700223,-39.83435573810709,1.5543399894317824,-6.49773309736014,-6.4977330973162895,40.07378721994136,41581.57326946617,25814.174194081406,25814.174194081406,67395.74746354758,76845.25435946455,76839.70861117957,25814.174194081406,102653.88280526098,102653.88280526098,102653.88280526098,129979.06707797227,125354.45988788498,4624.607190087295,0.0,90692.09964020477,55429.09726381101,39181.113751548626,27325.184272711293,66506.29802425992,20740.435020196022,1543.1373872678168,0.0,0.878791317795744,2.7289877082859473,0.001494314320929203,1.0,1.0,-6.49773309736014,334421.2645421518,1557717.18074473,4.657948958112348,1557717.18074473,4.657948958112348,0.7590226954446844,0.09219575097294538,3.9525487513341053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525487513341053,1.2844576195097162,1.284763403409548,3.077212273335116,6520.243551846233,15340.842308095946,6455.436224020136,0.0003169237928301645,22945.21974196863,2339.761258122665,19295.7308713883,1967.6169610813376,0.8409477480878021,0.840947748087802,35685.01778364727,35405.22815468563,1.009887856925549,0.8,4306.803598341826,4273.035954225843,1.009887856925549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.393019781796,4632.441516551485,6.230201689976506,5.1631946385965,-3.6753444864870306,8.83853912508353,2.9061075708600113,3.5,0.8303164488171461,0.6,0.00023805221487475172,1.0002538914133499,0.0002379917908026192,198.7687067706705,0.0,1.2050753554950848e-05,34.151835574730704,0.15406277864913967,8.034670857540933e-05,0.00015770550629934238,0.0006233387020019787,0.09219575098323772,0.09219575098323772,0.09219575098323772,0.09216852530350832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486325.10733084695,596.1087708247943,0.0,0.09219575098323772,0.09219575097294538,0.09219575097294538,0.37048948284020006,0.37048948284020006,0.5,10.292622874816583,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,27325.184272711293,20740.435020196022,0.7590226954446844,1.0133739129332264,0.6252276025692816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503671723639349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.12614266442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76885863851027,260.76885863851027,-12.38114136148971,245.08931828211715,276.4483989949106,124493.28088800157,124716.38944793302,-223.10855993146285,0.0,nan,276.4483989949106,3.298398994910599,270.1765828523364,-2.973417147663554,263.90476670982616,-9.245233290173815,257.63295056721023,-15.517049432789747,251.36113442466095,-21.78886557533903,245.08931828211715,-28.06068171788283,1.0,1.0,26022.012520719443,26022.012520719443,275.64349812965105,2.4934981296510728,275.64349812965105,275.64349812965105,76835.32701268891,76839.70861117957,-4.381598490654142,0.0,8546.071908451686,8546.071908451686,0.8836800053105237,3972.3114950907757,275.64349812965105,2.4934981296510728,1.0,0.002,0.11957888202611949,0.00495389878633179,0.00018471195518833503,0.001815288043465144,0.09235597759416751,0.09235597759416751,0.0,-1.3465209849905513e-12,0.9997032400259497,0.9997032400259497,0.0,0.0921683909642791,2.7360008666281054e-05,0.0,0.0,0.0,1600140.2470688012,266.65226690263984,0.0,1.0,1284372.6895131762,2598.6756789664028,,,,,,,,,,,,,,,,,,,3.0,15340.842308095946,1543.1373872678168,0.37048948284020006,6.173730061729009,2.9061075708600113
3460.0,-29.816430926242663,5.162660811242222,35.03721541112722,24.381822917517297,5.039318331168818,-26.330856000421207,-39.83650817591695,1.5537434060241984,-6.497848521538174,-6.497848521608023,40.073729218816375,41580.05694209324,25814.05928544577,25814.05928544577,67394.11622753901,76844.84528734046,76839.07606934475,25814.05928544577,102653.13535479052,102653.13535479052,102653.13535479052,129978.28575411899,125354.05562152863,4624.230132590347,0.0,90692.50729693907,55428.3929814147,39182.34923947153,27325.150399328464,66507.49963879999,20740.40094918444,1543.1390515711737,0.0,0.8787909140061274,2.728975969868621,0.001494314320929203,1.0,1.0,-6.497848521538174,334419.74091751885,1557714.676035429,4.657962690126069,1557714.676035429,4.657962690126069,0.7590223894867987,0.09219550217929091,3.9525517528732372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525517528732372,1.2844605337517216,1.284766240728955,3.0772076284262395,6520.233709841697,15340.799651860798,6455.422654635885,0.0003169250800082834,22945.305455143443,2339.769998434067,19295.690311590708,1967.6128251330179,0.8409428390183128,0.8409428390183128,35685.039462817025,35405.22815468563,1.0098886238276448,0.8,4306.806214787945,4273.035954225843,1.0098886238276448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.488449487122,4632.441516551485,6.230030468322172,5.162660811242222,-3.675499703320717,8.838160514562938,2.906219126420446,3.5,0.8303483218344132,0.6,0.0002379917908026192,1.0002522000855412,0.000237931784386244,198.77070803215648,0.0,1.2010414675599123e-05,34.037515190647916,0.15407478906381528,8.032716760623756e-05,0.00015766462319638164,0.0006231775827809567,0.09219550216732109,0.09219550216732109,0.09219550216732109,0.0921681859068875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486328.77511451434,596.1075766673628,0.0,0.09219550216732109,0.09219550217929091,0.09219550217929091,0.3704890026293206,0.3704890026293206,0.5,10.291803386261094,6.986056177993305e-11,6.986056177993305e-11,6.986056177993305e-11,6.986056177993305e-11,6.986056177993305e-11,6.986056177993305e-11,27325.150399328464,20740.40094918444,0.7590223894867987,1.013331076849291,0.6251935070166995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503817855615027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.011822280336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7675104683033,260.7675104683033,-12.382489531696649,245.08696160110867,276.4480593355039,124499.49819848612,124724.89926210501,-225.40106361890253,0.0,nan,276.4480593355039,3.298059335503922,270.1758397886118,-2.9741602113881527,263.90362024177244,-9.246379758227533,257.63140069484757,-15.518599305152406,251.35918114797565,-21.79081885202433,245.08696160110867,-28.063038398891308,1.0,1.0,26022.012520719443,26022.012520719443,275.64330868985354,2.4933086898535635,275.64330868985354,275.64330868985354,76834.24798907287,76839.07606934475,-4.828080271880026,0.0,8546.071908451686,8546.071908451686,0.8836798152707875,3972.3145116376036,275.64330868985354,2.4933086898535635,1.0,0.002,0.11960633523376299,0.004953761872979528,0.00018475431796956073,0.0018152456815154138,0.09237715898478037,0.09237715898478037,0.0,-5.150255222297062e-13,0.9997022283353604,0.9997022283353604,0.0,0.0921680489711347,2.7453208156213477e-05,0.0,0.0,0.0,1600140.1117750288,266.6521514784618,0.0,1.0,1284373.083547779,2598.674083997632,,,,,,,,,,,,,,,,,,,4.0,15340.799651860798,1543.1390515711737,0.3704890026293206,6.173730061729009,2.906219126420446
3461.0,-29.818856854647215,5.162128990796227,35.0371881912819,24.381658143270784,5.039286716386529,-26.33304249754551,-39.83862104415891,1.5534723587478758,-6.497907067081655,-6.49790706712444,40.07364526787835,41578.278205830575,25813.818450259307,25813.818450259307,67392.09665608988,76844.17435519835,76838.25239112953,25813.818450259307,102652.07084138884,102652.07084138884,102652.07084138884,129977.03396496802,125353.18877314663,4623.8451918214005,0.0,90692.7619992746,55427.53956264671,39183.580485142105,27324.963123579186,66508.54360872129,20740.25923573506,1543.1320584652278,0.0,0.8787909162559681,2.7289700159145007,0.001494314320929203,1.0,1.0,-6.497907067081655,334418.9681055079,1557711.0507187678,4.657962613613819,1557711.0507187678,4.657962613613819,0.7590224053344807,0.0921951801531694,3.952544886778135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952544886778135,1.2844619249964715,1.2847675552248572,3.07719894989413,6520.215321073552,15340.757241129471,6455.415372009596,0.00031692860072133033,22945.40975427141,2339.780633985246,19295.668543333377,1967.6106053885248,0.8409380677867992,0.8409380677867992,35684.989871174446,35405.22815468563,1.0098868695201069,0.8,4306.800229602061,4273.035954225843,1.0098868695201069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.583362406158,4632.441516551485,6.229829640803788,5.162128990796227,-3.6756116613697674,8.837740652165994,2.9063300795662332,3.5,0.8303800227332095,0.6,0.000237931784386244,1.0002521472331098,0.00023787180566860983,198.77270887001896,0.0,1.1927517869368e-05,33.802585641788916,0.15408671658168466,8.030799014360283e-05,0.00015762379424264118,0.0006230151219683202,0.09219518016110263,0.09219518016110263,0.09219518016110263,0.09216756737314435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486332.36035618774,596.1064080477812,0.0,0.09219518016110263,0.0921951801531694,0.0921951801531694,0.3704885037549678,0.3704885037549678,0.5,10.290975002107626,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,27324.963123579186,20740.25923573506,0.7590224053344807,1.013284805220915,0.6251569490145684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503963014126926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.776892731476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76618400696753,260.76618400696753,-12.383815993032442,245.08461409618062,276.44775391776494,124509.656339862,124731.42789602789,-221.77155616591364,0.0,nan,276.44775391776494,3.2977539177649646,270.1751259534285,-2.974874046571472,263.90249798914795,-9.247502010852031,257.6298700247966,-15.52012997520336,251.35724206048667,-21.792757939513308,245.08461409618062,-28.06538590381936,1.0,1.0,26022.012520719443,26022.012520719443,275.64315376342387,2.4931537634238907,275.64315376342387,275.64315376342387,76834.11774776637,76838.25239112953,-4.134643363155192,0.0,8546.071908451686,8546.071908451686,0.8836802499913585,3972.3076112120257,275.64315376342387,2.4931537634238907,1.0,0.002,0.11963407571225189,0.004953634189550403,0.00018479714607961322,0.001815202853804517,0.09239857303980661,0.09239857303980661,0.0,-1.1586998721613284e-13,0.9996991113984236,0.9996991113984236,0.0,0.09216743967434102,2.774047882837131e-05,0.0,0.0,0.0,1600140.0431511425,266.6520929329183,0.0,1.0,1284373.2834102204,2598.673274997244,,,,,,,,,,,,,,,,,,,3.0,15340.757241129471,1543.1320584652278,0.3704885037549678,6.173730061729009,2.9063300795662332
3462.0,-29.82127614110829,5.161597962128407,35.0371617197695,24.381381645239912,5.039138794957462,-26.335234647443578,-39.84074229430405,1.5530973004545598,-6.498031651674978,-6.498031651690741,40.07361242450788,41576.60040791044,25813.72343366381,25813.72343366381,67390.32384157425,76843.59253605362,76837.95548647744,25813.72343366381,102651.67892014125,102651.67892014125,102651.67892014125,129976.72500691458,125353.25679941801,4623.468207496571,0.0,90693.06977369607,55426.74935630724,39184.800463765365,27325.046086773338,66509.8465505387,20740.309081278905,1543.1395242553554,0.0,0.8787903674135633,2.728957345967089,0.001494314320929203,1.0,1.0,-6.498031651674978,334417.3235704776,1557709.6324217229,4.657981278572847,1557709.6324217229,4.657981278572847,0.7590219249920399,0.09219495798842677,3.952541676675626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952541676675626,1.28446380252401,1.28476935615464,3.077191952711133,6520.200494882421,15340.714760666226,6455.405484395609,0.000316931191181032,22945.506257122,2339.7904745373803,19295.63898859349,1967.6075916437817,0.8409332429788671,0.8409332429788672,35684.96668560908,35405.22815468563,1.0098860493294535,0.8,4306.79743134995,4273.035954225843,1.0098860493294535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.6780306863,4632.441516551485,6.229664380895055,5.161597962128407,-3.675773645363653,8.83737160749206,2.9064407484170958,3.5,0.8304116424048845,0.6,0.00023787180566860983,1.0002514617797855,0.00023781200503856847,198.77470426509623,0.0,1.1922132178695842e-05,33.78732259442402,0.15409863871386334,8.028874086035035e-05,0.0001575830648082595,0.0006228536311929217,0.09219495800643514,0.09219495800643514,0.09219495800643514,0.09216752781046707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486336.1661951521,596.1051702725264,0.0,0.09219495800643514,0.09219495798842677,0.09219495798842677,0.37048796140885015,0.37048796140885015,0.5,10.290152095622117,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27325.046086773338,20740.309081278905,0.7590219249920399,1.01323829984131,0.625119475750372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504108142111884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.76162968411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76486533788733,260.76486533788733,-12.385134662112648,245.08227418883794,276.447456486936,124518.3268206201,124738.79558729865,-220.46876667855673,0.0,nan,276.447456486936,3.297456486936028,270.1744200272917,-2.9755799727082604,263.90138356770433,-9.248616432295648,257.6283471080999,-15.52165289190009,251.35531064845424,-21.794689351545742,245.08227418883794,-28.067725811162035,1.0,1.0,26022.012520719443,26022.012520719443,275.6429944372061,2.4929944372061072,275.6429944372061,275.6429944372061,76833.66171568476,76837.95548647744,-4.293770792675787,0.0,8546.071908451686,8546.071908451686,0.883680453236042,3972.304385059004,275.6429944372061,2.4929944372061072,1.0,0.002,0.11966164499265372,0.004953495105343473,0.00018483968464107157,0.0018151603153304054,0.09241984232053578,0.09241984232053578,0.0,-2.852319075374865e-14,0.9997009675833303,0.9997009675833303,0.0,0.09216738870733472,2.756928109204359e-05,0.0,0.0,0.0,1600139.897119726,266.651968348325,0.0,1.0,1284373.7087161848,2598.6715534509653,,,,,,,,,,,,,,,,,,,3.0,15340.714760666226,1543.1395242553554,0.37048796140885015,6.173730061729009,2.9064407484170958
3463.0,-29.823687930021393,5.161068090390495,35.03713537243091,24.38108269069346,5.0389630027576,-26.337422836625713,-39.842859109025426,1.552697908360046,-6.498137444707993,-6.498137444766297,40.07356306503764,41574.934546501856,25813.584601392304,25813.584601392304,67388.51914789416,76843.0285496259,76837.4820766132,25813.584601392304,102651.0666780055,102651.0666780055,102651.0666780055,129976.10716814354,125353.01744638452,4623.089721759025,0.0,90693.38066064855,55425.956130647806,39186.02725555638,27325.040490138035,66511.06774569441,20740.29605495297,1543.1423049081832,0.0,0.8787899828770918,2.7289465871117415,0.001494314320929203,1.0,1.0,-6.498137444707993,334415.9270918111,1557707.5008988648,4.657994355846602,1557707.5008988648,4.657994355846602,0.7590216037351679,0.09219470510316966,3.952538275003021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952538275003021,1.284465793469991,1.284771270758373,3.077184534689101,6520.184776983873,15340.672332398966,6455.396265419018,0.000316934015336109,22945.604659724446,2339.800508810292,19295.611432455527,1967.6047816997168,0.8409284356896632,0.8409284356896634,35684.94211638877,35405.22815468563,1.0098851801920756,0.8,4306.794466105345,4273.035954225843,1.0098851801920756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.772143640897,4632.441516551485,6.22948938951826,5.161068090390495,-3.6759214694143347,8.836989559804831,2.9065507697536304,3.5,0.8304430770724658,0.6,0.00023781200503856847,1.0002506873403807,0.00023775240352086072,198.7766935113901,0.0,1.188685255133717e-05,33.687340130489545,0.15411052556641466,8.026953607832804e-05,0.00015754246896024042,0.0006226926385038257,0.09219470512743529,0.09219470512743529,0.09219470512743529,0.09216729019206245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486339.8900144233,596.1039583267442,0.0,0.09219470512743529,0.09219470510316966,0.09219470510316966,0.37048743313619975,0.37048743313619975,0.5,10.289329647922747,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,27325.040490138035,20740.29605495297,0.7590216037351679,1.0131925622597835,0.6250829516895435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450425287551108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.66164722018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76355119215145,260.76355119215145,-12.386448807848524,245.07994153936764,276.44716084494473,124526.59154056599,124746.30404283464,-219.71250226863592,0.0,nan,276.44716084494473,3.297160844944756,270.17371698378025,-2.9762830162197247,263.9002731227058,-9.249726877294165,257.6268292616258,-15.523170738374176,251.35338540048454,-21.796614599515436,245.07994153936764,-28.07005846063234,1.0,1.0,26022.012520719443,26022.012520719443,275.6428332491058,2.4928332491058427,275.6428332491058,275.6428332491058,76833.13072249437,76837.4820766132,-4.351354118829477,0.0,8546.071908451686,8546.071908451686,0.8836806686097824,3972.300966378036,275.6428332491058,2.4928332491058427,1.0,0.002,0.11968919544686234,0.004953359552267557,0.00018488220124153007,0.001815117799281025,0.09244110062076503,0.09244110062076503,0.0,5.225550894771835e-13,0.9997011709763521,0.9997011709763521,0.0,0.09216715464945817,2.755045371148274e-05,0.0,0.0,0.0,1600139.773114601,266.651862555292,0.0,1.0,1284374.0698714221,2598.670091574197,,,,,,,,,,,,,,,,,,,3.0,15340.672332398966,1543.1423049081832,0.37048743313619975,6.173730061729009,2.9065507697536304
3464.0,-29.82609414448755,5.160539512729745,35.03710900875222,24.38081478411334,5.038823129973768,-26.339602417042016,-39.84496705289928,1.5523314025277384,-6.498236304395107,-6.498236304391669,40.073509899229876,41573.2562811412,25813.42931931065,25813.42931931065,67386.68560045185,76842.44524507926,76836.97525316983,25813.42931931065,102650.40457248047,102650.40457248047,102650.40457248047,129975.41864269586,125352.70816245953,4622.7104802363265,0.0,90693.68428975984,55425.16310105939,39187.24576522272,27325.01407021539,66512.2598354381,20740.268357113986,1543.1439316652459,0.0,0.8787896502768899,2.7289365333885245,0.001494314320929203,1.0,1.0,-6.498236304395107,334414.62213814864,1557705.2050081575,4.658005666883371,1557705.2050081575,4.658005666883371,0.7590213239714719,0.09219444151088191,3.952534875240141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952534875240141,1.2844676302393916,1.2847730314043961,3.0771774875350424,6520.169844910058,15340.629973689704,6455.386512867135,0.00031693663672131486,22945.701215159967,2339.810354724597,19295.582281425308,1967.601809121903,0.8409236266302,0.8409236266302,35684.91756095758,35405.22815468563,1.0098843115426384,0.8,4306.791502524942,4273.035954225843,1.0098843115426384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.865796648377,4632.441516551485,6.229311127833567,5.160539512729745,-3.6760640267449687,8.836603539474714,2.9066602550495744,3.5,0.8304743585855927,0.6,0.00023775240352086072,1.0002501127782963,0.00023769295347588542,198.7786781947935,0.0,1.1847392618206765e-05,33.575510679997976,0.15412237295903286,8.025041599700167e-05,0.00015750198752385907,0.0006225320986076906,0.09219444151102141,0.09219444151102141,0.09219444151102141,0.0921670129162259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486343.59742089035,596.1027515224262,0.0,0.09219444151102141,0.09219444151088191,0.09219444151088191,0.37048689886585867,0.37048689886585867,0.5,10.28850679013237,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27325.01407021539,20740.268357113986,0.7590213239714719,1.013146835894273,0.6250465159956982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504397163114067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.549817769686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76224451953186,260.76224451953186,-12.387755480468115,245.07761611752542,276.4468729215461,124535.21137607466,124753.67444637981,-218.46307030517818,0.0,nan,276.4468729215461,3.2968729215461394,270.1730215607015,-2.9769784392984775,263.89917019993106,-9.250829800068914,257.6253188391561,-15.524681160843897,251.35146747833082,-21.79853252166916,245.07761611752542,-28.072383882474554,1.0,1.0,26022.012520719443,26022.012520719443,275.64267508463854,2.492675084638563,275.64267508463854,275.64267508463854,76832.69812870728,76836.97525316983,-4.277124462547363,0.0,8546.071908451686,8546.071908451686,0.8836808838625824,3972.2975496163417,275.64267508463854,2.492675084638563,1.0,0.002,0.11971675837481464,0.004953225217391258,0.0001849247397269929,0.001815075260298478,0.09246236986349644,0.09246236986349644,0.0,2.547094479776746e-14,0.9997010348186749,0.9997010348186749,0.0,0.09216687858295844,2.7562927923467686e-05,0.0,0.0,0.0,1600139.6572362427,266.65176369560487,0.0,1.0,1284374.4073574767,2598.6687255061397,,,,,,,,,,,,,,,,,,,4.0,15340.629973689704,1543.1439316652459,0.37048689886585867,6.173730061729009,2.9066602550495744
3465.0,-29.828490871571184,5.160012068094991,35.037082773088926,24.380479647684865,5.038609549111837,-26.341780829493878,-39.84707094551993,1.5518995057883471,-6.498344400651149,-6.498344400648882,40.07346086583641,41571.617075963455,25813.29334797223,25813.29334797223,67384.91042393568,76841.91546226438,76836.49974505435,25813.29334797223,102649.79309302657,102649.79309302657,102649.79309302657,129974.80562090845,125352.47360448967,4622.332016418769,0.0,90694.01338038844,55424.379978307836,39188.48155786734,27325.01252788187,66513.4940857492,20740.258107939335,1543.146964116109,0.0,0.878789252047495,2.728925540368411,0.001494314320929203,1.0,1.0,-6.498344400651149,334413.1952658152,1557703.0875717637,4.658019209838868,1557703.0875717637,4.658019209838868,0.7590209917296986,0.09219418642960125,3.952532896553645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952532896553645,1.2844697724601732,1.2847750977687613,3.0771708149918324,6520.1557065916795,15340.587646262231,6455.376202465756,0.0003169390521213001,22945.795962752847,2339.820016290257,19295.551462945616,1967.5986665115627,0.840918811196066,0.840918811196066,35684.90326951773,35405.22815468563,1.009883805982406,0.8,4306.789777699556,4273.035954225843,1.009883805982406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.959026768071,4632.441516551485,6.229138169858874,5.160012068094991,-3.676213588314529,8.83622565640952,2.906769247605899,3.5,0.8305054993159712,0.6,0.00023769295347588542,1.0002491313917408,0.00023763375144866242,198.78065508753053,0.0,1.1817401358812436e-05,33.49051545087444,0.15413419036039167,8.023133686069613e-05,0.0001574616166151893,0.0006223722196160537,0.0921941864530267,0.0921941864530267,0.0921941864530267,0.09216678099010028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486347.3214635488,596.1015395131748,0.0,0.0921941864530267,0.09219418642960125,0.09219418642960125,0.3704863551184127,0.3704863551184127,0.5,10.28768462562682,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27325.01252788187,20740.258107939335,0.7590209917296986,1.0131013465788319,0.6250102726879649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504541119950056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.46482254056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7609381230283,260.7609381230283,-12.389061876971653,245.07529757790826,276.44657866817477,124542.97695153768,124761.39385758412,-218.41690604645078,0.0,nan,276.44657866817477,3.2965786681747886,270.172322450044,-2.9776775499559562,263.89806623208426,-9.251933767915716,257.6238100140083,-15.526189985991664,251.34955379595021,-21.800446204049763,245.07529757790826,-28.07470242209172,1.0,1.0,26022.012520719443,26022.012520719443,275.6425113478344,2.4925113478344088,275.6425113478344,275.6425113478344,76832.06890364796,76836.49974505435,-4.430841406385298,0.0,8546.071908451686,8546.071908451686,0.8836810091412503,3972.295561036413,275.6425113478344,2.4925113478344088,1.0,0.002,0.11974429976981192,0.004953089280474213,0.000184967241421777,0.0018150327586780833,0.0924836207108885,0.0924836207108885,0.0,9.986022425634289e-14,0.9997012675474876,0.9997012675474876,0.0,0.09216664503418175,2.7541395419503912e-05,0.0,0.0,0.0,1600139.5305310818,266.6516555993488,0.0,1.0,1284374.7763750083,2598.6672318069,,,,,,,,,,,,,,,,,,,3.0,15340.587646262231,1543.146964116109,0.3704863551184127,6.173730061729009,2.906769247605899
3466.0,-29.83087980808056,5.159486013278721,35.03705628503435,24.38016654867681,5.038419644845422,-26.343949862659677,-39.8491696343757,1.5514896982976831,-6.498438993913794,-6.498438993906314,40.073401110676045,41569.986025398925,25813.12657063428,25813.12657063428,67383.1125960332,76841.37234697987,76835.91442152459,25813.12657063428,102649.04099215887,102649.04099215887,102649.04099215887,129973.99586862298,125352.04461912627,4621.951249496704,0.0,90694.33421823116,55423.61056769232,39189.692945043156,27324.954876464108,66514.64782150727,20740.208066725612,1543.1470007814346,0.0,0.8787889675319936,2.7289159205853046,0.001494314320929203,1.0,1.0,-6.498438993913794,334411.9466371399,1557700.5071340837,4.658028885625598,1557700.5071340837,4.658028885625598,0.7590207618088272,0.09219390694884133,3.9525305663902657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525305663902657,1.284471810888958,1.2847770606347972,3.07716411748639,6520.141515381326,15340.545428691506,6455.3659832978565,0.0003169414844369822,22945.89066291769,2339.829673019603,19295.520917168895,1967.5955517091868,0.8409140094244383,0.8409140094244383,35684.886439467366,35405.22815468563,1.009883210618794,0.8,4306.787746490775,4273.035954225843,1.009883210618794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.051794307176,4632.441516551485,6.228958481188542,5.159486013278721,-3.676352882372188,8.835838895650909,2.9068777009956315,3.5,0.8305364859987518,0.6,0.00023763375144866242,1.0002483263525452,0.000237574755376203,198.78262558880735,0.0,1.1768217753898114e-05,33.351129114547255,0.15414595857814556,8.021230909244513e-05,0.00015742144235621729,0.0006222130627181921,0.09219390696823573,0.09219390696823573,0.09219390696823573,0.09216642844157882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486351.0042592699,596.1003403736331,0.0,0.09219390696823573,0.09219390694884133,0.09219390694884133,0.3704858063139679,0.3704858063139679,0.5,10.286860268981581,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27324.954876464108,20740.208066725612,0.7590207618088272,1.013056744686621,0.6249749098416999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504684511893977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.325436204235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7596348130972,260.7596348130972,-12.390365186902784,245.07298623001134,276.44628339620414,124551.02316725058,124768.92402934584,-217.90086209525475,0.0,nan,276.44628339620414,3.29628339620416,270.17162396287847,-2.9783760371215067,263.8969645296974,-9.253035470302564,257.62230509652807,-15.527694903471911,251.34764566326365,-21.80235433673633,245.07298623001134,-28.07701376998864,1.0,1.0,26022.012520719443,26022.012520719443,275.64234826421836,2.4923482642183785,275.64234826421836,275.64234826421836,76831.50984543056,76835.91442152459,-4.404576094035292,0.0,8546.071908451686,8546.071908451686,0.883681156673333,3972.293219222217,275.64234826421836,2.4923482642183785,1.0,0.002,0.11977191205897951,0.004952955523492006,0.00018500985774188745,0.0018149901422093635,0.09250492887094372,0.09250492887094372,0.0,-4.874919912190023e-14,0.9997004976721804,0.9997004976721804,0.0,0.09216629465909937,2.7612289741962667e-05,0.0,0.0,0.0,1600139.4196533363,266.6515610060862,0.0,1.0,1284375.0992960194,2598.6659246969325,,,,,,,,,,,,,,,,,,,3.0,15340.545428691506,1543.1470007814346,0.3704858063139679,6.173730061729009,2.9068777009956315
