time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3467.0,-29.833261022788115,5.158961281840586,35.0370296687477,24.379857710469537,5.038234072481641,-26.346111513381107,-39.85125959208233,1.551084561801596,-6.498537403542969,-6.498537403559307,40.07334443384558,41568.352571359224,25812.967765200425,25812.967765200425,67381.32033655964,76840.82921539061,76835.36289875669,25812.967765200425,102648.33066395711,102648.33066395711,102648.33066395711,129973.24487987124,125351.67475379982,4621.570126071431,0.0,90694.65375607298,55422.83748943975,39190.90696292581,27324.914215914134,66515.82117883995,20740.170070433865,1543.1479423096325,0.0,0.8787886506937927,2.728905912720384,0.001494314320929203,1.0,1.0,-6.498537403542969,334410.64763641683,1557698.0596325952,4.658039660645555,1557698.0596325952,4.658039660645555,0.7590205007251116,0.09219362972564535,3.9525282531725483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525282531725483,1.2844738270575744,1.2847790014996925,3.0771574865225984,6520.1274651647445,15340.50328730105,6455.355699120948,0.0003169438821536821,22945.984935914305,2339.8392861899124,19295.4901770759,1967.592417092065,0.8409092148786008,0.8409092148786008,35684.86973180831,35405.22815468563,1.0098826195848485,0.8,4306.785730053328,4273.035954225843,1.0098826195848485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.144167161851,4632.441516551485,6.228781317441143,5.158961281840586,-3.676495008140987,8.835456289981574,2.9069856945728816,3.5,0.8305673413065376,0.6,0.000237574755376203,1.00024752841649,0.0002375159634258851,198.7845897550175,0.0,1.1727394182911626e-05,33.23543511437155,0.15415768597232848,8.019336463092312e-05,0.00015738139074527989,0.0006220543934443073,0.09219362975642084,0.09219362975642084,0.09219362975642084,0.09216611344009414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486354.70738527563,596.0991347777274,0.0,0.09219362975642084,0.09219362972564535,0.09219362972564535,0.37048524088994866,0.37048524088994866,0.5,10.286034781526327,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27324.914215914134,20740.170070433865,0.7590205007251116,1.013011929227975,0.6249393277367066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450482744043371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.20974220406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7583351243268,260.7583351243268,-12.3916648756732,245.07068213946158,276.4459881092056,124559.10247890819,124776.3979174008,-217.29543849261154,0.0,nan,276.4459881092056,3.2959881092056094,270.1709269151916,-2.9790730848083626,263.8958657212866,-9.254134278713366,257.62080452739303,-15.529195472606943,251.34574333342252,-21.80425666657746,245.07068213946158,-28.079317860538396,1.0,1.0,26022.012520719443,26022.012520719443,275.6421853193293,2.4921853193293373,275.6421853193293,275.6421853193293,76830.96549322167,76835.36289875669,-4.397405535026337,0.0,8546.071908451686,8546.071908451686,0.8836813031325041,3972.290894438411,275.6421853193293,2.4921853193293373,1.0,0.002,0.1197995628994968,0.004952820908766713,0.00018505253214345176,0.0018149474692290344,0.09252626607172587,0.09252626607172587,0.0,1.3724863259789721e-12,0.9997000786384244,0.9997000786384244,0.0,0.09216597888668943,2.7650838955915865e-05,0.0,0.0,0.0,1600139.3043020908,266.651462596457,0.0,1.0,1284375.435245098,2598.6645648533517,,,,,,,,,,,,,,,,,,,3.0,15340.50328730105,1543.1479423096325,0.37048524088994866,6.173730061729009,2.9069856945728816
3468.0,-29.83563460924525,5.158437869572922,35.03700294974198,24.37955313306304,5.0380512044826515,-26.348266027917948,-39.85334466034544,1.5506826221614813,-6.498636319119328,-6.49863631915229,40.07328823683047,41566.727701224656,25812.809464485217,25812.809464485217,67379.53716570987,76840.28502334378,76834.81848101396,25812.809464485217,102647.62794549917,102647.62794549917,102647.62794549917,129972.50401103268,125351.31551139116,4621.188499641518,0.0,90694.96895359311,55422.06974428855,39192.11023256062,27324.87606553351,66516.98629809413,20740.133858358953,1543.1490158756328,0.0,0.8787883292973636,2.728895853431816,0.001494314320929203,1.0,1.0,-6.498636319119328,334409.3419612128,1557695.632853556,4.658050590686634,1557695.632853556,4.658050590686634,0.759020235210498,0.0921933503063304,3.9525255612942694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525255612942694,1.2844758278625443,1.2847809272592572,3.0771505975877664,6520.112868338486,15340.461220972804,6455.34584562208,0.0003169464243609185,22946.080309192155,2339.8490115576833,19295.460724308385,1967.58941374561,0.8409044361523768,0.8409044361523768,35684.85028919819,35405.22815468563,1.0098819318020134,0.8,4306.783383536263,4273.035954225843,1.0098819318020134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.236130187607,4632.441516551485,6.228604899334412,5.158437869572922,-3.676637467227572,8.835075336800495,2.9070932106111753,3.5,0.8305980601746216,0.6,0.0002375159634258851,1.000246740160467,0.00023745737315552859,198.7865476629992,0.0,1.1686933724840603e-05,33.12077017619827,0.15416937290605331,8.017446861162369e-05,0.00015734149481426142,0.000621896280105618,0.09219335032977047,0.09219335032977047,0.09219335032977047,0.09216580410962047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486358.4171682606,596.0979270396014,0.0,0.09219335032977047,0.0921933503063304,0.0921933503063304,0.3704846630809041,0.3704846630809041,0.5,10.285208394847094,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,27324.87606553351,20740.133858358953,0.759020235210498,1.0129673774417598,0.6249039533292212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504969909657786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.09507726588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7570393376819,260.7570393376819,-12.392960662318103,245.06838532890828,276.4456933464554,124567.17571835108,124783.81876455546,-216.64304620437565,0.0,nan,276.4456933464554,3.2956933464554368,270.1702317429284,-2.979768257071555,263.8947701393904,-9.255229860609575,257.61930853596306,-15.53069146403692,251.3438469324456,-21.80615306755439,245.06838532890828,-28.0816146710917,1.0,1.0,26022.012520719443,26022.012520719443,275.6420226998793,2.4920226998793282,275.6420226998793,275.6420226998793,76830.42967939071,76834.81848101396,-4.3888016232522205,0.0,8546.071908451686,8546.071908451686,0.8836814735661911,3972.2881891007405,275.6420226998793,2.4920226998793282,1.0,0.002,0.11982724393956808,0.004952686067880231,0.00018509525298404273,0.001814904747259557,0.09254762649202136,0.09254762649202136,0.0,2.435998451566501e-13,0.9996997501450382,0.9996997501450382,0.0,0.09216566926627248,2.768104005791796e-05,0.0,0.0,0.0,1600139.188357657,266.65136368088065,0.0,1.0,1284375.7729211883,2598.6631980202737,,,,,,,,,,,,,,,,,,,3.0,15340.461220972804,1543.1490158756328,0.3704846630809041,6.173730061729009,2.9070932106111753
3469.0,-29.83800072098787,5.157915777970536,35.03697614352218,24.379248276259773,5.0378691967230536,-26.35041372918285,-39.85542106730861,1.5502822039877746,-6.498735426985888,-6.498735426991768,40.073232281875384,41565.10411049559,25812.65098480538,25812.65098480538,67377.75509530096,76839.74484244343,76834.27843277204,25812.65098480538,102646.92941757743,102646.92941757743,102646.92941757743,129971.76864123442,125350.96221211454,4620.806429119878,0.0,90695.28706158229,55421.30222111148,39193.31648941201,27324.839223656996,66518.155713069,20740.09857853193,1543.1501569788916,0.0,0.8787880059410873,2.728885774617581,0.001494314320929203,1.0,1.0,-6.498735426985888,334408.0337518236,1557693.2165317547,4.6580615873833215,1557693.2165317547,4.6580615873833215,0.7590199674651992,0.09219306840416533,3.9525233037221454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525233037221454,1.2844778211427677,1.2847828457511203,3.0771440648198074,6520.099026187091,15340.41922809002,6455.3354829105765,0.00031694877202318226,22946.173897614543,2339.858554920849,19295.42974947023,1967.586255191144,0.8408996565425733,0.8408996565425733,35684.83398344601,35405.22815468563,1.009881354985681,0.8,4306.781415604718,4273.035954225843,1.009881354985681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.327684203498,4632.441516551485,6.228429060566995,5.157915777970536,-3.676780020921718,8.834695798892254,2.907200250046831,3.5,0.8306286428705231,0.6,0.00023745737315552859,1.000245967821845,0.00023739898064535105,198.78849943907807,0.0,1.1646957570812479e-05,33.007477755682565,0.15418101986362412,8.015565517623132e-05,0.00015730171797929726,0.0006217387060287013,0.09219306842240904,0.09219306842240904,0.09219306842240904,0.09216549794757044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486362.1316387725,596.0967177873189,0.0,0.09219306842240904,0.09219306840416533,0.09219306840416533,0.3704840738046143,0.3704840738046143,0.5,10.284381279249935,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27324.839223656996,20740.09857853193,0.7590199674651992,1.0129227783455077,0.6248685590410796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505111925137717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.98178484537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75574750139884,260.75574750139884,-12.394252498601134,245.06609577365015,276.44539922915163,124575.24303356868,124791.2256209197,-215.98258735099273,0.0,nan,276.44539922915163,3.2953992291516556,270.16953853803824,-2.9804614619617382,263.8936778468641,-9.256322153135898,257.61781715589467,-15.532182844105307,251.34195646479424,-21.80804353520574,245.06609577365015,-28.08390422634983,1.0,1.0,26022.012520719443,26022.012520719443,275.6418603994705,2.491860399470511,275.6418603994705,275.6418603994705,76829.89781676266,76834.27843277204,-4.380616009380901,0.0,8546.071908451686,8546.071908451686,0.8836816165021874,3972.2859202407562,275.6418603994705,2.491860399470511,1.0,0.002,0.11985494941326356,0.004952551091056378,0.00018513801147632366,0.001814861988146534,0.09256900573816183,0.09256900573816183,0.0,-3.771423277842967e-13,0.9996994841928035,0.9996994841928035,0.0,0.09216536292979594,2.770547436939781e-05,0.0,0.0,0.0,1600139.072187691,266.6512645730141,0.0,1.0,1284376.1112535202,2598.661828531913,,,,,,,,,,,,,,,,,,,3.0,15340.41922809002,1543.1501569788916,0.3704840738046143,6.173730061729009,2.907200250046831
3470.0,-29.840359187811785,5.157395012563776,35.036949254555445,24.378943244833522,5.037685985550418,-26.35255467051403,-39.85748888282103,1.5498814671796641,-6.498834493787285,-6.498834493816328,40.07317628144135,41563.47736037522,25812.491841895768,25812.491841895768,67375.969202271,76839.20750254611,76833.73925123022,25812.491841895768,102646.23109312599,102646.23109312599,102646.23109312599,129971.03335853228,125350.60942887067,4620.423929661619,0.0,90695.60428883533,55420.52777024959,39194.529465095264,27324.80226540629,66519.33173050155,20740.063214439015,1543.151292045557,0.0,0.878787682978678,2.7288757000088806,0.001494314320929203,1.0,1.0,-6.498834493787285,334406.7260885107,1557690.798247324,4.658072570690563,1557690.798247324,4.658072570690563,0.7590196998679226,0.09219278363770059,3.952520986084765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952520986084765,1.2844798155104686,1.2847847655845177,3.07713748270461,6520.08507947482,15340.377305831136,6455.325229710762,0.00031695114888938763,22946.267612022308,2339.868111130948,19295.39910196984,1967.5831300158404,0.8408948866202687,0.8408948866202687,35684.81724385893,35405.22815468563,1.0098807628224986,0.8,4306.779395313898,4273.035954225843,1.0098807628224986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.418831493795,4632.441516551485,6.22825368076808,5.157395012563776,-3.6769224895594133,8.83431750212319,2.907306815529399,3.5,0.8306590901512568,0.6,0.00023739898064535105,1.0002451777426438,0.00023734078996622986,198.7904449425332,0.0,1.1607759476673617e-05,32.89639035689303,0.1541926276231008,8.013692364019023e-05,0.00015726205700516082,0.0006215815806277568,0.09219278366198452,0.09219278366198452,0.09219278366198452,0.09216519160802572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486365.84900453076,596.0955075889642,0.0,0.09219278366198452,0.09219278363770059,0.09219278363770059,0.3704834737353614,0.3704834737353614,0.5,10.283553518325384,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,27324.80226540629,20740.063214439015,0.7590196998679226,1.012878022816586,0.6248330564829899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505253496034578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.87069744658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75445948274717,260.75445948274717,-12.395540517252812,245.06381346406133,276.44510550143065,124583.26572366235,124798.61002823713,-215.34430457479306,0.0,nan,276.44510550143065,3.295105501430669,270.16884709396544,-2.981152906034538,263.892588686437,-9.257411313562955,257.61633027902707,-15.53366972097291,251.34007187156166,-21.809928128438315,245.06381346406133,-28.08618653593865,1.0,1.0,26022.012520719443,26022.012520719443,275.64169824149155,2.4916982414915765,275.64169824149155,275.64169824149155,76829.36400468613,76833.73925123022,-4.375246544092079,0.0,8546.071908451686,8546.071908451686,0.8836817632411446,3972.283591015189,275.64169824149155,2.4916982414915765,1.0,0.002,0.11988267647736495,0.0049524160363096465,0.00018518080331717261,0.0018148191973658538,0.0925904016585863,0.0925904016585863,0.0,6.830265519841561e-13,0.9996992490884081,0.9996992490884081,0.0,0.09216505657397936,2.772706372123084e-05,0.0,0.0,0.0,1600138.9560657206,266.6511655062127,0.0,1.0,1284376.4494454754,2598.6604596128095,,,,,,,,,,,,,,,,,,,3.0,15340.377305831136,1543.151292045557,0.3704834737353614,6.173730061729009,2.907306815529399
3471.0,-29.842710106556584,5.156875587568998,35.03692227761165,24.3786379340105,5.037503674958326,-26.35468872852751,-39.85955558074636,1.5494822956273397,-6.498933021285495,-6.498933021249467,40.07311996452978,41561.88307685325,25812.330992417552,25812.330992417552,67374.2140692708,76838.67423146508,76833.19850243446,25812.330992417552,102645.52949485202,102645.52949485202,102645.52949485202,129970.29319226506,125350.2522166226,4620.0409756424615,0.0,90695.9245132417,55419.78474235062,39195.710856545644,27324.76369741305,66520.47455395869,20740.026714144053,1543.1523382621072,0.0,0.8787873641327139,2.728865680273725,0.001494314320929203,1.0,1.0,-6.498933021285495,334405.4255478744,1557688.3662997775,4.658083414010801,1557688.3662997775,4.658083414010801,0.7590194354034834,0.09219249544396227,3.9525191148309053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525191148309053,1.2844818021482736,1.2847866779452133,3.077131266648064,6520.071908396905,15340.335457855064,6455.314452575214,0.0003169533257722464,22946.359493348536,2339.87748041875,19295.36688839048,1967.5798451449252,0.8408901156622962,0.8408901156622962,35684.80372836228,35405.22815468563,1.0098802847116215,0.8,4306.777764136636,4273.035954225843,1.0098802847116215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.509575385913,4632.441516551485,6.2280785031155474,5.156875587568998,-3.677064489776503,8.8339400773455,2.90741291092831,3.5,0.8306894031223743,0.6,0.00023734078996622986,1.0002443976867974,0.0002372827985991354,198.79238425292564,0.0,1.1567750994010122e-05,32.783006317024686,0.1542041953740948,8.011820627133791e-05,0.00015722258369489195,0.0006214252673371623,0.09219249547476628,0.09219249547476628,0.09219249547476628,0.09216488224662585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486369.56789871416,596.0942968752428,0.0,0.09219249547476628,0.09219249544396227,0.09219249544396227,0.37048286320136153,0.37048286320136153,0.5,10.28272512394561,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,27324.76369741305,20740.026714144053,0.7590194354034834,1.0128342366923375,0.6247983550258642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505394612139413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.75731340671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7531753557435,260.7531753557435,-12.39682464425647,245.06153839469314,276.4448123167994,124591.28490263132,124805.97856416284,-214.6936615315204,0.0,nan,276.4448123167994,3.2948123167994368,270.16815753238154,-2.981842467618435,263.8915027479098,-9.258497252090194,257.61484796353534,-15.535152036464638,251.33819317914183,-21.811806820858152,245.06153839469314,-28.088461605306833,1.0,1.0,26022.012520719443,26022.012520719443,275.6415364395153,2.4915364395153006,275.6415364395153,275.6415364395153,76828.83418221562,76833.19850243446,-4.364320218839566,0.0,8546.071908451686,8546.071908451686,0.8836818817177536,3972.28171040506,275.6415364395153,2.4915364395153006,1.0,0.002,0.1199104246461079,0.004952280992012453,0.0001852236279459209,0.0018147763736059567,0.09261181397296045,0.09261181397296045,0.0,1.5518775500766857e-12,0.9996990192394487,0.9996990192394487,0.0,0.09216474727656643,2.774816739584555e-05,0.0,0.0,0.0,1600138.8405757588,266.6510669787145,0.0,1.0,1284376.785796189,2598.6590981476406,,,,,,,,,,,,,,,,,,,3.0,15340.335457855064,1543.1523382621072,0.37048286320136153,6.173730061729009,2.90741291092831
3472.0,-29.8450540079657,5.156357510864473,35.0368952186977,24.378341598808788,5.037322359030067,-26.35681637119651,-39.86160991536451,1.5490847214435481,-6.4990313236256725,-6.4990313236348785,40.073063645039916,41560.24662497448,25812.169197833507,25812.169197833507,67372.41582280799,76838.13227954252,76832.65959641214,25812.169197833507,102644.82879424564,102644.82879424564,102644.82879424564,129969.55392386546,125349.896276237,4619.657647628458,0.0,90696.22640498442,55418.99004521848,39196.929288628824,27324.725129619826,66521.65441824865,20739.990223033456,1543.1533799884144,0.0,0.8787870465129212,2.728855683464943,0.001494314320929203,1.0,1.0,-6.4990313236256725,334404.12798323686,1557685.9342436476,4.6580942156363925,1557685.9342436476,4.6580942156363925,0.7590191712688608,0.0921922044873329,3.952515172498565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952515172498565,1.2844837809111562,1.2847885826849132,3.077123457094044,6520.055360889058,15340.293682476617,6455.30614716447,0.0003169563842734897,22946.45876024587,2339.8876028252125,19295.34206296197,1967.5773136557304,0.8408853960677644,0.8408853960677642,35684.77525409244,35405.22815468563,1.009879277434088,0.8,4306.774327593924,4273.035954225843,1.009879277434088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.599921455972,4632.441516551485,6.227903702890061,5.156357510864473,-3.677206254262716,8.83356376512719,2.9075185427424914,3.5,0.8307195836407119,0.6,0.0002372827985991354,1.0002436727698976,0.00023722499332792224,198.79431780776645,0.0,1.1528242130793875e-05,32.67103819866984,0.1542157236162256,8.009960487800395e-05,0.00015718319372113145,0.0006212689580445533,0.09219220451320294,0.09219220451320294,0.09219220451320294,0.09216457351970259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486373.2893601637,596.093085324069,0.0,0.09219220451320294,0.0921922044873329,0.0921922044873329,0.3704822422440705,0.3704822422440705,0.5,10.281896195353355,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27324.725129619826,20739.990223033456,0.7590191712688608,1.0127892400151424,0.6247626729736506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505535279221282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.64534528836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7518951411739,260.7518951411739,-12.39810485882606,245.05927047029303,276.4445198120679,124599.21893621302,124813.25847841805,-214.0395422050585,0.0,nan,276.4445198120679,3.294519812067904,270.1674699437026,-2.982530056297378,263.890420075326,-9.259579924673972,257.6133702069811,-15.536629793018903,251.33632033867272,-21.813679661327257,245.05927047029303,-28.090729529706948,1.0,1.0,26022.012520719443,26022.012520719443,275.6413750782148,2.491375078214844,275.6413750782148,275.6413750782148,76828.30546289698,76832.65959641214,-4.35413351515308,0.0,8546.071908451686,8546.071908451686,0.8836821313226445,3972.277748361058,275.6413750782148,2.491375078214844,1.0,0.002,0.11993819065970197,0.004952145910673685,0.00018526648020771684,0.0018147335207111322,0.09263324010385841,0.09263324010385841,0.0,9.188491981171332e-13,0.9996988247236757,0.9996988247236757,0.0,0.09216443847467147,2.7766012661422466e-05,0.0,0.0,0.0,1600138.7253495813,266.6509686763743,0.0,1.0,1284377.1213780749,2598.657739795516,,,,,,,,,,,,,,,,,,,4.0,15340.293682476617,1543.1533799884144,0.3704822422440705,6.173730061729009,2.9075185427424914
3473.0,-29.847391229840095,5.155840789972629,35.036868084679185,24.37804037416356,5.037142088604155,-26.358937897991815,-39.86366334194315,1.548688755662522,-6.499129396878857,-6.499129396892122,40.0730073597079,41558.65277912507,25812.006499960575,25812.006499960575,67370.65927908564,76837.60036443744,76832.12299723596,25812.006499960575,102644.12949719653,102644.12949719653,102644.12949719653,129968.81615049209,125349.54215052072,4619.273999971369,0.0,90696.54211709146,55418.241829808314,39198.11143031461,27324.68665329556,66522.79808361016,20739.953808754526,1543.154421208846,0.0,0.878786730001037,2.7288457099819747,0.001494314320929203,1.0,1.0,-6.499129396878857,334402.8334464421,1557683.5036656007,4.658104979589173,1557683.5036656007,4.658104979589173,0.7590189074044928,0.09219191092006168,3.9525129461788446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525129461788446,1.2844857517747366,1.2847904797622571,3.077117002440683,6520.041684253123,15340.251969314835,6455.29579987631,0.00031695869660365724,22946.55156152589,2339.8970659221945,19295.31113422522,1967.5741598022996,0.8408806474685004,0.8408806474685004,35684.75917405836,35405.22815468563,1.0098787086028367,0.8,4306.772386904162,4273.035954225843,1.0098787086028367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.6898736646735,4632.441516551485,6.227729284154614,5.155840789972629,-3.6773477754978194,8.833188565470449,2.9076237155825746,3.5,0.8307496330235927,0.6,0.00023722499332792224,1.0002429829348194,0.00023716736570535978,198.7962458854293,0.0,1.149135945651271e-05,32.56651269975702,0.15422721497568212,8.008101569656996e-05,0.00015714397763135228,0.0006211136060019586,0.09219191094095909,0.09219191094095909,0.09219191094095909,0.09216426566631114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486377.0130639904,596.0918730427613,0.0,0.09219191094095909,0.09219191092006168,0.09219191092006168,0.3704816112553715,0.3704816112553715,0.5,10.281066836834569,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27324.68665329556,20739.953808754526,0.7590189074044928,1.012745422921174,0.6247279726101037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45056755290131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.54081978944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75061882995465,260.75061882995465,-12.39938117004533,245.05700955499728,276.4442281049197,124607.18619937393,124820.57313929357,-213.38693991964124,0.0,nan,276.4442281049197,3.294228104919739,270.1667843949186,-2.983215605081398,263.88934068490767,-9.260659315092312,257.6118969749712,-15.53810302502876,251.33445326501348,-21.815546734986498,245.05700955499728,-28.092990445002698,1.0,1.0,26022.012520719443,26022.012520719443,275.64121421597315,2.491214215973173,275.64121421597315,275.64121421597315,76827.78173880796,76832.12299723596,-4.341258428001311,0.0,8546.071908451686,8546.071908451686,0.8836822722798692,3972.275510909739,275.64121421597315,2.491214215973173,1.0,0.002,0.11996597102088924,0.004952010811653297,0.0001853093547019462,0.0018146906455110761,0.0926546773509731,0.0926546773509731,0.0,2.1302230812647593e-13,0.9996986681253691,0.9996986681253691,0.0,0.09216413055871833,2.7780361343345607e-05,0.0,0.0,0.0,1600138.610391793,266.6508706031211,0.0,1.0,1284377.4561777213,2598.6563846107365,,,,,,,,,,,,,,,,,,,3.0,15340.251969314835,1543.154421208846,0.3704816112553715,6.173730061729009,2.9076237155825746
3474.0,-29.84971969546214,5.155325430188267,35.03684088137631,24.377739044744544,5.036960911261546,-26.361051634859198,-39.86570796752346,1.5482928492900283,-6.49922734186714,-6.499227341884176,40.072951092183644,41557.060915785296,25811.843167412506,25811.843167412506,67368.9040831978,76837.07210121416,76831.58806606127,25811.843167412506,102643.43123347378,102643.43123347378,102643.43123347378,129968.07950036378,125349.18941983252,4618.890080531254,0.0,90696.85777005569,55417.491312202874,39199.29606428091,27324.648266889995,66523.9443311709,20739.917464474234,1543.1554641892772,0.0,0.8787864141140608,2.7288357495714455,0.001494314320929203,1.0,1.0,-6.49922734186714,334401.54060662584,1557681.0738593978,4.658115722295012,1557681.0738593978,4.658115722295012,0.7590186436033779,0.09219161488522104,3.952510755387895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952510755387895,1.2844877219994735,1.2847923764285776,3.077110576997415,6520.02806950987,15340.210311836352,6455.2854347350085,0.00031696099432995976,22946.644141681736,2339.9065064707866,19295.280152124233,1967.5710005072308,0.8408759046851241,0.8408759046851241,35684.743350636076,35405.22815468563,1.0098781488492912,0.8,4306.770477184726,4273.035954225843,1.0098781488492912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.77943589184,4632.441516551485,6.227555305812919,5.155325430188267,-3.6774891260887377,8.832814556277004,2.9077284339649756,3.5,0.8307795525614216,0.6,0.00023716736570535978,1.000242077127946,0.00023710996680558808,198.79816677241368,0.0,1.145615502471919e-05,32.46674334005419,0.15423867113070683,8.006251015107864e-05,0.00015710485555428115,0.000620958631301958,0.09219161489741319,0.09219161489741319,0.09219161489741319,0.09216395842482573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486380.7384883735,596.0906602000136,0.0,0.09219161489741319,0.09219161488522104,0.09219161488522104,0.3704809706483138,0.3704809706483138,0.5,10.280237140301265,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,27324.648266889995,20739.917464474234,0.7590186436033779,1.0127015882855728,0.6246932789929752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450581538170495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.44105042974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.749346425939,260.749346425939,-12.400653574060982,245.0547558785919,276.4439369732876,124615.12035311312,124827.85404189119,-212.7336887780673,0.0,nan,276.4439369732876,3.2939369732876003,270.16610075435193,-2.983899245648047,263.88826453535876,-9.26173546464122,257.6104283164831,-15.539571683516897,251.33259209756102,-21.81740790243896,245.0547558785919,-28.095244121408086,1.0,1.0,26022.012520719443,26022.012520719443,275.64105367717417,2.491053677174193,275.64105367717417,275.64105367717417,76827.25700698933,76831.58806606127,-4.331059071948403,0.0,8546.071908451686,8546.071908451686,0.8836824109876131,3972.2733091648347,275.64105367717417,2.491053677174193,1.0,0.002,0.11999376267423627,0.004951875688588179,0.00018535224667056913,0.0018146477524932185,0.09267612333528456,0.09267612333528456,0.0,-8.36212175892026e-13,0.9996985446583958,0.9996985446583958,0.0,0.09216382323046278,2.7791654758266735e-05,0.0,0.0,0.0,1600138.4955842178,266.65077265813284,0.0,1.0,1284377.7905393161,2598.6550312000786,,,,,,,,,,,,,,,,,,,3.0,15340.210311836352,1543.1554641892772,0.3704809706483138,6.173730061729009,2.9077284339649756
3475.0,-29.852040785323677,5.154811444235788,35.03681360575799,24.377441906277113,5.036780815851244,-26.363158625229936,-39.86774393180383,1.5478986547286955,-6.499324729763032,-6.499324729771639,40.07289459856813,41555.45725885016,25811.678307295446,25811.678307295446,67367.1355661456,76836.54156678145,76831.052601865,25811.678307295446,102642.73090916044,102642.73090916044,102642.73090916044,129967.33945572283,125348.83358290786,4618.505872814971,0.0,90697.16596087208,55416.72419615374,39200.49084968705,27324.608546562387,66525.09939624944,20739.880186697457,1543.1564306314087,0.0,0.8787861020966442,2.7288258458423402,0.001494314320929203,1.0,1.0,-6.499324729763032,334400.255124134,1557678.6342925725,4.6581263334094665,1557678.6342925725,4.6581263334094665,0.7590183826917685,0.09219131587174406,3.9525077965740185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525077965740185,1.2844896837532718,1.284794264915531,3.0771035739460455,6520.013230884361,15340.168751867395,6455.275999941281,0.00031696361367137155,22946.73929283256,2339.9162091879043,19295.251950894406,1967.5681247821026,0.8408711889153375,0.8408711889153375,35684.72198001305,35405.22815468563,1.009877392863624,0.8,4306.767897976927,4273.035954225843,1.009877392863624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.86861145299,4632.441516551485,6.227381547384471,5.154811444235788,-3.6776299757543445,8.832441419990133,2.9078327017466474,3.5,0.830809343356185,0.6,0.00023710996680558808,1.0002413148130669,0.00023705276246252743,198.8000816072299,0.0,1.1410796049366876e-05,32.33819600390573,0.15425008192675618,8.004408692572089e-05,0.0001570658798798672,0.0006208041148009334,0.09219131589490721,0.09219131589490721,0.09219131589490721,0.0921636489320893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486384.46432960156,596.0894472073617,0.0,0.09219131589490721,0.09219131587174406,0.09219131587174406,0.37048032078732634,0.37048032078732634,0.5,10.279407131706018,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27324.608546562387,20739.880186697457,0.7590183826917685,1.0126574206959191,0.6246583264961342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505954713006577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.31250309359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74807798763675,260.74807798763675,-12.40192201236323,245.05250940879705,276.4436465664741,124623.01264932197,124835.08331066814,-212.07066134617048,0.0,nan,276.4436465664741,3.2936465664741377,270.16541913494353,-2.9845808650564436,263.8871917033666,-9.262808296633352,257.6089642718807,-15.541035728119255,251.3307368403584,-21.819263159641565,245.05250940879705,-28.097490591202927,1.0,1.0,26022.012520719443,26022.012520719443,275.6408936331095,2.490893633109522,275.6408936331095,275.6408936331095,76826.73454925277,76831.052601865,-4.318052612230531,0.0,8546.071908451686,8546.071908451686,0.8836825983219443,3972.2703355568888,275.6408936331095,2.490893633109522,1.0,0.002,0.12002156466291651,0.004951740631466792,0.00018539515479903417,0.0018146048456360413,0.09269757739951709,0.09269757739951709,0.0,4.3507558666888713e-13,0.999698431592293,0.999698431592293,0.0,0.09216351388341221,2.7801988331855772e-05,0.0,0.0,0.0,1600138.3814295083,266.65067527023695,0.0,1.0,1284378.1229989466,2598.653685489118,,,,,,,,,,,,,,,,,,,3.0,15340.168751867395,1543.1564306314087,0.37048032078732634,6.173730061729009,2.9078327017466474
3476.0,-29.854354488827788,5.154298839042441,35.036786265008544,24.377144558262103,5.036601908831217,-26.36525884903057,-39.86977507648987,1.5475062681208196,-6.49942184797311,-6.499421847980809,40.072838167705704,41553.87072721511,25811.51261655028,25811.51261655028,67365.3833437654,76836.01521060198,76830.51969723341,25811.51261655028,102642.03231378368,102642.03231378368,102642.03231378368,129966.60132975085,125348.47987094763,4618.121458803212,0.0,90697.47766025142,55415.97353336648,39201.67125209438,27324.569015967165,66526.24026806155,20739.84305904634,1543.1574003296303,0.0,0.8787857912980244,2.7288159695668166,0.001494314320929203,1.0,1.0,-6.49942184797311,334398.97320525686,1557676.1974393954,4.658136903079786,1557676.1974393954,4.658136903079786,0.7590181220032042,0.09219101452991313,3.952505347644643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952505347644643,1.2844916366570305,1.2847961448000413,3.077096989071322,6519.999278324985,15340.127262043987,6455.265959513037,0.0003169660041370721,22946.832371599296,2339.9257005806567,19295.221939382478,1967.5650644595737,0.8408664702350673,0.8408664702350673,35684.704292130045,35405.22815468563,1.0098767671549498,0.8,4306.765763236835,4273.035954225843,1.0098767671549498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.957405587736,4632.441516551485,6.227208169076546,5.154298839042441,-3.677770537227711,8.832069376270152,2.9079365250346303,3.5,0.8308390071527515,0.6,0.00023705276246252743,1.0002405513533148,0.0002369957528134583,198.8019903808277,0.0,1.1372228068745266e-05,32.228894346824084,0.15426145415482492,8.002571121759059e-05,0.00015702705124493686,0.0006206502597704823,0.0921910145502497,0.0921910145502497,0.0921910145502497,0.09216334068863939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486388.1914795035,596.0882337892492,0.0,0.0921910145502497,0.09219101452991313,0.09219101452991313,0.3704796617732473,0.3704796617732473,0.5,10.278576915672984,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27324.569015967165,20739.84305904634,0.7590181220032042,1.0126137156154111,0.6246237658971482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506093605497747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.20320143651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74681357353364,260.74681357353364,-12.403186426466334,245.05027012192483,276.443357025155,124630.90375638615,124842.30161245963,-211.39785607344444,0.0,nan,276.443357025155,3.2933570251550464,270.16473964448835,-2.9852603555116275,263.8861222637967,-9.263877736203256,257.6075048832299,-15.542495116770056,251.3288875026069,-21.821112497393074,245.05027012192483,-28.099729878075152,1.0,1.0,26022.012520719443,26022.012520719443,275.640734158225,2.4907341582249956,275.640734158225,275.640734158225,76826.21646267353,76830.51969723341,-4.303234559876728,0.0,8546.071908451686,8546.071908451686,0.8836827533734339,3972.267874382866,275.640734158225,2.4907341582249956,1.0,0.002,0.12004937354980348,0.004951605591683817,0.0001854380736686616,0.0018145619265656178,0.09271903683433079,0.09271903683433079,0.0,2.3427917592022673e-13,0.9996983557732368,0.9996983557732368,0.0,0.09216320564262075,2.7808887292386305e-05,0.0,0.0,0.0,1600138.2675907817,266.65057815202687,0.0,1.0,1284378.4545377484,2598.6523435064237,,,,,,,,,,,,,,,,,,,3.0,15340.127262043987,1543.1574003296303,0.3704796617732473,6.173730061729009,2.9079365250346303
3477.0,-29.856660723891736,5.153787618423633,35.03675886558629,24.376847000699513,5.0364220583368,-26.36735244559136,-39.87180140158159,1.5471137791568088,-6.499518846122442,-6.499518846109863,40.072781792927,41552.296368883784,25811.346467456162,25811.346467456162,67363.64283633995,76835.49176633406,76829.98875040449,25811.346467456162,102641.33521786064,102641.33521786064,102641.33521786064,129965.86491926224,125348.12803136285,4617.736887899394,0.0,90697.78892657092,55415.23167726397,39202.84138811884,27324.529701401603,66527.37108952044,20739.806093104435,1543.1583778063473,0.0,0.8787854809348566,2.72880610552884,0.001494314320929203,1.0,1.0,-6.499518846122442,334397.69287498406,1557673.7630086124,4.6581474579459945,1557673.7630086124,4.6581474579459945,0.7590178612311338,0.09219071102182005,3.952502896677013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952502896677013,1.2844935896430656,1.2847980250167201,3.077090402432707,6519.985322028135,15340.085842824277,6455.25595583177,0.0003169683975476375,22946.925352748825,2339.935182019224,19295.192037709723,1967.5620153375235,0.8408617599568013,0.8408617599568013,35684.68658952316,35405.22815468563,1.0098761409254957,0.8,4306.763626719726,4273.035954225843,1.0098761409254957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.045822057833,4632.441516551485,6.227035254978668,5.153787618423633,-3.6779109204857883,8.831698538909421,2.9080399082083632,3.5,0.8308685452023895,0.6,0.0002369957528134583,1.00023977931537,0.00023693893975669896,198.80389302518088,0.0,1.13336317058584e-05,32.11951225440271,0.15427278778653078,8.000738299816639e-05,0.00015698836981529188,0.0006204969864395433,0.09219071104258889,0.09219071104258889,0.09219071104258889,0.09216303336850595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486391.91945761844,596.087020101408,0.0,0.09219071104258889,0.09219071102182005,0.09219071102182005,0.37047899402259776,0.37047899402259776,0.5,10.277746585238535,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27324.529701401603,20739.806093104435,0.7590178612311338,1.0125703410960611,0.6245894838226849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506232058520225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.09381934409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.745553045132,260.745553045132,-12.404446954867979,245.04803799341374,276.4430680968707,124638.7531393918,124849.5013448934,-210.74820550161638,0.0,nan,276.4430680968707,3.2930680968707406,270.1640620761654,-2.9859379238345696,263.88505605547084,-9.264943944529136,257.6060500347602,-15.54394996523979,251.3270440141111,-21.822955985888882,245.04803799341374,-28.101962006586234,1.0,1.0,26022.012520719443,26022.012520719443,275.64057503250854,2.490575032508559,275.64057503250854,275.64057503250854,76825.69638689111,76829.98875040449,-4.292363513377495,0.0,8546.071908451686,8546.071908451686,0.8836829085539591,3972.265411160398,275.64057503250854,2.490575032508559,1.0,0.002,0.12007718624231536,0.004951470559269227,0.0001854809984454176,0.0018145190017473936,0.0927404992227088,0.0927404992227088,0.0,1.9281104490787015e-13,0.9996983135017357,0.9996983135017357,0.0,0.09216289832903939,2.781269278067276e-05,0.0,0.0,0.0,1600138.1538926517,266.65048115387754,0.0,1.0,1284378.7856665128,2598.6510031844623,,,,,,,,,,,,,,,,,,,3.0,15340.085842824277,1543.1583778063473,0.37047899402259776,6.173730061729009,2.9080399082083632
3478.0,-29.85896087515113,5.153277794306343,35.03673140386453,24.37654916374015,5.036243232384403,-26.36944046444274,-39.87381927492095,1.5467228205785282,-6.499615261499741,-6.499615261526977,40.072725196162224,41550.71813420106,25811.178887462596,25811.178887462596,67361.89702166365,76834.97172527033,76829.45715181575,25811.178887462596,102640.63603927834,102640.63603927834,102640.63603927834,129965.12508129099,125347.77294445231,4617.352136838671,0.0,90698.10312094282,55414.48585314077,39204.01918644671,27324.489042012643,66528.50822845935,20739.768187489484,1543.1592775773122,0.0,0.8787851745643157,2.7287963007827023,0.001494314320929203,1.0,1.0,-6.499615261499741,334396.4202408553,1557671.3189973072,4.658157877035182,1557671.3189973072,4.658157877035182,0.7590176034253064,0.09219040478988517,3.9525008821082173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9525008821082173,1.284495535072678,1.2847998979274982,3.077084173659335,6519.972124004792,15340.044496098868,6455.2454398782165,0.0003169705954410674,22947.016541224784,2339.944480655962,19295.160604820827,1967.5588100748805,0.840857048678057,0.840857048678057,35684.67203889301,35405.22815468563,1.0098756261972301,0.8,4306.761870612817,4273.035954225843,1.0098756261972301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.133863831806,4632.441516551485,6.226862565929889,5.153277794306343,-3.67805077006151,8.831328564367853,2.9081428547200936,3.5,0.8308979584914553,0.6,0.00023693893975669896,1.0002391512160038,0.00023688228906921827,198.80579068233317,0.0,1.1294656858415424e-05,32.00905753674931,0.1542840824433892,7.99891350816591e-05,0.00015694980467503985,0.0006203442414248074,0.0921904048165604,0.0921904048165604,0.0921904048165604,0.09216272382855036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486395.64683957916,596.0858065929079,0.0,0.0921904048165604,0.09219040478988517,0.09219040478988517,0.37047831790643365,0.37047831790643365,0.5,10.276916157120608,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,27324.489042012643,20739.768187489484,0.7590176034253064,1.012526792128608,0.6245550853404921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506370067137953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.98336462644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7442963421293,260.7442963421293,-12.405703657870674,245.04581278192248,276.442779902355,124646.59316137091,124856.70179326112,-210.10863189024178,0.0,nan,276.442779902355,3.2927799023550506,270.16338647824585,-2.9866135217541228,263.88399305414396,-9.26600694585602,257.6045996300856,-15.545400369914375,251.3252062060231,-21.82479379397688,245.04581278192248,-28.1041872180775,1.0,1.0,26022.012520719443,26022.012520719443,275.64041641323985,2.4904164132398705,275.64041641323985,275.64041641323985,76825.17963326971,76829.45715181575,-4.277518546034116,0.0,8546.071908451686,8546.071908451686,0.8836830361043245,3972.263386518758,275.64041641323985,2.4904164132398705,1.0,0.002,0.12010500209446333,0.004951335623935305,0.00018552392830793548,0.0018144760727699088,0.09276196415396774,0.09276196415396774,0.0,1.0778444109460494e-12,0.9996982782365703,0.9996982782365703,0.0,0.09216258893838067,2.781585150450067e-05,0.0,0.0,0.0,1600138.040877495,266.65038473850024,0.0,1.0,1284379.1148056486,2598.6496709169837,,,,,,,,,,,,,,,,,,,3.0,15340.044496098868,1543.1592775773122,0.37047831790643365,6.173730061729009,2.9081428547200936
3479.0,-29.86123654756419,5.152768941547493,35.03670362592226,24.375902010966115,5.035692645761698,-26.371543628234665,-39.87585062915457,1.545999726431405,-6.499735180498988,-6.499735180504259,40.07266114715166,41549.39853155923,25811.06233102053,25811.06233102053,67360.46086257976,76834.72498257858,76828.75119867,25811.06233102053,102639.81352969052,102639.81352969052,102639.81352969052,129964.25012399864,125347.28413902494,4616.965984973712,0.0,90698.5664105956,55413.8693785992,39205.218924440436,27324.436594308125,66529.65551874856,20739.720331828805,1543.1601785908572,0.0,0.8787847694152751,2.7287841059270597,0.001494314320929203,1.0,1.0,-6.499735180498988,334394.83737613,1557668.5531787819,4.65817165540359,1557668.5531787819,4.65817165540359,0.7590173089295842,0.09219009662974545,3.952508337213309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952508337213309,1.284499033261513,1.2848033241736916,3.0770815974671213,6519.966665362626,15340.003194377841,6455.229360061102,0.00031697077824596796,22947.09047332258,2339.95201963184,19295.11254117141,1967.553908946624,0.8408522450200464,0.8408522450200463,35684.72588488834,35405.22815468563,1.0098775309985566,0.8,4306.768369254007,4273.035954225843,1.0098775309985566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.22153597605,4632.441516551485,6.226702748455869,5.152768941547493,-3.6782084396334396,8.830977381180933,2.908245370475417,3.5,0.830927248707262,0.6,0.00023688228906921827,1.0002366102336038,0.00023682625355404133,198.80766817548383,0.0,1.1262484717296435e-05,31.917881688818095,0.1542953449281065,7.997076914170042e-05,0.00015691151992751784,0.0006201940907183265,0.09219009663002972,0.09219009663002972,0.09219009663002972,0.09216232327935289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486399.35156989715,596.0846000742656,0.0,0.09219009663002972,0.09219009662974545,0.09219009662974545,0.3704776334906964,0.3704776334906964,0.5,10.276082956646766,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27324.436594308125,20739.720331828805,0.7590173089295842,1.0124877445607254,0.6245244802124413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506507714187635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.8921887785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74301119794103,260.74301119794103,-12.406988802058947,245.04359407831777,276.4424283175796,124650.61817597362,124865.48189981788,-214.86372384425073,0.0,nan,276.4424283175796,3.2924283175796063,270.1626614697094,-2.9873385302905717,263.8828946218433,-9.267105378156657,257.60312777401464,-15.54687222598534,251.3233609261818,-21.82663907381817,245.04359407831777,-28.10640592168221,1.0,1.0,26022.012520719443,26022.012520719443,275.640213888692,2.4902138886920397,275.640213888692,275.640213888692,76823.72275750166,76828.75119867,-5.028441168338759,0.0,8546.071908451686,8546.071908451686,0.8836825640919118,3972.270878899376,275.640213888692,2.4902138886920397,1.0,0.002,0.12013291510496325,0.004951195962440323,0.0001855669992670469,0.0018144330007584097,0.09278349963352345,0.09278349963352345,0.0,2.545663332909065e-14,0.9996972233299081,0.9996972233299081,0.0,0.09216218361927245,2.7913010473007676e-05,0.0,0.0,0.0,1600137.900311928,266.650264819501,0.0,1.0,1284379.5241803043,2598.648013878877,,,,,,,,,,,,,,,,,,,3.0,15340.003194377841,1543.1601785908572,0.3704776334906964,6.173730061729009,2.908245370475417
