time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3480.0,-29.86351852779452,5.152262870143065,35.03667400465606,24.37587152179333,5.035790986719734,-26.373587576371225,-39.87782771056516,1.5458600350235416,-6.4997561136247555,-6.499756113635586,40.07255239383707,41547.64514480246,25810.72856773956,25810.72856773956,67358.37371254202,76834.00607139658,76827.71671439707,25810.72856773956,102638.44528213663,102638.44528213663,102638.44528213663,129962.56405302353,125345.99683859863,4616.567214424898,0.0,90698.75577806604,55413.025874812374,39206.36655917074,27324.118770886904,66530.48533005765,20739.48630845465,1543.1460868250072,0.0,0.8787850691998307,2.7287819771908075,0.001494314320929203,1.0,1.0,-6.4997561136247555,334394.5610710031,1557663.8569099873,4.658161460285364,1557663.8569099873,4.658161460285364,0.7590175728028236,0.09218966535444048,3.9524980922002104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524980922002104,1.2844998021551117,1.2848040212680818,3.0770717796676785,6519.94586262371,15339.962306377995,6455.224554428409,0.0003169749708166483,22947.19786381412,2339.962970414374,19295.098176813695,1967.552444189779,0.8408476839449103,0.8408476839449103,35684.651888216315,35405.22815468563,1.0098749133675105,0.8,4306.759438639616,4273.035954225843,1.0098749133675105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.308730817458,4632.441516551485,6.226491256454537,5.152262870143065,-3.678290730480754,8.83055360062382,2.908347329550341,3.5,0.8309563798715259,0.6,0.00023682625355404133,1.0002372705857665,0.00023677007497965893,198.8095509041142,0.0,1.1140290107339595e-05,31.57158216420041,0.15430648521821386,7.995289763834229e-05,0.00015687335591569904,0.0006200416399738451,0.09218966535453096,0.09218966535453096,0.09218966535453096,0.09216144121923346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486402.90542106976,596.0834403750297,0.0,0.09218966535453096,0.09218966535444048,0.09218966535444048,0.3704769300502929,0.3704769300502929,0.5,10.275236231973432,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27324.118770886904,20739.48630845465,0.7590175728028236,1.0124437448243044,0.6244903361020838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506643898812537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.54588925389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74176120366747,260.74176120366747,-12.408238796332512,245.0413855091591,276.4421368981909,124661.7428939212,124870.72988995587,-208.98699603464559,0.0,nan,276.4421368981909,3.292136898190904,270.1619866203728,-2.988013379627205,263.88183634255637,-9.268163657443608,257.60168606475264,-15.548313935247336,251.3215357869731,-21.828464213026876,245.0413855091591,-28.108614490840864,1.0,1.0,26022.012520719443,26022.012520719443,275.6400719076355,2.4900719076355244,275.6400719076355,275.6400719076355,76823.97138032153,76827.71671439707,-3.745334075545543,0.0,8546.071908451686,8546.071908451686,0.8836832127444838,3972.2605826612116,275.6400719076355,2.4900719076355244,1.0,0.002,0.12016126258725836,0.004951072633599879,0.00018561077909029876,0.0018143892206428022,0.09280538954514939,0.09280538954514939,0.0,-2.668989161624946e-13,0.9996925091056523,0.9996925091056523,0.0,0.09216131787179103,2.8347482649449573e-05,0.0,0.0,0.0,1600137.8757747058,266.6502438863752,0.0,1.0,1284379.5956409385,2598.6477246256704,,,,,,,,,,,,,,,,,,,3.0,15339.962306377995,1543.1460868250072,0.3704769300502929,6.173730061729009,2.908347329550341
3481.0,-29.86579496783096,5.151757386188287,35.036645857669036,24.37564021619039,5.035675631403772,-26.375647907976944,-39.879822393972404,1.5455285704720507,-6.499895365233272,-6.49989536523249,40.07253569800791,41546.04304288848,25810.65806986508,25810.65806986508,67356.70111275357,76833.441872871,76827.6300680345,25810.65806986508,102638.28813789958,102638.28813789958,102638.28813789958,129962.57483036567,125346.39083515498,4616.183995210692,0.0,90699.03145953733,55412.261979633106,39207.521644338034,27324.28669246609,66531.80833680413,20739.596633921137,1543.157974015933,0.0,0.8787843797132674,2.7287678164176836,0.001494314320929203,1.0,1.0,-6.499895365233272,334392.7230350687,1557663.135939032,4.658184908454708,1557663.135939032,4.658184908454708,0.759016945889369,0.09218941789207923,3.952493179414559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952493179414559,1.2845014680930302,1.2848056154353407,3.077063964187154,6519.929302558311,15339.921216155795,6455.216588662788,0.00031697805186547295,22947.296134985772,2339.9729912850744,19295.074366607187,1967.550016224418,0.8408430454335595,0.8408430454335595,35684.616404618144,35405.22815468563,1.009873658136295,0.8,4306.755156145232,4273.035954225843,1.009873658136295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.395916700206,4632.441516551485,6.226343294710131,5.151757386188287,-3.6784625581670634,8.830219944355349,2.9084492795792505,3.5,0.8309855084512144,0.6,0.00023677007497965893,1.000236698888812,0.00023671404502823454,198.81142909313968,0.0,1.1168837143398443e-05,31.652484464391186,0.15431765405535725,7.993487076622768e-05,0.00015683520421343124,0.0006198900749456764,0.09218941790566697,0.09218941790566697,0.09218941790566697,0.09216160058238505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486406.84536535904,596.0821597621306,0.0,0.09218941790566697,0.09218941789207923,0.09218941789207923,0.37047616444904696,0.37047616444904696,0.5,10.274401711950006,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27324.28669246609,20739.596633921137,0.759016945889369,1.0123984721980437,0.6244538376676889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506780463370814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.62679155408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7405210451344,260.7405210451344,-12.409478954865563,245.0391842460681,276.44185784422257,124670.13597869295,124877.47853278548,-207.34255409253188,0.0,nan,276.44185784422257,3.2918578442225908,270.1613231245659,-2.9886768754340665,263.88078840491477,-9.26921159508521,257.6002536853174,-15.54974631468258,251.3197189657179,-21.83028103428208,245.0391842460681,-28.110815753931888,1.0,1.0,26022.012520719443,26022.012520719443,275.63992251730315,2.489922517303171,275.63992251730315,275.63992251730315,76823.6153923151,76827.6300680345,-4.014675719401566,0.0,8546.071908451686,8546.071908451686,0.8836835237924144,3972.2556453116317,275.63992251730315,2.489922517303171,1.0,0.002,0.12018922331054023,0.004950929229822125,0.00018565391633901533,0.0018143460837287343,0.09282695816950766,0.09282695816950766,0.0,6.77496253542742e-14,0.9996967035460594,0.9996967035460594,0.0,0.09216145716854171,2.796072353751207e-05,0.0,0.0,0.0,1600137.7125477176,266.6501046347667,0.0,1.0,1284380.0710120755,2598.645800453846,,,,,,,,,,,,,,,,,,,3.0,15339.921216155795,1543.157974015933,0.37047616444904696,6.173730061729009,2.9084492795792505
3482.0,-29.868064512507644,5.1512531566431194,35.036618045376436,24.3753639277071,5.035515278674899,-26.37770653340028,-39.881812991201855,1.545157298367561,-6.499999443632362,-6.499999443649472,40.072489063063074,41544.47438172589,25810.5075393803,25810.5075393803,67354.9819211062,76832.91611739817,76827.22393814947,25810.5075393803,102637.73147752977,102637.73147752977,102637.73147752977,129962.02444739701,125346.22525392141,4615.799193475592,0.0,90699.33186934284,55411.517440010306,39208.682699258374,27324.292969867238,66532.97566912562,20739.59226031411,1543.1612877213843,0.0,0.878783994080408,2.728757232516153,0.001494314320929203,1.0,1.0,-6.499999443632362,334391.34926914447,1557661.12211696,4.658198023128977,1557661.12211696,4.658198023128977,0.7590166114521382,0.09218911827787436,3.9524902339572505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524902339572505,1.2845033198724158,1.2848073956787895,3.077057235126363,6519.915044485961,15339.880160856139,6455.206978320699,0.0003169805340949209,22947.389240867087,2339.9824854427443,19295.04564065156,1967.5470869921492,0.8408383820103136,0.8408383820103136,35684.59513044669,35405.22815468563,1.0098729055632705,0.8,4306.752588578116,4273.035954225843,1.0098729055632705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.482531617064,4632.441516551485,6.226176890754421,5.1512531566431194,-3.678607798001901,8.82986095464502,2.9085505633697974,3.5,0.831014446677085,0.6,0.00023671404502823454,1.0002359862326133,0.00023665819695191877,198.81330162421898,0.0,1.1139394714701092e-05,31.569044621462897,0.15432879345007194,7.991688456872079e-05,0.00015679716045951376,0.0006197392454284561,0.09218911829869118,0.09218911829869118,0.09218911829869118,0.09216140058091148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486410.62622784195,596.0809293551356,0.0,0.09218911829869118,0.09218911827787436,0.09218911827787436,0.37047543971859087,0.37047543971859087,0.5,10.273570180935288,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,27324.292969867238,20739.59226031411,0.7590166114521382,1.012354869802735,0.624419304321067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450691669882242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.54335171115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7392854702121,260.7392854702121,-12.410714529787867,245.03698974262252,276.44158119780917,124677.96658165618,124884.54280127113,-206.57621961495965,0.0,nan,276.44158119780917,3.291581197809194,270.1606629067673,-2.9893370932326775,263.87974461566733,-9.270255384332643,257.5988263247162,-15.551173675283792,251.31790803369006,-21.832091966309918,245.03698974262252,-28.113010257377454,1.0,1.0,26022.012520719443,26022.012520719443,275.6397709164818,2.4897709164818025,275.6397709164818,275.6397709164818,76823.13667419637,76827.22393814947,-4.0872639531007735,0.0,8546.071908451686,8546.071908451686,0.8836837102809623,3972.252685127037,275.6397709164818,2.4897709164818025,1.0,0.002,0.1202170774923601,0.004950792729731243,0.00018569690241619259,0.0018143030981423295,0.09284845120809629,0.09284845120809629,0.0,5.585219786663487e-13,0.9996978582496152,0.9996978582496152,0.0,0.09216126409631145,2.78541815629072e-05,0.0,0.0,0.0,1600137.5905496385,266.6500005563676,0.0,1.0,1284380.4263101814,2598.644362306027,,,,,,,,,,,,,,,,,,,3.0,15339.880160856139,1543.1612877213843,0.37047543971859087,6.173730061729009,2.9085505633697974
3483.0,-29.870326961158096,5.150750338595868,35.03659030667077,24.375083029177063,5.0353473448263495,-26.37975953053279,-39.88379513667894,1.5447799131877171,-6.500095149621416,-6.50009514960642,40.07243556215398,41542.89782765245,25810.338159493356,25810.338159493356,67353.2359871458,76832.39532591772,76826.7424519805,25810.338159493356,102637.08061147387,102637.08061147387,102637.08061147387,129961.34541221685,125345.93122954117,4615.414182675679,0.0,90699.63017275144,55410.75788408362,39209.85809851979,27324.264800742974,66534.12289926276,20739.563434249943,1543.1627658963794,0.0,0.8787836797852258,2.72874750004717,0.001494314320929203,1.0,1.0,-6.500095149621416,334390.0860173962,1557658.811806948,4.658208711743663,1557658.811806948,4.658208711743663,0.7590163389752398,0.092188805291803,3.9524869346641016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524869346641016,1.2845051998668042,1.2848092043773431,3.0770501630308322,6519.900059564158,15339.839167812188,6455.197922552347,0.0003169832074166243,22947.483868269752,2339.992134752413,19295.018572353943,1967.5443267939556,0.840833735110881,0.840833735110881,35684.57130061929,35405.22815468563,1.0098720625841455,0.8,4306.749712570403,4273.035954225843,1.0098720625841455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.568748485549,4632.441516551485,6.2260065446803505,5.150750338595868,-3.678746611819555,8.829496950415423,2.9086513831006524,3.5,0.8310432523144721,0.6,0.00023665819695191877,1.000235252668843,0.00023660253557397,198.81516833150295,0.0,1.1103340441699485e-05,31.466866811776338,0.15433989679051363,7.989897845527691e-05,0.00015675921849664186,0.0006195887629961321,0.09218880531101724,0.09218880531101724,0.09218880531101724,0.0921611271939478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486414.3681939647,596.0797112434053,0.0,0.09218880531101724,0.092188805291803,0.092188805291803,0.3704747190248266,0.3704747190248266,0.5,10.272739837388272,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27324.264800742974,20739.563434249943,0.7590163389752398,1.0123111728567196,0.6243848422042214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507052524046402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.44117390146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73805360143166,260.73805360143166,-12.411946398568318,245.03480192653717,276.4413052763286,124685.6601772182,124891.61676962119,-205.95659240301714,0.0,nan,276.4413052763286,3.2913052763286146,270.16000460636167,-2.98999539363831,263.8787039363649,-9.271296063635077,257.59740326648335,-15.552596733516623,251.31610259651453,-21.83389740348545,245.03480192653717,-28.115198073462807,1.0,1.0,26022.012520719443,26022.012520719443,275.63961887046895,2.4896188704689735,275.63961887046895,275.63961887046895,76822.6384072198,76826.7424519805,-4.104044760708348,0.0,8546.071908451686,8546.071908451686,0.8836839191722313,3972.249369337422,275.63961887046895,2.4896188704689735,1.0,0.002,0.1202448903826091,0.00495065793855256,0.00018573982788922238,0.0018142601723936975,0.0928699139446112,0.0928699139446112,0.0,2.829199548248784e-13,0.9996983051217805,0.9996983051217805,0.0,0.09216099240141729,2.781289038571319e-05,0.0,0.0,0.0,1600137.4783653524,266.64990485037856,0.0,1.0,1284380.7530267506,2598.6430398493144,,,,,,,,,,,,,,,,,,,3.0,15339.839167812188,1543.1627658963794,0.3704747190248266,6.173730061729009,2.9086513831006524
3484.0,-29.872582215994335,5.150248957518434,35.03656259119118,24.374797415826492,5.035175719911771,-26.38180642250148,-39.885776304267324,1.544399924978422,-6.5001894242830645,-6.5001894243013565,40.07238075500079,41541.35420192166,25810.16572262621,25810.16572262621,67351.51992454787,76831.88190197169,76826.24589479918,25810.16572262621,102636.41161742539,102636.41161742539,102636.41161742539,129960.64179882684,125345.61242229234,4615.029376534498,0.0,90699.93359023277,55410.02897498183,39211.0051280566,27324.230181401457,66535.23530945805,20739.530021725415,1543.1639035079545,0.0,0.8787833781881424,2.7287379131586076,0.001494314320929203,1.0,1.0,-6.5001894242830645,334388.8416618335,1557656.4450917286,4.658218968523424,1557656.4450917286,4.658218968523424,0.7590160778195321,0.0921884889420606,3.9524842241444347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524842241444347,1.2845070916530432,1.2848110251101552,3.0770435210738687,6519.885986054366,15339.798241273807,6455.188241093166,0.0003169856451452224,22947.576371380947,2340.0015674446367,19294.989633824567,1967.541375885197,0.8408290845863923,0.8408290845863923,35684.55172332721,35405.22815468563,1.0098713700383808,0.8,4306.747349798651,4273.035954225843,1.0098713700383808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.654609633735,4632.441516551485,6.2258360025092685,5.150248957518434,-3.678884226575084,8.829133184093518,2.9087517882508034,3.5,0.8310719395002295,0.6,0.00023660253557397,1.0002345088951126,0.00023654706318354069,198.81702913401745,0.0,1.1066326226448323e-05,31.36196852575455,0.15435096311674007,7.988108488202257e-05,0.00015672145069194743,0.0006194390614449522,0.0921884889583947,0.0921884889583947,0.0921884889583947,0.09216083971594534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486418.09968590416,596.0784964666279,0.0,0.0921884889583947,0.0921884889420606,0.0921884889420606,0.37047399517289936,0.37047399517289936,0.5,10.271910358839037,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,27324.230181401457,20739.530021725415,0.7590160778195321,1.0122684561239357,0.624351202918441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450718792701114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.336275615446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73682508332877,260.73682508332877,-12.41317491667121,245.03262079094026,276.44102937572706,124693.30372678218,124898.70011155379,-205.39638477163513,0.0,nan,276.44102937572706,3.291029375727078,270.15934765875056,-2.9906523412494153,263.87766594180647,-9.272334058193508,257.59598422485004,-15.554015775149935,251.31430250789822,-21.835697492101758,245.03262079094026,-28.11737920905972,1.0,1.0,26022.012520719443,26022.012520719443,275.6394664922164,2.4894664922164225,275.6394664922164,275.6394664922164,76822.1329599319,76826.24589479918,-4.1129348672839114,0.0,8546.071908451686,8546.071908451686,0.8836840907859079,3972.246645265157,275.6394664922164,2.4894664922164225,1.0,0.002,0.1202726740524616,0.004950523533165296,0.00018578270875582183,0.0018142172909297713,0.09289135437791092,0.09289135437791092,0.0,-3.1440692063733344e-13,0.9996986210403275,0.9996986210403275,0.0,0.09216070527116946,2.7783670891140475e-05,0.0,0.0,0.0,1600137.3678587049,266.6498105757169,0.0,1.0,1284381.074856951,2598.641737172209,,,,,,,,,,,,,,,,,,,3.0,15339.798241273807,1543.1639035079545,0.37047399517289936,6.173730061729009,2.9087517882508034
3485.0,-29.874830188121095,5.149749024942035,35.036534873508955,24.374511662777536,5.035002412865071,-26.383846928123972,-39.887748880404956,1.5440191515525499,-6.5002829787980545,-6.500282978805539,40.072325260508386,41539.80477765385,25809.991902973226,25809.991902973226,67349.79668062707,76831.37085659636,76825.7414776447,25809.991902973226,102635.73338061792,102635.73338061792,102635.73338061792,129959.92540971434,125345.28065413276,4614.644755581577,0.0,90700.23517474129,55409.290034728125,39212.161266681294,27324.19202909642,66536.35329577772,20739.494097091465,1543.1648553380182,0.0,0.8787830830937674,2.728728399528815,0.001494314320929203,1.0,1.0,-6.5002829787980545,334387.6068152722,1557654.048699229,4.658229004162028,1557654.048699229,4.658229004162028,0.759015822865204,0.09218817017624283,3.9524813278534316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524813278534316,1.284508986726154,1.2848128493731747,3.0770367266383833,6519.871589460882,15339.75738343655,6455.178825937875,0.0003169881689689255,22947.669489434382,2340.0110628435177,19294.96149129534,1967.5385061458644,0.8408244462549528,0.8408244462549528,35684.53080426005,35405.22815468563,1.009870630027492,0.8,4306.744825088862,4273.035954225843,1.009870630027492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.740123658887,4632.441516551485,6.225665655133786,5.149749024942035,-3.6790211727830435,8.828770197725078,2.9088517888567704,3.5,0.8311005111019344,0.6,0.00023654706318354069,1.000233755835683,0.0002364917818494423,198.81888395812163,0.0,1.1028855864119046e-05,31.255777518913376,0.1543619919726042,7.986327258586583e-05,0.00015668379059767486,0.000619289756714607,0.09218817019006574,0.09218817019006574,0.09218817019006574,0.09216054429865221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486421.82448813715,596.0772838257944,0.0,0.09218817019006574,0.09218817017624283,0.09218817017624283,0.37047326688116755,0.37047326688116755,0.5,10.271081580586955,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27324.19202909642,20739.494097091465,0.759015822865204,1.012225548058417,0.624317425287717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507322901841455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.2300846086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7355998158517,260.7355998158517,-12.414400184148292,245.03044636382495,276.4407532678837,124700.9009849597,124905.75389366169,-204.85290870198094,0.0,nan,276.4407532678837,3.2907532678837015,270.1586918870403,-2.9913081129597003,263.8766305062812,-9.273369493718803,257.59456912545187,-15.555430874548108,251.31250774462796,-21.837492255372013,245.03044636382495,-28.119553636175027,1.0,1.0,26022.012520719443,26022.012520719443,275.63931391443697,2.489313914436991,275.63931391443697,275.63931391443697,76821.62513488658,76825.7414776447,-4.116342758119572,0.0,8546.071908451686,8546.071908451686,0.88368427416148,3972.243734492699,275.63931391443697,2.489313914436991,1.0,0.002,0.12030043414672646,0.0049503893614221695,0.00018582555346416784,0.0018141744460828083,0.09291277673208392,0.09291277673208392,0.0,-4.5302390311308116e-13,0.9996988757311541,0.9996988757311541,0.0,0.09216041008090227,2.7760095340560308e-05,0.0,0.0,0.0,1600137.258196074,266.6497170212019,0.0,1.0,1284381.3942285795,2598.640444447632,,,,,,,,,,,,,,,,,,,3.0,15339.75738343655,1543.1648553380182,0.37047326688116755,6.173730061729009,2.9088517888567704
3486.0,-29.877071048270693,5.149250550370992,35.036507143053136,24.37423017052936,5.034831781785879,-26.385880765376264,-39.88971667187286,1.5436414976330797,-6.5003758932026585,-6.500375893251843,40.07226945650274,41538.26179150478,25809.816942315898,25809.816942315898,67348.07873382067,76830.85849793599,76825.23447073913,25809.816942315898,102635.05141305503,102635.05141305503,102635.05141305503,129959.20339677381,125344.94307237561,4614.260324398208,0.0,90700.53228049327,55408.55441526114,39213.30873914681,27324.15198371878,66537.4607228656,20739.456842539745,1543.1657013701204,0.0,0.8787827926348579,2.7287189510182093,0.001494314320929203,1.0,1.0,-6.5003758932026585,334386.3804212087,1557651.6389431052,4.6582388821608545,1557651.6389431052,4.6582388821608545,0.7590155718244227,0.09218784942377976,3.9524780306273515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524780306273515,1.284510866822793,1.284814658901397,3.0770296559683548,6519.856607559549,15339.716596321077,6455.169867313708,0.0003169908472690591,22947.763802268866,2340.0206800761594,19294.934713368195,1967.5357755572184,0.8408198236492432,0.8408198236492432,35684.50698935176,35405.22815468563,1.0098697875765092,0.8,4306.741950881727,4273.035954225843,1.0098697875765092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.825295597894,4632.441516551485,6.2254955532547855,5.149250550370992,-3.679157505584445,8.828408055955437,2.9089513907920876,3.5,0.8311289687977393,0.6,0.0002364917818494423,1.0002330204912997,0.00023643668725641654,198.82073294439726,0.0,1.0990973149155438e-05,31.14841790470651,0.15437298294575336,7.984550715363192e-05,0.0001566462746958104,0.0006191409593148078,0.09218784944821305,0.09218784944821305,0.09218784944821305,0.09216024524820286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486425.5446514421,596.0760726732459,0.0,0.09218784944821305,0.09218784942377976,0.09218784942377976,0.37047253349749815,0.37047253349749815,0.5,10.270253455959933,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,27324.15198371878,20739.456842539745,0.7590155718244227,1.012182881675202,0.6242838446227353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507457443194058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.12272499439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73437809783394,260.73437809783394,-12.415621902166038,245.02827867827855,276.4404775174041,124708.49468942812,124912.75416881255,-204.2594793844071,0.0,nan,276.4404775174041,3.290477517404099,270.15803774952957,-2.991962250470408,263.8755979817793,-9.274402018220655,257.5931582139209,-15.556841786079076,251.31071844609085,-21.83928155390913,245.02827867827855,-28.121721321721424,1.0,1.0,26022.012520719443,26022.012520719443,275.6391616736814,2.4891616736813944,275.6391616736814,275.6391616736814,76821.12549769528,76825.23447073913,-4.108973043854348,0.0,8546.071908451686,8546.071908451686,0.8836844829218035,3972.2404207804884,275.6391616736814,2.4891616736813944,1.0,0.002,0.12032817223808524,0.004950255405075886,0.00018586836441318073,0.0018141316365809504,0.09293418220659036,0.09293418220659036,0.0,9.941309928040987e-13,0.9996991133778735,0.9996991133778735,0.0,0.09216011133316554,2.7738090614223967e-05,0.0,0.0,0.0,1600137.1492836433,266.6496241067973,0.0,1.0,1284381.7114148675,2598.639160569599,,,,,,,,,,,,,,,,,,,3.0,15339.716596321077,1543.1657013701204,0.37047253349749815,6.173730061729009,2.9089513907920876
3487.0,-29.879296853050743,5.148753293537059,35.036479269351354,24.373760260082804,5.03446780866012,-26.387920386838363,-39.89168900353832,1.5430913428089934,-6.500481922743177,-6.500481922757015,40.07220986211378,41536.87304372742,25809.67082261343,25809.67082261343,67346.54386634086,76830.498210835,76824.63482291625,25809.67082261343,102634.30564552968,102634.30564552968,102634.30564552968,129958.41245174929,125344.53695007748,4613.8755016718005,0.0,90700.92257998143,55407.91197192477,39214.45623117407,27324.106806219606,66538.56303739367,20739.41508427486,1543.166616522905,0.0,0.878782445658086,2.7287081688547072,0.001494314320929203,1.0,1.0,-6.500481922743177,334384.9809224133,1557649.0655122043,4.658250682238694,1557649.0655122043,4.658250682238694,0.7590152985185259,0.09218752811351064,3.9524815483809723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524815483809723,1.2845135531833687,1.2848172751238722,3.0770259594269476,6519.84877503188,15339.67587674981,6455.155781557752,0.0003169916647915479,22947.84212645714,2340.0286669206243,19294.892610101022,1967.531482218803,0.8408151190762925,0.8408151190762925,35684.53239706641,35405.22815468563,1.0098706863729288,0.8,4306.745017323716,4273.035954225843,1.0098706863729288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.9101299808935,4632.441516551485,6.225332921708162,5.148753293537059,-3.679303704150266,8.828056997687325,2.9090505993380598,3.5,0.8311573140965886,0.6,0.00023643668725641654,1.0002314589787826,0.00023638197452599015,198.82256953811756,0.0,1.0953947366656198e-05,31.043486837103664,0.15438393689312002,7.982770439804554e-05,0.000156608982858371,0.0006189941150584234,0.09218752810633968,0.09218752810633968,0.09218752810633968,0.09215989935535897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486429.25005669374,596.0748661257468,0.0,0.09218752810633968,0.09218752811351064,0.09218752811351064,0.3704717948414278,0.3704717948414278,0.5,10.269424593673508,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27324.106806219606,20739.41508427486,0.7590152985185259,1.0121430459580727,0.6242526310702611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507591561264508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.01779392679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73314307600555,260.73314307600555,-12.41685692399443,245.02611735132072,276.4401688006924,124714.14972295162,124920.63347040763,-206.48374745601643,0.0,nan,276.4401688006924,3.2901688006924132,270.1573585108046,-2.992641489195364,263.8745482209503,-9.27545177904966,257.59173793107493,-15.558262068925046,251.30892764119042,-21.841072358809555,245.02611735132072,-28.123882648679256,1.0,1.0,26022.012520719443,26022.012520719443,275.6389854776916,2.4889854776916422,275.6389854776916,275.6389854776916,76820.1435082453,76824.63482291625,-4.491314670958673,0.0,8546.071908451686,8546.071908451686,0.8836842601990149,3972.243956122877,275.6389854776916,2.4889854776916422,1.0,0.002,0.12035593747111258,0.004950118922820605,0.00018591121225920444,0.0018140887877369765,0.09295560612960221,0.09295560612960221,0.0,-3.818993732362941e-15,0.9996988179071156,0.9996988179071156,0.0,0.09215976288085556,2.7765232655069668e-05,0.0,0.0,0.0,1600137.0249977596,266.6495180772568,0.0,1.0,1284382.0733727072,2598.6376954704324,,,,,,,,,,,,,,,,,,,4.0,15339.67587674981,1543.166616522905,0.3704717948414278,6.173730061729009,2.9090505993380598
3488.0,-29.881522162829405,5.148258203279232,35.03645046104149,24.373612214718037,5.034436693296774,-26.389926277209113,-39.89362599151207,1.5428408072502777,-6.500535933627191,-6.500535933675244,40.07212714208522,41535.23219242915,25809.41082832099,25809.41082832099,67344.64302075014,76829.89000801799,76823.86735564923,25809.41082832099,102633.27818397022,102633.27818397022,102633.27818397022,129957.2017237161,125343.71728546327,4613.484438252842,0.0,90701.16014293769,55407.11661465459,39215.603920314556,27323.92353974589,66539.52746006045,20739.27648823471,1543.1597171109104,0.0,0.8787824677477717,2.72870267649087,0.001494314320929203,1.0,1.0,-6.500535933627191,334384.2680269347,1557645.4934661759,4.658249931006645,1557645.4934661759,4.658249931006645,0.7590153170377223,0.09218714251740834,3.952474557366871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952474557366871,1.2845148376893905,1.2848184896506412,3.0770174398893335,6519.830723153992,15339.635384092442,6455.14918095654,0.00031699515149739946,22947.942820753433,2340.038934881273,19294.872880462288,1967.5294703555535,0.8408105698700182,0.8408105698700182,35684.48190299371,35405.22815468563,1.0098689001482184,0.8,4306.738923224077,4273.035954225843,1.0098689001482184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.99456692158,4632.441516551485,6.225143427403137,5.148258203279232,-3.679410217516312,8.827668420795543,2.909149344443775,3.5,0.8311855269839358,0.6,0.00023638197452599015,1.0002314117151259,0.000236327285623493,198.8244057532679,0.0,1.0878125649821443e-05,30.828608091593967,0.15439481501876984,7.98102242349289e-05,0.00015657175029106126,0.0006188458594278185,0.09218714252415564,0.09218714252415564,0.09218714252415564,0.09215930413086934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486432.8740113869,596.0736849014846,0.0,0.09218714252415564,0.09218714251740834,0.09218714251740834,0.3704710453407932,0.3704710453407932,0.5,10.26858944147684,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,27323.92353974589,20739.27648823471,0.7590153170377223,1.0120998088117317,0.6242189233664182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450772478059659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.80291518128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7319274740534,260.7319274740534,-12.41807252594657,245.02396433834107,276.4398906097734,124723.3966312336,124926.63356482348,-203.2369335898956,0.0,nan,276.4398906097734,3.2898906097734084,270.1567053554575,-2.993294644542459,263.87352010119815,-9.276479898801824,257.5903348469238,-15.559665153076196,251.3071495926265,-21.842850407373476,245.02396433834107,-28.126035661658904,1.0,1.0,26022.012520719443,26022.012520719443,275.63884166326187,2.488841663261894,275.63884166326187,275.63884166326187,76820.0312583203,76823.86735564923,-3.8360973289236426,0.0,8546.071908451686,8546.071908451686,0.8836847028275272,3972.236930153705,275.63884166326187,2.488841663261894,1.0,0.002,0.1203839036536053,0.004949991138763197,0.000185954390371722,0.0018140456095549033,0.092977195185861,0.092977195185861,0.0,-7.337489990599799e-14,0.9996966368423302,0.9996966368423302,0.0,0.0921591763347577,2.7966182650633834e-05,0.0,0.0,0.0,1600136.9616871276,266.6494640663728,0.0,1.0,1284382.2577520306,2598.6369491574937,,,,,,,,,,,,,,,,,,,3.0,15339.635384092442,1543.1597171109104,0.3704710453407932,6.173730061729009,2.909149344443775
3489.0,-29.88374127072417,5.147764154138941,35.03642241797139,24.373361351341032,5.034297638042997,-26.39193737991196,-39.89557136138899,1.5424937465296973,-6.500650460099735,-6.500650460104653,40.07209160972995,41533.684652171294,25809.28589152188,25809.28589152188,67342.97054369317,76829.36319605209,76823.58564043486,25809.28589152188,102632.87153195674,102632.87153195674,102632.87153195674,129956.86066521579,125343.75904698543,4613.101618230362,0.0,90701.44476554084,55406.37866499718,39216.74011171518,27323.989133259052,66540.72924497424,20739.31431636987,1543.1661250948869,0.0,0.8787819834576207,2.728691030329122,0.001494314320929203,1.0,1.0,-6.500650460099735,334382.7563836477,1557643.9590968133,4.658266400883663,1557643.9590968133,4.658266400883663,0.7590148793876423,0.09218685085551571,3.952470706008152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952470706008152,1.2845165735192208,1.284820155638353,3.077010283471449,6519.815559563242,15339.594827158107,6455.140464547443,0.00031699788363298543,22948.037192955166,2340.048558167689,19294.846826532194,1967.5268135940607,0.8408059767506186,0.8408059767506186,35684.45408573606,35405.22815468563,1.009867916114713,0.8,4306.735565975776,4273.035954225843,1.009867916114713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.078852924543,4632.441516551485,6.224986742188139,5.147764154138941,-3.679562440214185,8.827326594353126,2.9092479143718926,3.5,0.8312136898205408,0.6,0.000236327285623493,1.0002307709008877,0.00023627276074564052,198.82623688067878,0.0,1.087348854029446e-05,30.8154665231945,0.15440568850731012,7.979267199170605e-05,0.00015653461363178693,0.0006186984748559422,0.09218685086716229,0.09218685086716229,0.09218685086716229,0.09215924269537787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486436.6927480318,596.0724427103517,0.0,0.09218685086716229,0.09218685085551571,0.09218685085551571,0.3704702627266873,0.3704702627266873,0.5,10.267761194996018,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27323.989133259052,20739.31431636987,0.7590148793876423,1.0120563947498296,0.6241843923781207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507857972636071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.78977361288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73071851217173,260.73071851217173,-12.419281487828243,245.0218182176758,276.439618806677,124731.26628580257,124933.39306395962,-202.12677815706306,0.0,nan,276.439618806677,3.2896188066770264,270.1560586888715,-2.9939413111284807,263.8724985710492,-9.277501428950757,257.5889384532673,-15.561061546732674,251.30537833548982,-21.844621664510157,245.0218182176758,-28.12818178232419,1.0,1.0,26022.012520719443,26022.012520719443,275.6386941725399,2.4886941725399083,275.6386941725399,275.6386941725399,76819.6147423637,76823.58564043486,-3.9708980711584445,0.0,8546.071908451686,8546.071908451686,0.883684946672097,3972.2330595381927,275.6386941725399,2.4886941725399083,1.0,0.002,0.12041164981001654,0.004949853181961113,0.0001859972054691937,0.0018140027941055167,0.09299860273459684,0.09299860273459684,0.0,-4.2528957786003296e-13,0.9996990226171344,0.9996990226171344,0.0,0.0921591046984106,2.774615710511527e-05,0.0,0.0,0.0,1600136.827441029,266.64934953990024,0.0,1.0,1284382.6487158663,2598.6353666525515,,,,,,,,,,,,,,,,,,,3.0,15339.594827158107,1543.1661250948869,0.3704702627266873,6.173730061729009,2.9092479143718926
3490.0,-29.885953472833407,5.147271481758732,35.03639456247333,24.373087926674657,5.034135415029789,-26.393944584041016,-39.89751226091755,1.5421265252251048,-6.5007471323494315,-6.50074713234188,40.07204093680395,41532.15831413292,25809.1206799301,25809.1206799301,67341.27899406302,76828.85680434399,76823.14215881217,25809.1206799301,102632.26283874227,102632.26283874227,102632.26283874227,129956.23560220542,125343.51728872793,4612.718313477485,0.0,90701.74111623864,55405.65303230824,39217.875648811554,27323.972763463138,66541.84841227469,20739.293990259535,1543.1681845820785,0.0,0.878781653193351,2.728681199788341,0.001494314320929203,1.0,1.0,-6.5007471323494315,334381.48040373216,1557641.7709242061,4.658277632611441,1557641.7709242061,4.658277632611441,0.7590145902206266,0.09218653263754617,3.9524677812091036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524677812091036,1.2845184032899644,1.2848219157996885,3.0770036233703397,6519.801447608181,15339.554320291187,6455.13101327982,0.0003170003431440421,22948.129152995138,2340.0579354820597,19294.81857606079,1967.5239328476891,0.8408013763310406,0.8408013763310406,35684.432960749116,35405.22815468563,1.0098671688199348,0.8,4306.73301641365,4273.035954225843,1.0098671688199348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.162700775523,4632.441516551485,6.224821007410684,5.147271481758732,-3.6797010855618293,8.826972567320562,2.909345973220037,3.5,0.8312417066342963,0.6,0.00023627276074564052,1.0002300568410587,0.00023621841708280656,198.82806233925453,0.0,1.084097627978756e-05,30.723326776917947,0.15441652948358991,7.977516363884636e-05,0.00015649759710679415,0.0006185517104012469,0.09218653265668537,0.09218653265668537,0.09218653265668537,0.0921589990358345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486440.4275364513,596.071227044313,0.0,0.09218653265668537,0.09218653263754617,0.09218653263754617,0.37046949984738303,0.37046949984738303,0.5,10.26693518666205,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27323.972763463138,20739.293990259535,0.7590145902206266,1.0120139521348321,0.6241509562044516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507990795796983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.697633866606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7295135046971,260.7295135046971,-12.420486495302896,245.01967871836982,276.43934829102926,124738.83317153827,124940.29880790492,-201.4656363666521,0.0,nan,276.43934829102926,3.2893482910292846,270.1554143765221,-2.9945856234778603,263.8714804619457,-9.278519538054297,257.58754654740244,-15.562453452597538,251.30361263291317,-21.846387367086805,245.01967871836982,-28.13032128163016,1.0,1.0,26022.012520719443,26022.012520719443,275.63854560726605,2.488545607266076,275.63854560726605,275.63854560726605,76819.13571279895,76823.14215881217,-4.006446013227105,0.0,8546.071908451686,8546.071908451686,0.8836851318525294,3972.230120115149,275.63854560726605,2.488545607266076,1.0,0.002,0.1204393177514364,0.004949718833992983,0.00018603990655708644,0.0018139600938666936,0.09301995327854322,0.09301995327854322,0.0,4.2377993475506415e-13,0.9996998700285417,0.9996998700285417,0.0,0.09215886469613682,2.766794140935011e-05,0.0,0.0,0.0,1600136.7141232179,266.64925286765055,0.0,1.0,1284382.9787298013,2598.634030855727,,,,,,,,,,,,,,,,,,,3.0,15339.554320291187,1543.1681845820785,0.37046949984738303,6.173730061729009,2.909345973220037
3491.0,-29.888158705329893,5.146780267017001,35.03636675864454,24.372814397234492,5.033969792667593,-26.395945855521962,-39.89944844562558,1.5417569419813189,-6.500839329221037,-6.500839329173085,40.071986716941495,41530.636061392266,25808.945763059906,25808.945763059906,67339.58182445218,76828.35160809843,76822.65978679188,25808.945763059906,102631.60554985178,102631.60554985178,102631.60554985178,129955.5439284489,125343.20873095273,4612.335197496173,0.0,90702.03240284327,55404.92521066749,39219.00799130642,27323.938378597122,66542.94636990354,20739.260884127707,1543.1692813093346,0.0,0.8787813605943736,2.7286718243720176,0.001494314320929203,1.0,1.0,-6.500839329221037,334380.26349802926,1557639.4295905754,4.658287583411021,1557639.4295905754,4.658287583411021,0.7590143337599091,0.09218620727716005,3.9524642463272457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524642463272457,1.2845202437364507,1.2848236868718756,3.0769964627651176,6519.786275144965,15339.513877799907,6455.122358426605,0.0003170030807586152,22948.223374095403,2340.067543360414,19294.79270612535,1967.5212948484295,0.8407967968407459,0.8407967968407459,35684.40742930437,35405.22815468563,1.0098662656472002,0.8,4306.729935038749,4273.035954225843,1.0098662656472002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.246198552587,4632.441516551485,6.224653464155011,5.146780267017001,-3.6798362160100706,8.826616483027072,2.909443623975572,3.5,0.8312696068501635,0.6,0.00023621841708280656,1.0002293361041892,0.0002361642560923656,198.8298820760501,0.0,1.0805045181693796e-05,30.621498044920216,0.1544273345287716,7.975770135579778e-05,0.00015646071572700878,0.0006184053848657732,0.09218620729445336,0.09218620729445336,0.09218620729445336,0.09215871720061042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486444.13890094287,596.0700188102458,0.0,0.09218620729445336,0.09218620727716005,0.09218620727716005,0.3704687380539201,0.3704687380539201,0.5,10.266110483509774,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,27323.938378597122,20739.260884127707,0.7590143337599091,1.011971749043396,0.624117781477978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508123207927315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.59580513461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72831205726544,260.72831205726544,-12.421687942734536,245.0175458094978,276.439078305019,124746.31073461242,124947.18117319906,-200.87043858663455,0.0,nan,276.439078305019,3.289078305019018,270.1547718059615,-2.995228194038475,263.87046530679504,-9.279534693204937,257.5861588077073,-15.56384119229267,251.30185230861198,-21.848147691387993,245.0175458094978,-28.132454190502187,1.0,1.0,26022.012520719443,26022.012520719443,275.638396966723,2.4883969667230303,275.638396966723,275.638396966723,76818.64808057589,76822.65978679188,-4.011706215984304,0.0,8546.071908451686,8546.071908451686,0.8836853556596557,3972.226567558882,275.638396966723,2.4883969667230303,1.0,0.002,0.12046694117975765,0.004949585492283993,0.0001860825405814381,0.00181391745954325,0.09304127029071906,0.09304127029071906,0.0,1.2468802032539195e-13,0.9997003518295842,0.9997003518295842,0.0,0.09215858384881187,2.7623428348175834e-05,0.0,0.0,0.0,1600136.6060512553,266.64916067077894,0.0,1.0,1284383.2934657917,2598.6327569003306,,,,,,,,,,,,,,,,,,,3.0,15339.513877799907,1543.1692813093346,0.3704687380539201,6.173730061729009,2.909443623975572
3492.0,-29.89035687596711,5.1462905216924915,35.036338982011,24.372536048200004,5.033802765551013,-26.397940911699255,-39.90137610873205,1.5413868006240468,-6.5009306934156825,-6.500930693407559,40.071931894103685,41529.12107435162,25808.769432700963,25808.769432700963,67337.89050705258,76827.85510281548,76822.17049949613,25808.769432700963,102630.9399321971,102630.9399321971,102630.9399321971,129954.84071654442,125342.88821654831,4611.95249999611,0.0,90702.3330105115,55404.2052611474,39220.14194373789,27323.900784347323,66544.04272808522,20739.225505432216,1543.1702052576616,0.0,0.8787810747865467,2.728662533654962,0.001494314320929203,1.0,1.0,-6.5009306934156825,334379.0575862577,1557637.0622203804,4.658297303259091,1557637.0622203804,4.658297303259091,0.7590140832787982,0.09218588007418975,3.952461848232862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952461848232862,1.2845220864206446,1.2848254604167577,3.0769901818087875,6519.772966552195,15339.473501193133,6455.112390192152,0.00031700533459961926,22948.31335337603,2340.0767186935427,19294.762910405494,1967.5182565305681,0.8407922017313292,0.8407922017313292,35684.39010854913,35405.22815468563,1.0098656529270162,0.8,4306.727844607089,4273.035954225843,1.0098656529270162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.329369093569,4632.441516551485,6.224486077994096,5.1462905216924915,-3.6799705745464397,8.82626109623893,2.9095408933314144,3.5,0.8312973980946898,0.6,0.0002361642560923656,1.0002286057340573,0.00023611027992850406,198.83169601466602,0.0,1.0768823342497954e-05,30.5188453526392,0.1544381033521141,7.974031943872153e-05,0.00015642393665364407,0.0006182596417739222,0.0921858800928329,0.0921858800928329,0.0921858800928329,0.09215842861955631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486447.84177443624,596.0688133014513,0.0,0.0921858800928329,0.09218588007418975,0.09218588007418975,0.37046797362686823,0.37046797362686823,0.5,10.265286939118218,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27323.900784347323,20739.225505432216,0.7590140832787982,1.0119296596122243,0.6240847320330309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508255205185039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.49315244233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7271140368397,260.7271140368397,-12.422885963160297,245.01541949982638,276.4388085738509,124753.78280906718,124954.08028446474,-200.29747539755587,0.0,nan,276.4388085738509,3.288808573850929,270.15413075905275,-2.995869240947229,263.86945294421844,-9.28054705578154,257.584775129446,-15.565224870554005,251.3000973146439,-21.849902685356085,245.01541949982638,-28.1345805001736,1.0,1.0,26022.012520719443,26022.012520719443,275.63824834960076,2.488248349600781,275.63824834960076,275.63824834960076,76818.15928631808,76822.17049949613,-4.01121317804791,0.0,8546.071908451686,8546.071908451686,0.883685507492326,3972.2241574740265,275.63824834960076,2.488248349600781,1.0,0.002,0.12049452566313303,0.004949452469396406,0.00018612511475084556,0.0018138748854647382,0.09306255737542278,0.09306255737542278,0.0,2.155836273387557e-13,0.9997007732236082,0.9997007732236082,0.0,0.0921582955904663,2.7584483723443217e-05,0.0,0.0,0.0,1600136.498955227,266.6490693065843,0.0,1.0,1284383.605359077,2598.6314944522237,,,,,,,,,,,,,,,,,,,3.0,15339.473501193133,1543.1702052576616,0.37046797362686823,6.173730061729009,2.9095408933314144
