time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3493.0,-29.892547971502406,5.145802249494635,35.036311220289775,24.372262134589278,5.033634313774589,-26.39992974303778,-39.903298987168796,1.541016084546519,-6.501021638791826,-6.501021638782053,40.07187677121973,41527.6022204784,25808.59265780546,25808.59265780546,67336.19487828386,76827.35478799067,76821.67763181597,25808.59265780546,102630.27028962143,102630.27028962143,102630.27028962143,129954.1317439017,125342.56152636405,4611.570217537646,0.0,90702.62154797597,55403.473180239496,39221.27596415164,27323.86145428026,66545.1374184319,20739.188898771783,1543.1710358986763,0.0,0.8787807923817444,2.728653285551877,0.001494314320929203,1.0,1.0,-6.501021638791826,334377.8572058472,1557634.6818969029,4.658306907379944,1557634.6818969029,4.658306907379944,0.7590138360741471,0.09218555154073488,3.952458057852414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952458057852414,1.2845239314157753,1.2848272365103492,3.076982811442133,6519.7573496296745,15339.433192551189,6455.104120669412,0.000317008191768297,22948.40836268346,2340.08640694666,19294.738192248627,1967.5157359800369,0.8407876436269067,0.8407876436269067,35684.36273170246,35405.22815468563,1.009864684473639,0.8,4306.724540511726,4273.035954225843,1.009864684473639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.412217526993,4632.441516551485,6.224319074864738,5.145802249494635,-3.680104470462331,8.825906719956967,2.9096377872702157,3.5,0.8313250820772045,0.6,0.00023611027992850406,1.0002278739475006,0.00023605648880456703,198.83350414389466,0.0,1.0732172204956185e-05,30.414976028845828,0.15444883552431907,7.972298415442319e-05,0.00015638729577408086,0.0006181142273280147,0.09218555156328223,0.09218555156328223,0.09218555156328223,0.09215813626211473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486451.53796925396,596.0676099440603,0.0,0.09218555156328223,0.09218555154073488,0.09218555154073488,0.37046720599157934,0.37046720599157934,0.5,10.264464481183074,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27323.86145428026,20739.188898771783,0.7590138360741471,1.0118875321404452,0.6240516412094138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508386782026812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.38928311854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.725919334004,260.725919334004,-12.424080665995973,245.01329979853614,276.4385388694724,124761.17135813674,124960.91416353201,-199.7428053952623,0.0,nan,276.4385388694724,3.2885388694724043,270.1534910552826,-2.996508944717391,263.8684432410553,-9.281556758944703,257.5833954269354,-15.56660457306458,251.29834761274213,-21.851652387257843,245.01329979853614,-28.13670020146384,1.0,1.0,26022.012520719443,26022.012520719443,275.6380997323876,2.4880997323876386,275.6380997323876,275.6380997323876,76817.66666516122,76821.67763181597,-4.0109666547505185,0.0,8546.071908451686,8546.071908451686,0.8836857474760065,3972.220348141676,275.6380997323876,2.4880997323876386,1.0,0.002,0.12052207369937015,0.004949319679252174,0.00018616763276549652,0.0018138323680653478,0.09308381638274825,0.09308381638274825,0.0,8.308440740956158e-13,0.9997011675333997,0.9997011675333997,0.0,0.09215800350498304,2.754803575183063e-05,0.0,0.0,0.0,1600136.3923500162,266.64897836120815,0.0,1.0,1284383.915822465,2598.630237792774,,,,,,,,,,,,,,,,,,,3.0,15339.433192551189,1543.1710358986763,0.37046720599157934,6.173730061729009,2.9096377872702157
3494.0,-29.894717122287027,5.1453150473189995,35.03628321594205,24.371647531539224,5.033112938946229,-26.401934116161424,-39.905235416349,1.540329932842094,-6.5011345884171305,-6.501134588410725,40.0718142460556,41526.35194283891,25808.464261037618,25808.464261037618,67334.81620387653,76827.12525596205,76821.01437886173,25808.464261037618,102629.47863989935,102629.47863989935,102629.47863989935,129953.28774072767,125342.10065139091,4611.187089336757,0.0,90703.07207228793,55402.89678706081,39222.416983585696,27323.809100828326,66546.22608441403,20739.141543202306,1543.1717721195691,0.0,0.8787804191117655,2.7286417999031434,0.001494314320929203,1.0,1.0,-6.5011345884171305,334376.3663979067,1557631.981930384,4.65831960168144,1557631.981930384,4.65831960168144,0.759013557248634,0.09218522174204327,3.9524656978387642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524656978387642,1.2845272510956114,1.284830487874275,3.0769808071160725,6519.753102703265,15339.392952374767,6455.087678365583,0.0003170080884389323,22948.477989798877,2340.093506936505,19294.689045102165,1967.51072436583,0.8407829509947934,0.8407829509947934,35684.41791315916,35405.22815468563,1.0098666365126718,0.8,4306.731200328956,4273.035954225843,1.0098666365126718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.494746916504,4632.441516551485,6.2241642245488915,5.1453150473189995,-3.680254991403601,8.825570038722601,2.9097343093600165,3.5,0.8313526598171476,0.6,0.00023605648880456703,1.0002255954631487,0.00023600324754263305,198.8352941924768,0.0,1.0695477664237298e-05,30.310983700448503,0.1544595310019833,7.970553022730473e-05,0.0001563509585772623,0.0006179718006008388,0.09218522174235191,0.09218522174235191,0.09218522174235191,0.09215775316535237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486455.20610165247,596.0664153369418,0.0,0.09218522174235191,0.09218522174204327,0.09218522174204327,0.37046643486918335,0.37046643486918335,0.5,10.263640423923881,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27323.809100828326,20739.141543202306,0.759013557248634,1.011850260576192,0.6240226439011379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508517937638075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.28529079013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7246972566093,260.7246972566093,-12.42530274339066,245.01118608621593,276.4382084270032,124765.01513923783,124969.33470325373,-204.31956401590915,0.0,nan,276.4382084270032,3.2882084270032124,270.1528039588439,-2.997196041156087,263.8673994906538,-9.282600509346196,257.58199502255076,-15.56800497744922,251.29659055438856,-21.85340944561142,245.01118608621593,-28.13881391378405,1.0,1.0,26022.012520719443,26022.012520719443,275.6379091736584,2.4879091736584087,275.6379091736584,275.6379091736584,76816.28462237093,76821.01437886173,-4.729756490793079,0.0,8546.071908451686,8546.071908451686,0.8836852637588166,3972.228026327958,275.6379091736584,2.4879091736584087,1.0,0.002,0.12054967934602097,0.004949182607788367,0.00018621023133154102,0.001813789768695376,0.09310511566577051,0.09310511566577051,0.0,2.6916836814994127e-14,0.9997005415173124,0.9997005415173124,0.0,0.09215761609541417,2.760564662909613e-05,0.0,0.0,0.0,1600136.2599514911,266.64886541158285,0.0,1.0,1284384.301402304,2598.6286770864704,,,,,,,,,,,,,,,,,,,3.0,15339.392952374767,1543.1717721195691,0.37046643486918335,6.173730061729009,2.9097343093600165
3495.0,-29.896892071596795,5.144830627173579,35.03625351551503,24.371623049397044,5.0332070841924486,-26.403882156039728,-39.90712179858235,1.540197168494302,-6.501153679138952,-6.501153679202787,40.07170928934138,41524.68224176558,25808.130416738295,25808.130416738295,67332.81265850387,76826.44134579954,76820.03804292879,25808.130416738295,102628.16845966708,102628.16845966708,102628.16845966708,129951.67325149622,125340.88076659481,4610.792484901409,0.0,90703.25121459614,55402.091610193645,39223.510671558324,27323.50479182913,66547.01546338745,20738.917433466282,1543.1582755573118,0.0,0.8787807144494765,2.7286398586049803,0.001494314320929203,1.0,1.0,-6.501153679138952,334376.114422379,1557627.4496898355,4.658309557728347,1557627.4496898355,4.658309557728347,0.7590138084945853,0.0921847762158123,3.9524551493693876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524551493693876,1.2845279818579776,1.2848311504157002,3.07697084469304,6519.731993524317,15339.35307878833,6455.083583254888,0.0003170123894154103,22948.584559920382,2340.104374064577,19294.676804542254,1967.5094761760902,0.8407785131219089,0.8407785131219089,35684.34172454804,35405.22815468563,1.0098639413476522,0.8,4306.722005170738,4273.035954225843,1.0098639413476522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.576855401616,4632.441516551485,6.223960465876535,5.144830627173579,-3.680333988421161,8.82516461559474,2.9098303404528574,3.5,0.8313800972722449,0.6,0.00023600324754263305,1.0002262026112327,0.00023594987506477336,198.8370890546825,0.0,1.0586241979822022e-05,30.00140977081561,0.15447011724396315,7.968853079319117e-05,0.00015631471674944187,0.0006178269071385488,0.09218477621282742,0.09218477621282742,0.09218477621282742,0.09215691256125047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486458.7262869052,596.0652667099278,0.0,0.09218477621282742,0.0921847762158123,0.0921847762158123,0.3704656495013268,0.3704656495013268,0.5,10.262804512955054,6.38351593806874e-11,6.38351593806874e-11,6.38351593806874e-11,6.38351593806874e-11,6.38351593806874e-11,6.38351593806874e-11,27323.50479182913,20738.917433466282,0.7590138084945853,1.0118081508185555,0.6239901512128887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508647781899724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.97571686051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72350821108915,260.72350821108915,-12.426491788910823,245.00908186802792,276.43793455415897,124775.55519942997,124974.35215036488,-198.7969509349158,0.0,nan,276.43793455415897,3.287934554158994,270.15216401691936,-2.99783598308062,263.8663934796763,-9.283606520323701,257.58062294248685,-15.569377057513123,251.29485240526571,-21.855147594734262,245.00908186802792,-28.140918131972057,1.0,1.0,26022.012520719443,26022.012520719443,275.63777583904255,2.4877758390425697,275.63777583904255,275.63777583904255,76816.5197611539,76820.03804292879,-3.518281774886418,0.0,8546.071908451686,8546.071908451686,0.8836859316233188,3972.2174251162346,275.63777583904255,2.4877758390425697,1.0,0.002,0.12057766449949905,0.004949061151060925,0.0001862534520258603,0.001813746547300792,0.09312672601293015,0.09312672601293015,0.0,-6.733476623499435e-13,0.9996964232534042,0.9996964232534042,0.0,0.09215679106136304,2.7985154449254242e-05,0.0,0.0,0.0,1600136.2375735033,266.648846320861,0.0,1.0,1284384.366572903,2598.6284132964533,,,,,,,,,,,,,,,,,,,3.0,15339.35307878833,1543.1582755573118,0.3704656495013268,6.173730061729009,2.9098303404528574
3496.0,-29.89906172133332,5.144346901776883,35.03622526303429,24.371401976700895,5.033098632177932,-26.405845686010064,-39.90901809940112,1.5398825959837086,-6.501285036267063,-6.501285036247823,40.07169167523371,41523.146267985685,25808.04704302154,25808.04704302154,67331.19331100723,76825.9124159078,76819.95989804035,25808.04704302154,102628.00694106189,102628.00694106189,102628.00694106189,129951.6681454332,125341.25505737081,4610.413088062392,0.0,90703.52642674404,55401.35818987135,39224.63137430298,27323.661204371314,66548.2925786743,20739.019929651695,1543.1694207192031,0.0,0.8787800711082618,2.728626501185195,0.001494314320929203,1.0,1.0,-6.501285036267063,334374.38066371554,1557626.6890787878,4.658331436717672,1557626.6890787878,4.658331436717672,0.7590132147566597,0.09218450609152803,3.9524513472288247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524513472288247,1.2845295630791103,1.2848326634479306,3.076964097077309,6519.717696136275,15339.313016733082,6455.074480481285,0.0003170149097924496,22948.676266524784,2340.1137255357116,19294.649595742794,1967.5067016506957,0.8407739675986403,0.8407739675986403,35684.31426275205,35405.22815468563,1.009862969889531,0.8,4306.718690822894,4273.035954225843,1.009862969889531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.658986094951,4632.441516551485,6.22381708492645,5.144346901776883,-3.6804978811438844,8.824844782920767,2.909926398787854,3.5,0.8314075425108154,0.6,0.00023594987506477336,1.00022565538816,0.00023589664371606996,198.8388795718925,0.0,1.0612428133256997e-05,30.07562132965033,0.1544807296720964,7.967144535441237e-05,0.00015627842971036097,0.0006176828900515215,0.09218450609528038,0.09218450609528038,0.09218450609528038,0.09215705954403906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486462.6083088564,596.064004813213,0.0,0.09218450609528038,0.09218450609152803,0.09218450609152803,0.37046480875757487,0.37046480875757487,0.5,10.261981113533086,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,27323.661204371314,20739.019929651695,0.7590132147566597,1.011764399986782,0.6239550957509008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508777975485325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.049928419336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72232825550014,260.72232825550014,-12.427671744499833,245.00698449134484,276.437672019652,124783.56371430619,124980.8409154793,-197.27720117309798,0.0,nan,276.437672019652,3.287672019652007,270.151534513982,-2.998465486017949,263.86539700829707,-9.284602991702911,257.57925950270425,-15.57074049729573,251.2931219970206,-21.856878002979386,245.00698449134484,-28.14301550865514,1.0,1.0,26022.012520719443,26022.012520719443,275.6376353380435,2.4876353380435035,275.6376353380435,275.6376353380435,76816.18396989103,76819.95989804035,-3.7759281493199524,0.0,8546.071908451686,8546.071908451686,0.8836861723515159,3972.213603964969,275.6376353380435,2.4876353380435035,1.0,0.002,0.12060525149891099,0.004948920784894369,0.00018629601470775484,0.001813703984058199,0.09314800735387742,0.09314800735387742,0.0,-1.234046285297774e-12,0.9997007414526322,0.9997007414526322,0.0,0.09215691909014527,2.7587001382767563e-05,0.0,0.0,0.0,1600136.0835976072,266.6487149637329,0.0,1.0,1284384.8149906795,2598.626598243844,,,,,,,,,,,,,,,,,,,3.0,15339.313016733082,1543.1694207192031,0.37046480875757487,6.173730061729009,2.909926398787854
3497.0,-29.901226225135904,5.143864499988309,35.03619737701778,24.37114503644409,5.032949037033279,-26.4078086989761,-39.91091799745334,1.5395315099304854,-6.501383000209387,-6.501383000186004,40.07164574619542,41521.650527733436,25807.888209161225,25807.888209161225,67329.53873689467,76825.41088400823,76819.57910600101,25807.888209161225,102627.46731516224,102627.46731516224,102627.46731516224,129951.13173527383,125341.09907975243,4610.032655521392,0.0,90703.8117863793,55400.647798497506,39225.737764313104,27323.664420111585,66549.40218442469,20739.013730346247,1543.1724378902177,0.0,0.8787797158397004,2.728616539479272,0.001494314320929203,1.0,1.0,-6.501383000209387,334373.0876601961,1557624.705774042,4.658343518832967,1557624.705774042,4.658343518832967,0.7590128985437727,0.09218418756466547,3.9524478696648746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524478696648746,1.284531314760858,1.2848343471621149,3.0769571938389877,6519.703069002637,15339.27298834764,6455.065631851247,0.00031701751696386685,22948.76865613664,2340.1231466542235,19294.623146595462,1967.5040045882604,0.8407694301905808,0.8407694301905808,35684.28914527738,35405.22815468563,1.0098620813616908,0.8,4306.715659409796,4273.035954225843,1.0098620813616908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.740604603195,4632.441516551485,6.223656280914347,5.143864499988309,-3.680636482015292,8.8245009820036,2.9100218593384732,3.5,0.8314348169538495,0.6,0.00023589664371606996,1.0002251241176607,0.00023584354964505016,198.84066587069483,0.0,1.0584461734284654e-05,29.99636455496271,0.1544913141338307,7.965433090113456e-05,0.0001562423128149354,0.0006175395964369044,0.0921841875850415,0.0921841875850415,0.0921841875850415,0.09215686602191897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486466.3354123184,596.0627918516052,0.0,0.0921841875850415,0.09218418756466547,0.09218418756466547,0.37046401021811115,0.37046401021811115,0.5,10.261161467403898,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,27323.664420111585,20739.013730346247,0.7590128985437727,1.0117226680760862,0.623922216651425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508907854057846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.97067164465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72115246464494,260.72115246464494,-12.428847535355033,245.00489322710274,276.43741170218965,124791.005266353,124987.58616121615,-196.580894863144,0.0,nan,276.43741170218965,3.2874117021896723,270.15090800714535,-2.9990919928546305,263.8644043121429,-9.285595687857096,257.57790061716867,-15.572099382831311,251.2913969221203,-21.85860307787968,245.00489322710274,-28.145106772897236,1.0,1.0,26022.012520719443,26022.012520719443,275.6374928165538,2.487492816553811,275.6374928165538,275.6374928165538,76815.73389118534,76819.57910600101,-3.8452148156648036,0.0,8546.071908451686,8546.071908451686,0.883686392529484,3972.210109013199,275.6374928165538,2.487492816553811,1.0,0.002,0.120632706698685,0.004948787105824202,0.00018633838656910575,0.0018136616140578688,0.09316919328455288,0.09316919328455288,0.0,6.269746007092625e-13,0.9997021701822337,0.9997021701822337,0.0,0.09215673236488216,2.7455199783316044e-05,0.0,0.0,0.0,1600135.9687648078,266.6486169997906,0.0,1.0,1284385.1494129146,2598.625244610135,,,,,,,,,,,,,,,,,,,3.0,15339.27298834764,1543.1724378902177,0.37046401021811115,6.173730061729009,2.9100218593384732
3498.0,-29.903382361064057,5.143383556570844,35.03616961251768,24.370879120565974,5.032787577062458,-26.409765367189458,-39.91280940882859,1.5391705825047801,-6.501473565604272,-6.501473565562649,40.071593481047735,41520.15456833575,25807.71320436519,25807.71320436519,67327.86777270093,76824.9187404918,76819.12678712029,25807.71320436519,102626.83999148548,102626.83999148548,102626.83999148548,129950.47599903963,125340.82349027373,4609.652508765896,0.0,90704.09813720739,55399.92790555348,39226.85581294879,27323.636007554138,66550.49182050292,20738.985064418586,1543.1737760926612,0.0,0.8787794246337363,2.72860733013848,0.001494314320929203,1.0,1.0,-6.501473565604272,334371.89231189265,1557622.4488675222,4.658353422286512,1557622.4488675222,4.658353422286512,0.759012638679746,0.09218385785163147,3.9524442894318126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524442894318126,1.2845331121850405,1.284836076805683,3.0769501011216067,6519.688040385609,15339.23299073075,6455.05708773216,0.0003170202295357445,22948.861892812823,2340.1326541492585,19294.597607651736,1967.5014003407623,0.840764901447878,0.840764901447878,35684.26328624772,35405.22815468563,1.00986116660159,0.8,4306.712538498868,4273.035954225843,1.00986116660159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.82187413137,4632.441516551485,6.223492107379486,5.143383556570844,-3.6807693517959787,8.824152908366823,2.9101169129685482,3.5,0.8314619751338709,0.6,0.00023584354964505016,1.000224257667487,0.00023579067177898185,198.84244529185727,0.0,1.0557260435361811e-05,29.91927607381537,0.15450187139426605,7.963729627260742e-05,0.00015620625337244275,0.0006173965141154502,0.09218385787156352,0.09218385787156352,0.09218385787156352,0.09215660436124883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486470.02206498536,596.0615917167318,0.0,0.09218385787156352,0.09218385785163147,0.09218385785163147,0.3704632188856649,0.3704632188856649,0.5,10.260343862637809,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,27323.636007554138,20738.985064418586,0.759012638679746,1.0116809948496657,0.623889522564643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509037426798417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.8935831635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71997976344784,260.71997976344784,-12.430020236552139,245.00280830141241,276.4371512254806,124798.28135318744,124994.34569493296,-196.06434174551222,0.0,nan,276.4371512254806,3.2871512254806134,270.15028264064665,-2.999717359353326,263.8634140558126,-9.28658594418738,257.57654547109394,-15.57345452890604,251.28967688624064,-21.860323113759335,245.00280830141241,-28.147191698587562,1.0,1.0,26022.012520719443,26022.012520719443,275.637349324068,2.4873493240680205,275.637349324068,275.637349324068,76815.25428491794,76819.12678712029,-3.87250220234273,0.0,8546.071908451686,8546.071908451686,0.8836866192077983,3972.2065108789716,275.637349324068,2.4873493240680205,1.0,0.002,0.12066009220610983,0.004948655072878753,0.00018638065359575487,0.0018136193469586376,0.09319032679787743,0.09319032679787743,0.0,5.543924694317859e-13,0.9997029251359231,0.9997029251359231,0.0,0.09215647234459011,2.73855070413604e-05,0.0,0.0,0.0,1600135.862604423,266.6485264343957,0.0,1.0,1284385.4585783645,2598.623993208696,,,,,,,,,,,,,,,,,,,3.0,15339.23299073075,1543.1737760926612,0.3704632188856649,6.173730061729009,2.9101169129685482
3499.0,-29.905531661422344,5.14290410685825,35.036141896034884,24.37061296021568,5.032624211076338,-26.411716074050176,-39.91469607045872,1.5388086230985698,-6.501561940121519,-6.501561940105726,40.071539337765635,41518.66591811584,25807.533959273132,25807.533959273132,67326.19987738898,76824.42850486723,76818.65281963465,25807.533959273132,102626.18677890778,102626.18677890778,102626.18677890778,129949.78475254198,125340.51191385201,4609.272838689973,0.0,90704.38207966933,55399.211428191215,39227.967390531245,27323.597973634205,66551.56536416545,20738.94956633023,1543.1746038220645,0.0,0.87877915240492,2.728598343605553,0.001494314320929203,1.0,1.0,-6.501561940121519,334370.7258836327,1557620.1108615743,4.658362680361125,1557620.1108615743,4.658362680361125,0.7590123960373811,0.09218352449264249,3.952440467744287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952440467744287,1.284534913993474,1.2848378111120822,3.0769428099518104,6519.6725912717275,15339.193088600152,6455.048893220431,0.000317023054411292,22948.955922272395,2340.1422424857005,19294.573113707804,1967.4989026535875,0.8407603892333096,0.8407603892333095,35684.23568325431,35405.22815468563,1.009860190149162,0.8,4306.7092071099905,4273.035954225843,1.009860190149162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.9028313367335,4632.441516551485,6.223327386466445,5.14290410685825,-3.680900404656389,8.82380451151464,2.9102116025375935,3.5,0.8314890292964553,0.6,0.00023579067177898185,1.000223550567611,0.0002357379724214396,198.84421909966855,0.0,1.0514364190838034e-05,29.79770811683499,0.15451238575845688,7.962030777689131e-05,0.00015617036400209053,0.0006172540665442183,0.09218352451197707,0.09218352451197707,0.09218352451197707,0.09215632173070049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486473.692316474,596.0603968144188,0.0,0.09218352451197707,0.09218352449264249,0.09218352449264249,0.370462427931959,0.370462427931959,0.5,10.259527779300916,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27323.597973634205,20738.94956633023,0.7590123960373811,1.0116396137188477,0.6238570902266332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509166500812827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.77201520652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.718810038273,260.718810038273,-12.431189961727,245.00072972521582,276.43689035133525,124805.50904850061,125001.0758316275,-195.56678312686705,0.0,nan,276.43689035133525,3.2868903513352734,270.14965822611,-3.00034177389,263.86242610084804,-9.287573899151937,257.5751939756798,-15.574806024320196,251.28796185044905,-21.862038149550926,245.00072972521582,-28.149270274784158,1.0,1.0,26022.012520719443,26022.012520719443,275.6372054892514,2.487205489251437,275.6372054892514,275.6372054892514,76814.77165892295,76818.65281963465,-3.8811607116949745,0.0,8546.071908451686,8546.071908451686,0.8836868611734885,3972.2026700830083,275.6372054892514,2.487205489251437,1.0,0.002,0.12068742637923174,0.004948523658581267,0.00018642284215138508,0.0018135771582110662,0.09321142107569254,0.09321142107569254,0.0,3.624513883471181e-13,0.9997034809270957,0.9997034809270957,0.0,0.09215619031942288,2.733417321960815e-05,0.0,0.0,0.0,1600135.7590120628,266.64843805987846,0.0,1.0,1284385.7602646044,2598.6227720815054,,,,,,,,,,,,,,,,,,,3.0,15339.193088600152,1543.1746038220645,0.370462427931959,6.173730061729009,2.9102116025375935
3500.0,-29.907674100987393,5.1424261570110135,35.036114213056635,24.37034648554402,5.0324633775300445,-26.41366035307346,-39.91657414063809,1.5384496290632963,-6.501649654604421,-6.501649654642262,40.071484871739386,41517.18020413437,25807.353975627928,25807.353975627928,67324.5341797623,76823.94300577312,76818.17521502357,25807.353975627928,102625.52919065149,102625.52919065149,102625.52919065149,129949.08711093038,125340.19335897287,4608.893751957517,0.0,90704.67191575443,55398.499038427595,39229.08097480759,27323.55792027889,66552.63889508648,20738.912649346217,1543.1753190073032,0.0,0.8787788849696667,2.72858942421256,0.001494314320929203,1.0,1.0,-6.501649654604421,334369.568170122,1557617.7589223266,4.658371775417777,1557617.7589223266,4.658371775417777,0.7590121575621853,0.09218319006989589,3.9524374644352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524374644352,1.2845367015710474,1.2848395314133885,3.0769361899906693,6519.658564368443,15339.153251537606,6455.03970367976,0.0003170255105496602,22949.046691296873,2340.1514983502902,19294.545645555772,1967.496101681591,0.8407558669037428,0.8407558669037428,35684.21399117858,35405.22815468563,1.0098594227948372,0.8,4306.706589106256,4273.035954225843,1.0098594227948372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.983487422578,4632.441516551485,6.223162945765102,5.1424261570110135,-3.6810307918871135,8.823456948898126,2.9103059411352454,3.5,0.8315159831814987,0.6,0.0002357379724214396,1.0002228408069145,0.00023568545208511892,198.84598727304672,0.0,1.0478962597545075e-05,29.697380001442742,0.15452286472105442,7.960339997060879e-05,0.00015613457245083082,0.0006171121336482358,0.09218319009123407,0.09218319009123407,0.09218319009123407,0.0921560351493143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486477.35409659025,596.0592046448504,0.0,0.09218319009123407,0.09218319006989589,0.09218319006989589,0.37046163529174764,0.37046163529174764,0.5,10.258713131695975,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,27323.55792027889,20738.912649346217,0.7590121575621853,1.0115982671384771,0.6238247031734085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509295167807208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.67168709113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71764360194123,260.71764360194123,-12.432356398058744,244.99865755207992,276.43662965181255,124812.77327161095,125007.79019252838,-195.01692091742123,0.0,nan,276.43662965181255,3.286629651812575,270.149035231854,-3.000964768145991,263.86144081188473,-9.288559188115244,257.5738463919834,-15.576153608016568,251.28625197203303,-21.86374802796695,244.99865755207992,-28.151342447920058,1.0,1.0,26022.012520719443,26022.012520719443,275.637061888851,2.4870618888510307,275.637061888851,275.637061888851,76814.29850824515,76818.17521502357,-3.8767067784210667,0.0,8546.071908451686,8546.071908451686,0.8836870513244769,3972.1996517573757,275.637061888851,2.4870618888510307,1.0,0.002,0.12071471236896587,0.004948392570460346,0.0001864649565170147,0.0018135350441019452,0.09323247825850735,0.09323247825850735,0.0,6.189597445693806e-13,0.9997040025474633,0.9997040025474633,0.0,0.09215590408046849,2.728598942739769e-05,0.0,0.0,0.0,1600135.6561932843,266.64835034539556,0.0,1.0,1284386.0596975205,2598.6215600758424,,,,,,,,,,,,,,,,,,,3.0,15339.153251537606,1543.1753190073032,0.37046163529174764,6.173730061729009,2.9103059411352454
3501.0,-29.90980973313105,5.141949695752609,35.03608657119865,24.370079836249374,5.032301088890376,-26.41559865093005,-39.91845126785336,1.5380900058890281,-6.501737649785412,-6.501737649782874,40.07143069251325,41515.718133438255,25807.17534524754,25807.17534524754,67322.89347868579,76823.45979477599,76817.69987839658,25807.17534524754,102624.87522364412,102624.87522364412,102624.87522364412,129948.39434301725,125339.87899062455,4608.515352392697,0.0,90704.96025286414,55397.806519542384,39230.17081480195,27323.519119373126,66553.68993417508,20738.87662591705,1543.176099749347,0.0,0.8787786149269909,2.7285804762995083,0.001494314320929203,1.0,1.0,-6.501737649785412,334368.40675494523,1557615.4193693642,4.6583809591524075,1557615.4193693642,4.6583809591524075,0.7590119169976395,0.09218285590816762,3.9524343161881634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524343161881634,1.2845384917257845,1.284841254522249,3.076929451042021,6519.644285344909,15339.113480276272,6455.0307278391665,0.0003170280342268425,22949.13792276313,2340.160801370818,19294.518816167576,1967.493365845378,0.8407513555020925,0.8407513555020925,35684.191252252356,35405.22815468563,1.0098586184084395,0.8,4306.703844758758,4273.035954225843,1.0098586184084395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.063846117868,4632.441516551485,6.222999284037076,5.141949695752609,-3.6811612265399294,8.823110922292539,2.910399933109426,3.5,0.8315428380312646,0.6,0.00023568545208511892,1.0002221365613733,0.0002356331093564608,198.84774985577627,0.0,1.0443458127595521e-05,29.596760333605708,0.154533308179182,7.958650397039419e-05,0.00015609894811472472,0.0006169708392495136,0.09218285592389201,0.09218285592389201,0.09218285592389201,0.09215575124606426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486481.01000965363,596.0580143918638,0.0,0.09218285592389201,0.09218285590816762,0.09218285590816762,0.37046084063591544,0.37046084063591544,0.5,10.25789999069949,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27323.519119373126,20738.87662591705,0.7590119169976395,1.0115576393325671,0.6237928832270513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509423426250818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.57106742329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7164803430186,260.7164803430186,-12.433519656981389,244.99659178043558,276.43636890560896,124819.99405338823,125014.47973506198,-194.48568167375814,0.0,nan,276.43636890560896,3.286368905608981,270.14841348056746,-3.0015865194325215,263.86045805550935,-9.289541944490622,257.5725026305142,-15.577497369485798,251.28454720547592,-21.86545279452406,244.99659178043558,-28.153408219564398,1.0,1.0,26022.012520719443,26022.012520719443,275.6369182732298,2.4869182732298327,275.6369182732298,275.6369182732298,76813.822779341,76817.69987839658,-3.877099055578583,0.0,8546.071908451686,8546.071908451686,0.8836872506520179,3972.1964877691044,275.6369182732298,2.4869182732298327,1.0,0.002,0.1207419479800541,0.004948261641441526,0.00018650699294125593,0.001813493006982218,0.09325349647062796,0.09325349647062796,0.0,-7.652602510010986e-14,0.9997045479695955,0.9997045479695955,0.0,0.09215562029622107,2.72356119465523e-05,0.0,0.0,0.0,1600135.5530453618,266.64826235021457,0.0,1.0,1284386.360088512,2598.620344193033,,,,,,,,,,,,,,,,,,,3.0,15339.113480276272,1543.176099749347,0.37046084063591544,6.173730061729009,2.910399933109426
3502.0,-29.91193846965315,5.1414747270076395,35.036058959255186,24.36981297740715,5.0321395039408445,-26.417530672233248,-39.92031606668604,1.5377317055466213,-6.501825101155305,-6.5018251012058474,40.07137627212958,41514.239216037786,25806.996243827332,25806.996243827332,67321.23545986511,76822.9802280825,76817.22186614723,25806.996243827332,102624.21810997456,102624.21810997456,102624.21810997456,129947.69674406579,125339.5591995792,4608.137544486585,0.0,90705.25110551988,55397.096002444436,39231.283447861606,27323.478634091225,66554.76208195282,20738.839421405755,1543.1767862235138,0.0,0.8787783487396584,2.7285715837076143,0.001494314320929203,1.0,1.0,-6.501825101155305,334367.2525204688,1557613.069406438,4.658390011776307,1557613.069406438,4.658390011776307,0.7590116799963427,0.09218252085609897,3.9524315459655943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524315459655943,1.284540275332497,1.2848429713095102,3.0769230220847117,6519.630663155825,15339.073773975628,6455.021309294301,0.0003170303885830042,22949.227595884964,2340.1699454844384,19294.490663506684,1967.490495072903,0.8407468435655058,0.8407468435655058,35684.17124369034,35405.22815468563,1.0098579106084071,0.8,4306.701429937294,4273.035954225843,1.0098579106084071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.143906663004,4632.441516551485,6.222835962447443,5.1414747270076395,-3.6812910834679404,8.82276581047558,2.9104935775581593,3.5,0.8315695935880455,0.6,0.0002356331093564608,1.0002214231039548,0.00023558094629210023,198.84950677480023,0.0,1.0408233814979025e-05,29.496934631650557,0.154543716412997,7.956972222058418e-05,0.00015606338713587662,0.0006168298544860798,0.09218252086827028,0.09218252086827028,0.09218252086827028,0.09215546398590622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486484.6578583505,596.0568267434387,0.0,0.09218252086827028,0.09218252085609897,0.09218252085609897,0.3704600442623171,0.3704600442623171,0.5,10.257088282781229,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,27323.478634091225,20738.839421405755,0.7590116799963427,1.0115164317914394,0.6237606133264941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509551279318158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.47124172134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7153203746879,260.7153203746879,-12.434679625312071,244.9945324438336,276.43610830553786,124827.2140928518,125021.1496218218,-193.9355289699743,0.0,nan,276.43610830553786,3.28610830553788,270.1477931332137,-3.0022068667862527,263.85947796082274,-9.290522039177233,257.5711627885346,-15.578837211465384,251.28284761618482,-21.867152383815153,244.9945324438336,-28.15546755616637,1.0,1.0,26022.012520719443,26022.012520719443,275.6367748882441,2.486774888244099,275.6367748882441,275.6367748882441,76813.35077203363,76817.22186614723,-3.871094113594154,0.0,8546.071908451686,8546.071908451686,0.8836874260453667,3972.1937036954223,275.6367748882441,2.486774888244099,1.0,0.002,0.12076913551832752,0.004948131016474528,0.0001865489553019916,0.001813451044252078,0.0932744776509958,0.0932744776509958,0.0,-4.45930618819812e-13,0.9997050683934852,0.9997050683934852,0.0,0.0921553333171303,2.7187538968676705e-05,0.0,0.0,0.0,1600135.4505347863,266.6481748988447,0.0,1.0,1284386.6586229336,2598.619135825808,,,,,,,,,,,,,,,,,,,3.0,15339.073773975628,1543.1767862235138,0.3704600442623171,6.173730061729009,2.9104935775581593
3503.0,-29.91406037019393,5.141001246044441,35.03603137645388,24.369545909017347,5.031976573277999,-26.41945667586467,-39.92217992255462,1.537372877886543,-6.501912469985825,-6.501912469964952,40.071321889261256,41512.78432988816,25806.81770990227,25806.81770990227,67319.60203979044,76822.5030280571,76816.74374918484,25806.81770990227,102623.56145908711,102623.56145908711,102623.56145908711,129946.99950473258,125339.2391419861,4607.760362746486,0.0,90705.54066536468,55396.40587503914,39232.3719892506,27323.43804564547,66555.81003489607,20738.802151563676,1543.1774649375193,0.0,0.8787780828555339,2.7285626995316665,0.001494314320929203,1.0,1.0,-6.501912469985825,334366.09937851917,1557610.7210653522,4.65839905409208,1557610.7210653522,4.65839905409208,0.759011443469092,0.09218218548902188,3.952428658561802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952428658561802,1.2845420610388865,1.2848446904275546,3.07691649689169,6519.616837054813,15339.03413462953,6455.012070217834,0.00031703279795255133,22949.317622438848,2340.1791256380975,19294.463047288846,1967.487679002396,0.8407423420914074,0.8407423420914074,35684.150388757334,35405.22815468563,1.009857172868227,0.8,4306.698912967817,4273.035954225843,1.009857172868227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.22367220272,4632.441516551485,6.222673226639706,5.141001246044441,-3.6814207111197477,8.822421957164188,2.910586878146348,3.5,0.8315962508989566,0.6,0.00023558094629210023,1.000220715814007,0.00023552896132567899,198.8512580790783,0.0,1.0372599619962857e-05,29.395947322974738,0.15455408901261697,7.95529522256176e-05,0.00015602799406648263,0.0006166895152862767,0.09218218550536404,0.09218218550536404,0.09218218550536404,0.09215517657825725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486488.29895742465,596.0556412861366,0.0,0.09218218550536404,0.09218218548902188,0.09218218548902188,0.37045924589048007,0.37045924589048007,0.5,10.256278014586561,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,27323.43804564547,20738.802151563676,0.759011443469092,1.0114759628722707,0.6237289322768736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509678721708363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.370254412665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7141635977709,260.7141635977709,-12.435836402229086,244.99247954079163,276.43584765473423,124834.39287877719,125027.79483585767,-193.40195708049924,0.0,nan,276.43584765473423,3.2858476547342548,270.14717403199535,-3.002825968004629,263.85850040910617,-9.291499590893807,257.569826786401,-15.580173213598982,251.28115316359717,-21.86884683640281,244.99247954079163,-28.157520459208342,1.0,1.0,26022.012520719443,26022.012520719443,275.63663157366943,2.486631573669456,275.63663157366943,275.63663157366943,76812.8761499927,76816.74374918484,-3.867599192133639,0.0,8546.071908451686,8546.071908451686,0.8836876088578854,3972.190801854611,275.63663157366943,2.486631573669456,1.0,0.002,0.12079627484398228,0.004948000613075582,0.00018659084320653784,0.0018134091568583776,0.09329542160326891,0.09329542160326891,0.0,6.491552087539709e-14,0.9997055903399223,0.9997055903399223,0.0,0.09215504616312684,2.7139325895038243e-05,0.0,0.0,0.0,1600135.3481208538,266.64808753001415,0.0,1.0,1284386.9568754446,2598.6179286004735,,,,,,,,,,,,,,,,,,,3.0,15339.03413462953,1543.1774649375193,0.37045924589048007,6.173730061729009,2.910586878146348
3504.0,-29.91617542332712,5.140529257099951,35.03600381296891,24.36928324112671,5.03181444083061,-26.421376436875338,-39.92403525682164,1.5370154538398584,-6.501999262804759,-6.501999262795553,40.07126728112441,41511.314773365004,25806.63866775309,25806.63866775309,67317.9534411181,76822.0232765673,76816.26331408463,25806.63866775309,102622.90198183773,102622.90198183773,102622.90198183773,129946.29785406607,125338.9141084114,4607.38374565468,0.0,90705.8222417661,55395.6956456097,39233.47399572933,27323.395872228346,66556.86986795768,20738.76377317278,1543.1780536161784,0.0,0.8787778209406145,2.728553873950567,0.001494314320929203,1.0,1.0,-6.501999262804759,334364.95384218096,1557608.362999799,4.6584079614246425,1557608.362999799,4.6584079614246425,0.7590112103983304,0.09218184917953011,3.952424908523163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952424908523163,1.2845438398184164,1.2848464028457078,3.0769093167593873,6519.6016232160555,15338.99456127304,6455.003864518355,0.0003170355707685011,22949.410638052737,2340.1886105910517,19294.438519903975,1967.4851779051946,0.8407378657433406,0.8407378657433406,35684.123303242675,35405.22815468563,1.0098562147223007,0.8,4306.695644033142,4273.035954225843,1.0098562147223007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.303143654699,4632.441516551485,6.2225108157904465,5.140529257099951,-3.681549734064369,8.82207899116432,2.910679835934129,3.5,0.831622810266894,0.6,0.00023552896132567899,1.0002200072989256,0.0002354771546329295,198.85300375891825,0.0,1.0337275974062224e-05,29.295840110492342,0.15456442628859104,7.953626214865264e-05,0.00015599269917702634,0.0006165494297750396,0.09218184919568068,0.09218184919568068,0.09218184919568068,0.09215488618904355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486491.93233545567,596.0544583226849,0.0,0.09218184919568068,0.09218184917953011,0.09218184917953011,0.37045844556069746,0.37045844556069746,0.5,10.255469124136948,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27323.395872228346,20738.76377317278,0.7590112103983304,1.01143508663599,0.6236969204789737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509805756971346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.27014720018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7130101270442,260.7130101270442,-12.436989872955792,244.99043309151426,276.4355871625715,124841.53235763653,125034.3815485825,-192.84919094597421,0.0,nan,276.4355871625715,3.2855871625715167,270.1465563483788,-3.0034436516211827,263.8575255341152,-9.292474465884766,257.5684947199514,-15.581505280048589,251.27946390573393,-21.870536094266043,244.99043309151426,-28.159566908485715,1.0,1.0,26022.012520719443,26022.012520719443,275.6364885637715,2.486488563771502,275.6364885637715,275.6364885637715,76812.40388819478,76816.26331408463,-3.859425889851991,0.0,8546.071908451686,8546.071908451686,0.8836878462870679,3972.187033065779,275.6364885637715,2.486488563771502,1.0,0.002,0.1208233679449906,0.004947870509804199,0.00018663265991502892,0.001813367340245506,0.09331632995751446,0.09331632995751446,0.0,1.6053477991384568e-13,0.9997060907206574,0.9997060907206574,0.0,0.09215475607866928,2.709310086082262e-05,0.0,0.0,0.0,1600135.2463820148,266.6480007371952,0.0,1.0,1284387.2531614732,2598.61672933561,,,,,,,,,,,,,,,,,,,3.0,15338.99456127304,1543.1780536161784,0.37045844556069746,6.173730061729009,2.910679835934129
3505.0,-29.918283699677573,5.140058758283266,35.03597627078907,24.3690202938393,5.031653236136751,-26.423290006001192,-39.92588584134353,1.5366595419904858,-6.502085800661291,-6.502085800664463,40.07121276900893,41509.85923988625,25806.459852400723,25806.459852400723,67316.31909228698,76821.54723636528,76815.78414484969,25806.459852400723,102622.24399725042,102622.24399725042,102622.24399725042,129945.59775112371,125338.59001126057,4607.00773986314,0.0,90706.10671899561,55394.998647618566,39234.56452375227,27323.353753873293,66557.91827762556,20738.725453102605,1543.178638194023,0.0,0.8787775600389759,2.728545074317944,0.001494314320929203,1.0,1.0,-6.502085800661291,334363.8116740413,1557606.0090832142,4.658416834300434,1557606.0090832142,4.658416834300434,0.7590109779317531,0.09218151251710888,3.9524215878697757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524215878697757,1.2845456111628868,1.2848481080558787,3.0769024887264895,6519.587155433687,15338.955054362932,6454.995152444754,0.00031703815106221976,22949.501894579822,2340.197916167073,19294.412478932973,1967.4825224651613,0.8407333879211513,0.8407333879211513,35684.09931905725,35405.22815468563,1.009855366285572,0.8,4306.692749396051,4273.035954225843,1.009855366285572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.382324242754,4632.441516551485,6.2223489022349945,5.140058758283266,-3.6816783938589235,8.82173715214219,2.910772454679282,3.5,0.8316492727655092,0.6,0.0002354771546329295,1.0002193060947884,0.00023542552438056408,198.85474387235143,0.0,1.030191646804988e-05,29.19563127045336,0.1545747282050591,7.95196180237706e-05,0.0001559575366091589,0.0006164099344850305,0.09218151252922388,0.09218151252922388,0.09218151252922388,0.09215459653751942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486495.55939366197,596.0532774136386,0.0,0.09218151252922388,0.09218151251710888,0.09218151251710888,0.3704576430381765,0.3704576430381765,0.5,10.254661642877142,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27323.353753873293,20738.725453102605,0.7590109779317531,1.0113945993848243,0.6236652274300534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509932384402564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.169938360144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71186006181625,260.71186006181625,-12.438139938183724,244.98839310165624,276.43532702198127,124848.67278649608,125040.95261230179,-192.27982580570458,0.0,nan,276.43532702198127,3.2853270219812885,270.1459402379166,-3.0040597620833864,263.8565534538333,-9.29344654616665,257.56716666978735,-15.582833330212623,251.27777988572277,-21.872220114277212,244.98839310165624,-28.161606898343734,1.0,1.0,26022.012520719443,26022.012520719443,275.63634595695765,2.4863459569576776,275.63634595695765,275.63634595695765,76811.93521297512,76815.78414484969,-3.848931874570553,0.0,8546.071908451686,8546.071908451686,0.8836880565302114,3972.1836958091244,275.63634595695765,2.4863459569576776,1.0,0.002,0.12085041382841094,0.004947740651034943,0.00018667440377069373,0.001813325595726362,0.09333720188534686,0.09333720188534686,0.0,-5.029440405812657e-13,0.9997066018561017,0.9997066018561017,0.0,0.09215446663243462,2.7045884674256035e-05,0.0,0.0,0.0,1600135.1449419374,266.6479141993387,0.0,1.0,1284387.5485769832,2598.615533595088,,,,,,,,,,,,,,,,,,,3.0,15338.955054362932,1543.178638194023,0.3704576430381765,6.173730061729009,2.910772454679282
