time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3506.0,-29.920385264067715,5.139589747675243,35.03594875324013,24.36875713700431,5.031493053207731,-26.425197432325298,-39.92773164119569,1.5363052205927812,-6.502172080635546,-6.502172080637035,40.07115839549526,41508.417700413134,25806.281267513194,25806.281267513194,67314.69896792632,76821.07493541452,76815.30686265219,25806.281267513194,102621.58813016539,102621.58813016539,102621.58813016539,129944.89994065124,125338.26757184979,4606.632368801457,0.0,90706.39425994267,55394.314985270365,39235.64363852478,27323.31181048586,66558.95544901064,20738.687279584236,1543.1792240587436,0.0,0.8787773000046795,2.728536300930467,0.001494314320929203,1.0,1.0,-6.502172080635546,334362.67291260656,1557603.661154665,4.658425677682571,1557603.661154665,4.658425677682571,0.7590107459676743,0.09218117559269703,3.952418717129455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952418717129455,1.2845473747100753,1.284849805693406,3.076896029639641,6519.573469403725,15338.915612712599,6454.985907660786,0.0003170405294943597,22949.59131400443,2340.207034410775,19294.38484565503,1967.4797046550077,0.8407289080516698,0.8407289080516698,35684.07858446953,35405.22815468563,1.009854632802958,0.8,4306.690246950976,4273.035954225843,1.009854632802958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.46121561621,4632.441516551485,6.222187484320819,5.139589747675243,-3.681806687642094,8.821396435317336,2.910864736298082,3.5,0.8316756389423092,0.6,0.00023542552438056408,1.0002186115985767,0.0002353740688791029,198.85647847262422,0.0,1.0266920610191108e-05,29.0964530092816,0.15458499512566928,7.950302013962546e-05,0.00015592250424093862,0.0006162710241835827,0.09218117560849952,0.09218117560849952,0.09218117560849952,0.09215430794014011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486499.1801375592,596.0520985593057,0.0,0.09218117560849952,0.09218117559269703,0.09218117559269703,0.3704568384621171,0.3704568384621171,0.5,10.25385561236823,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27323.31181048586,20738.687279584236,0.7590107459676743,1.0113544978856321,0.6236338509280216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510058608209986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.07076009897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71071348593364,260.71071348593364,-12.439286514066339,244.9863595653073,276.4350674065828,124855.81409799181,125047.51053260347,-191.69643461165307,0.0,nan,276.4350674065828,3.2850674065828116,270.1453258382845,-3.0046741617154566,263.85558427007544,-9.294415729924538,257.5658427017982,-15.584157298201774,251.27610113355362,-21.873898866446353,244.9863595653073,-28.163640434692667,1.0,1.0,26022.012520719443,26022.012520719443,275.6362038288478,2.486203828847806,275.6362038288478,275.6362038288478,76811.47038996321,76815.30686265219,-3.836472688970389,0.0,8546.071908451686,8546.071908451686,0.8836882382876331,3972.1808107151023,275.6362038288478,2.486203828847806,1.0,0.002,0.12087741109765948,0.00494761104853308,0.00018671607261749152,0.0018132839274176088,0.09335803630874576,0.09335803630874576,0.0,3.5100394812914715e-14,0.9997071281704693,0.9997071281704693,0.0,0.09215417832315291,2.6997269544128475e-05,0.0,0.0,0.0,1600135.0438040444,266.64782791936443,0.0,1.0,1284387.8431120175,2598.6143414192343,,,,,,,,,,,,,,,,,,,3.0,15338.915612712599,1543.1792240587436,0.3704568384621171,6.173730061729009,2.910864736298082
3507.0,-29.922480014509542,5.1391222210941025,35.03592126268452,24.368493735697143,5.0313317934023685,-26.42709883366018,-39.92956895437089,1.535950611874678,-6.502258222806347,-6.5022582228144925,40.071104139418644,41506.96997496603,25806.103184393454,25806.103184393454,67313.07315935948,76820.60516603097,76814.83075827573,25806.103184393454,102620.93394266919,102620.93394266919,102620.93394266919,129944.20400697441,125337.94635718824,4606.25764978617,0.0,90706.68100969585,55393.62178964859,39236.73246671918,27323.270064305216,66560.0025310244,20738.64926119617,1543.1798151978512,0.0,0.878777040268935,2.7285275415778085,0.001494314320929203,1.0,1.0,-6.502258222806347,334361.53597300925,1557601.3182991305,4.658434510914752,1557601.3182991305,4.658434510914752,0.7590105142022838,0.09218083849089537,3.9524157925019163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524157925019163,1.284549139244675,1.2848515045428825,3.0768895262550777,6519.559689512219,15338.876235249329,6454.976761582783,0.0003170429341855714,22949.680846274947,2340.2161641615585,19294.357507415825,1967.4769169304325,0.8407244369390683,0.8407244369390683,35684.05746066577,35405.22815468563,1.0098538855520007,0.8,4306.687697531649,4273.035954225843,1.0098538855520007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.539819414285,4632.441516551485,6.222026624939742,5.1391222210941025,-3.6819347063359684,8.821056927430071,2.910956682695134,3.5,0.8317019093414668,0.6,0.0002353740688791029,1.00021790645634,0.00023532279052372387,198.85820747530116,0.0,1.0232259818615647e-05,28.998224325956745,0.1545952273854879,7.948650175048738e-05,0.0001558875671286155,0.0006161324821738425,0.09218083850966849,0.09218083850966849,0.09218083850966849,0.09215402016298464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486502.7943205196,596.0509218387839,0.0,0.09218083850966849,0.09218083849089537,0.09218083849089537,0.3704560320125802,0.3704560320125802,0.5,10.253051062561843,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27323.270064305216,20738.64926119617,0.7590105142022838,1.0113141616541266,0.6236022896125815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510184432254527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.972531415646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7095702865526,260.7095702865526,-12.440429713447372,244.98433247631473,276.4348080968021,124862.9160500108,125054.04796608482,-191.13191607405918,0.0,nan,276.4348080968021,3.2848080968021236,270.14471297266,-3.005287027339989,263.8546178485756,-9.295382151424405,257.5645227245369,-15.585477275463063,251.27442760042666,-21.875572399573315,244.98433247631473,-28.165667523685244,1.0,1.0,26022.012520719443,26022.012520719443,275.6360619763532,2.4860619763531986,275.6360619763532,275.6360619763532,76811.00299109124,76814.83075827573,-3.827767184484401,0.0,8546.071908451686,8546.071908451686,0.8836884234568376,3972.177871464426,275.6360619763532,2.4860619763531986,1.0,0.002,0.12090435877539323,0.00494748168109923,0.00018675766489975864,0.0018132423356660185,0.09337883244987932,0.09337883244987932,0.0,5.657770259237527e-13,0.9997076650874103,0.9997076650874103,0.0,0.09215389081353269,2.6947677362684028e-05,0.0,0.0,0.0,1600134.9428275814,266.64774177719363,0.0,1.0,1284388.1371764827,2598.6131511488593,,,,,,,,,,,,,,,,,,,3.0,15338.876235249329,1543.1798151978512,0.3704560320125802,6.173730061729009,2.910956682695134
3508.0,-29.924568028179237,5.138656183125139,35.03589379180371,24.36823476981374,5.031171550495757,-26.428994070348917,-39.931401517800964,1.5355975917128077,-6.5023437437687335,-6.502343743777881,40.071049726111724,41505.52307164168,25805.92455093334,25805.92455093334,67311.44762257501,76820.1329190137,76814.35338740346,25805.92455093334,102620.2779383368,102620.2779383368,102620.2779383368,129943.50492703749,125337.6213968534,4605.883530184091,0.0,90706.96015810764,55392.92431282812,39237.817605866134,27323.226988700688,66561.04459456682,20738.610321758264,1543.180327426393,0.0,0.8787767844884171,2.728518845414569,0.001494314320929203,1.0,1.0,-6.5023437437687335,334360.40723537613,1557598.968657683,4.658443209638744,1557598.968657683,4.658443209638744,0.7590102856567622,0.09218050058848784,3.9524120550224606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524120550224606,1.284550895989324,1.2848531958279585,3.0768824087568967,6519.54460838765,15338.83692424001,6454.968586679429,0.00031704567980790486,22949.77317530527,2340.225579102473,19294.333072082634,1967.47442521989,0.8407199898970674,0.8407199898970674,35684.030465845135,35405.22815468563,1.0098529306149828,0.8,4306.684439542782,4273.035954225843,1.0098529306149828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.618136689843,4632.441516551485,6.221866068781515,5.138656183125139,-3.6820620818093164,8.820718264934456,2.911048295089282,3.5,0.8317280843112235,0.6,0.00023532279052372387,1.0002172093075425,0.000235271687323436,198.85993094382744,0.0,1.0197121832953281e-05,28.8986432745896,0.15460542450732084,7.94700292245464e-05,0.00015585276129917745,0.000615994332567407,0.09218050060602534,0.09218050060602534,0.09218050060602534,0.09215373022241814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486506.400818388,596.04974760384,0.0,0.09218050060602534,0.09218050058848784,0.09218050058848784,0.3704552238234743,0.3704552238234743,0.5,10.252247951258687,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27323.226988700688,20738.610321758264,0.7590102856567622,1.011273907021427,0.6235707886566079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510309850409964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.872950364275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70843055468475,260.70843055468475,-12.441569445315224,244.98231183530038,276.4345492740729,124869.97944703882,125060.5316368534,-190.55218981460328,0.0,nan,276.4345492740729,3.2845492740729014,270.1441017863003,-3.005898213699652,263.8536542985254,-9.296345701474593,257.56320681083906,-15.586793189160915,251.2727593230705,-21.87724067692949,244.98231183530038,-28.167688164699598,1.0,1.0,26022.012520719443,26022.012520719443,275.63592059687636,2.485920596876383,275.63592059687636,275.63592059687636,76810.53817784708,76814.35338740346,-3.8152095563855255,0.0,8546.071908451686,8546.071908451686,0.8836886600907339,3972.174115297573,275.63592059687636,2.485920596876383,1.0,0.002,0.12093125818692564,0.004947352629770281,0.00018679918285035367,0.0018132008175078993,0.09339959142517683,0.09339959142517683,0.0,3.5825292385438523e-13,0.9997081876185502,0.9997081876185502,0.0,0.09215360117708787,2.689941139996304e-05,0.0,0.0,0.0,1600134.8425791971,266.64765625623124,0.0,1.0,1284388.4291201844,2598.611969463379,,,,,,,,,,,,,,,,,,,3.0,15338.83692424001,1543.180327426393,0.3704552238234743,6.173730061729009,2.911048295089282
3509.0,-29.926650474301134,5.138191631619206,35.03586634459819,24.367975524533563,5.031012304144971,-26.430884196457402,-39.93322950610889,1.5352460255279847,-6.5024289973487726,-6.502428997357479,40.070995467594464,41504.08553111122,25805.746175198718,25805.746175198718,67309.83170630994,76819.66381766353,76813.8781067237,25805.746175198718,102619.62428192241,102619.62428192241,102619.62428192241,129942.80845201132,125337.29838789647,4605.510064114849,0.0,90707.24209011672,55392.236161058696,39238.89547673114,27323.184170088913,66562.07964682006,20738.571588306804,1543.1808447213498,0.0,0.8787765295652084,2.7285101764617288,0.001494314320929203,1.0,1.0,-6.5024289973487726,334359.2820297302,1557596.6257027464,4.65845187921013,1557596.6257027464,4.65845187921013,0.7590100575104135,0.09218016248794893,3.952408730842468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952408730842468,1.2845526455774254,1.2848548801796307,3.076875630166019,6519.530245366989,15338.797678365676,6454.959924942529,0.00031704824015027657,22949.86380894422,2340.2348211615813,19294.307181571396,1967.471785122483,0.8407155415907893,0.8407155415907893,35684.00645617237,35405.22815468563,1.009852081277196,0.8,4306.681541829638,4273.035954225843,1.009852081277196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.69617075057,4632.441516551485,6.221706005656844,5.138191631619206,-3.682189080526058,8.820380712145264,2.911139577337135,3.5,0.8317541649534671,0.6,0.000235271687323436,1.0002166337702636,0.00023522073056972853,198.8616498430617,0.0,1.016237888025594e-05,28.800181746645336,0.1546155868862011,7.945360096751054e-05,0.00015581808635592545,0.0006158567649363255,0.09218016251156182,0.09218016251156182,0.09218016251156182,0.09215344159327231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486510.00091247534,596.0485754535198,0.0,0.09218016251156182,0.09218016248794893,0.09218016248794893,0.3704544137397022,0.3704544137397022,0.5,10.251446325494005,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27323.184170088913,20738.571588306804,0.7590100575104135,1.011233904701558,0.6235394950297957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510434867277018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.77448883633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70729425654946,260.70729425654946,-12.442705743450517,244.98029744063246,276.43429107249125,124877.03674042232,125067.01483943488,-189.97809901257008,0.0,nan,276.43429107249125,3.2842910724912713,270.14349234608795,-3.006507653912024,263.8526936196912,-9.297306380308783,257.56189489336896,-15.58810510663102,251.27109616702472,-21.878903832975254,244.98029744063246,-28.169702559367522,1.0,1.0,26022.012520719443,26022.012520719443,275.6357797293627,2.4857797293627186,275.6357797293627,275.6357797293627,76810.07634479448,76813.8781067237,-3.801761929222266,0.0,8546.071908451686,8546.071908451686,0.8836888705570566,3972.17077449668,275.6357797293627,2.4857797293627186,1.0,0.002,0.12095810781767424,0.004947223840834323,0.0001868406239940567,0.0018131593771703106,0.09342031199702834,0.09342031199702834,0.0,1.1643672137573446e-12,0.9997087265963062,0.9997087265963062,0.0,0.09215331285826801,2.684962968091583e-05,0.0,0.0,0.0,1600134.742644138,266.6475710026512,0.0,1.0,1284388.7201509825,2598.6107914737804,,,,,,,,,,,,,,,,,,,3.0,15338.797678365676,1543.1808447213498,0.3704544137397022,6.173730061729009,2.911139577337135
3510.0,-29.928725034941248,5.1377285655306855,35.035838925058606,24.367716104630404,5.03085430525329,-26.432767101008274,-39.93504879819227,1.534896370276978,-6.502513918863656,-6.502513918857015,40.07094137161873,41502.6517839191,25805.567925245607,25805.567925245607,67308.21970916471,76819.19928310157,76813.40515145205,25805.567925245607,102618.97307669766,102618.97307669766,102618.97307669766,129942.11470168835,125336.97742670288,4605.137274985467,0.0,90707.52780668513,55391.550382733716,39239.974915501574,27323.141624990683,66563.11654049225,20738.533075849402,1543.1813664904616,0.0,0.8787762758195865,2.72850154129645,0.001494314320929203,1.0,1.0,-6.502513918863656,334358.16120976594,1557594.2897695089,4.6584605087366855,1557594.2897695089,4.6584605087366855,0.7590098298535783,0.09217982425113394,3.9524059334879893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9524059334879893,1.2845543859312534,1.2848565554828069,3.076869283835456,6519.516798254064,15338.758474427428,6454.950622369005,0.000317050562969413,22949.9523412151,2340.24384894078,19294.279375556605,1967.468949698073,0.8407110868333532,0.8407110868333533,35683.9862516178,35405.22815468563,1.009851366544881,0.8,4306.679103353949,4273.035954225843,1.009851366544881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.773923173808,4632.441516551485,6.221546401328358,5.1377285655306855,-3.6823156526632186,8.820044218193903,2.9112305312713866,3.5,0.8317801517918247,0.6,0.00023522073056972853,1.000215817040443,0.000235169976881317,198.8633622594752,0.0,1.0133344112911347e-05,28.717897215990757,0.154625720230314,7.943725398129444e-05,0.00015578347658843408,0.0006157195372075141,0.09217982426168345,0.09217982426168345,0.09217982426168345,0.09215315449590068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486513.594420629,596.0474054473924,0.0,0.09217982426168345,0.09217982425113394,0.09217982425113394,0.370453601963553,0.370453601963553,0.5,10.250646230843483,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27323.141624990683,20738.533075849402,0.7590098298535783,1.0111939345300816,0.6235082421159148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510559552843232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.69220430568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7061615981136,260.7061615981136,-12.443838401886353,244.97828952998879,276.43403366625506,124884.10416670727,125073.47374221266,-189.3695755054063,0.0,nan,276.43403366625506,3.284033666255084,270.142884838976,-3.0071151610239895,263.85173601167116,-9.298263988328813,257.56058718451783,-15.589412815482149,251.26943835727275,-21.88056164272723,244.97828952998879,-28.17171047001119,1.0,1.0,26022.012520719443,26022.012520719443,275.63563946603165,2.485639466031671,275.63563946603165,275.63563946603165,76809.61911739422,76813.40515145205,-3.7860340578336036,0.0,8546.071908451686,8546.071908451686,0.8836890476680561,3972.1679631554293,275.63563946603165,2.485639466031671,1.0,0.002,0.12098490614066906,0.004947095322856822,0.00018688198599715544,0.0018131180134238903,0.09344099299857772,0.09344099299857772,0.0,-5.789544191281415e-13,0.9997092821106367,0.9997092821106367,0.0,0.09215302592718577,2.6798323948169698e-05,0.0,0.0,0.0,1600134.6430982265,266.6474860811363,0.0,1.0,1284389.0100480595,2598.6096180738436,,,,,,,,,,,,,,,,,,,3.0,15338.758474427428,1543.1813664904616,0.370453601963553,6.173730061729009,2.9112305312713866
3511.0,-29.930792975537717,5.13726698019468,35.03581153753972,24.367456405330472,5.030695371191654,-26.434644140917047,-39.93686334053052,1.5345465355702523,-6.502598701336467,-6.502598701426693,40.070887456652116,41501.22687064331,25805.390235118535,25805.390235118535,67306.61710576185,76818.73716483382,76812.93421981558,25805.390235118535,102618.32445493412,102618.32445493412,102618.32445493412,129941.42393801025,125336.6587477485,4604.765190261753,0.0,90707.81288684452,55390.87073580992,39241.04683448289,27323.099483076137,66564.14631755903,20738.494869015394,1543.1819030470729,0.0,0.8787760221378411,2.728492920291021,0.001494314320929203,1.0,1.0,-6.502598701336467,334357.0422278609,1557591.9616541967,4.6584691360940855,1557591.9616541967,4.6584691360940855,0.7590096021815083,0.09217948601751769,3.952403120626554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952403120626554,1.2845561267095003,1.2848582314711865,3.076862924433649,6519.503323444743,15338.719359046794,6454.94138256805,0.0003170528955437621,22950.04080263581,2340.252869495272,19294.251757173224,1967.4661334067418,0.8407066428813182,0.8407066428813181,35683.965935057684,35405.22815468563,1.0098506478504927,0.8,4306.676651360378,4273.035954225843,1.0098506478504927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.851395818291,4632.441516551485,6.221387357593034,5.13726698019468,-3.6824419444696774,8.819708924664358,2.911321159054048,3.5,0.8318060454440138,0.6,0.000235169976881317,1.0002151319308525,0.00023511939519184848,198.86506923733444,0.0,1.0093049124588859e-05,28.603701219084826,0.1546358132794386,7.942095277033833e-05,0.00015574902411097868,0.0006155829289307725,0.09217948603473887,0.09217948603473887,0.09217948603473887,0.0921528687664717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486517.18121166725,596.0462376289927,0.0,0.09217948603473887,0.09217948601751769,0.09217948601751769,0.3704527886919113,0.3704527886919113,0.5,10.249847713051484,9.021050573210232e-11,9.021050573210232e-11,9.021050573210232e-11,9.021050573210232e-11,9.021050573210232e-11,9.021050573210232e-11,27323.099483076137,20738.494869015394,0.7590096021815083,1.0111542148330228,0.6234771895466442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451068376830356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.578008308774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7050324343955,260.7050324343955,-12.444967565604486,244.9762880594157,276.4337768093977,124891.13196619062,125079.91725265133,-188.78528646075517,0.0,nan,276.4337768093977,3.28377680939775,270.1422790593615,-3.007720940638478,263.8507813093483,-9.299218690651685,257.5592835594171,-15.590716440582867,251.26778580943264,-21.88221419056734,244.9762880594157,-28.17371194058427,1.0,1.0,26022.012520719443,26022.012520719443,275.63549957842173,2.485499578421752,275.63549957842173,275.63549957842173,76809.15937480841,76812.93421981558,-3.774845007166732,0.0,8546.071908451686,8546.071908451686,0.8836892257608401,3972.1651362296866,275.63549957842173,2.485499578421752,1.0,0.002,0.12101165164596323,0.0049469670611601525,0.00018692326645324098,0.001813076733934086,0.09346163322662049,0.09346163322662049,0.0,3.873268893117565e-13,0.9997098540416921,0.9997098540416921,0.0,0.0921527405122108,2.6745505306882053e-05,0.0,0.0,0.0,1600134.5437151985,266.6474012986635,0.0,1.0,1284389.2994703518,2598.6084465964273,,,,,,,,,,,,,,,,,,,3.0,15338.719359046794,1543.1819030470729,0.3704527886919113,6.173730061729009,2.911321159054048
3512.0,-29.932854277789925,5.136806880002319,35.03578417558677,24.367201106529706,5.030537518904499,-26.436515098152775,-39.938673202972836,1.5341983382264326,-6.502682846392929,-6.502682846390706,40.07083341938623,41499.802541359735,25805.212017236834,25805.212017236834,67305.01455859657,76818.27257525001,76812.46245233773,25805.212017236834,102617.67446957456,102617.67446957456,102617.67446957456,129940.73061887725,125336.3368597522,4604.393759125045,0.0,90708.09047713745,55390.18664996106,39242.115363529316,27323.056149302687,66565.171512832,20738.45584157015,1543.1823668782056,0.0,0.8787757723663658,2.728484364121734,0.001494314320929203,1.0,1.0,-6.502682846392929,334355.9316616525,1557589.6282613853,4.658477630471857,1557589.6282613853,4.658477630471857,0.7590093775838256,0.09217914715667987,3.9523995068661617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523995068661617,1.284557859479977,1.2848598996706906,3.076855960747613,6519.488568229653,15338.68030713568,6454.933097467745,0.00031705556354212026,22950.13201969035,2340.2621710462136,19294.226992453972,1967.4636081081687,0.8407022223619564,0.8407022223619564,35683.9398338103,35405.22815468563,1.0098497245240603,0.8,4306.673501216336,4273.035954225843,1.0098497245240603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.928589607822,4632.441516551485,6.221228610803222,5.136806880002319,-3.682567576393547,8.819374456395867,2.911411461753571,3.5,0.831831846215306,0.6,0.00023511939519184848,1.0002144448827486,0.0002350689858507399,198.866770761286,0.0,1.005893117829709e-05,28.507010959293954,0.1546458722106169,7.940469668249483e-05,0.00015571469850935365,0.0006154466976001824,0.09217914716998156,0.09217914716998156,0.09217914716998156,0.09215258129396299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486520.7599963915,596.0450724023062,0.0,0.09217914716998156,0.09217914715667987,0.09217914715667987,0.37045197412277237,0.37045197412277237,0.5,10.249050735443332,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27323.056149302687,20738.45584157015,0.7590093775838256,1.0111145668064858,0.6234461896242492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451080758940559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.48131804898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7039068318527,260.7039068318527,-12.446093168147286,244.9742930144244,276.43352064931696,124898.12011586495,125086.31000871792,-188.18989285300302,0.0,nan,276.43352064931696,3.2835206493169835,270.1416751222746,-3.0083248777253857,263.8498295953158,-9.300170404684195,257.557984068365,-15.59201593163499,251.26613854141954,-21.88386145858044,244.9742930144244,-28.175706985575573,1.0,1.0,26022.012520719443,26022.012520719443,275.6353602306133,2.48536023061331,275.6353602306133,275.6353602306133,76808.70202750842,76812.46245233773,-3.76042482930643,0.0,8546.071908451686,8546.071908451686,0.8836894545615059,3972.1615044004925,275.6353602306133,2.48536023061331,1.0,0.002,0.12103834547961323,0.004946839129884185,0.0001869644673241969,0.0018130355322012695,0.09348223366209846,0.09348223366209846,0.0,-4.745336068534556e-13,0.9997104135201419,0.9997104135201419,0.0,0.09215245332193844,2.6693834741425267e-05,0.0,0.0,0.0,1600134.4450792565,266.64731715360705,0.0,1.0,1284389.586716564,2598.6072839277717,,,,,,,,,,,,,,,,,,,3.0,15338.68030713568,1543.1823668782056,0.37045197412277237,6.173730061729009,2.911411461753571
3513.0,-29.934908936415233,5.136348262956763,35.035756843966745,24.366945563256763,5.030380858713131,-26.43837995690795,-39.940474508889,1.533851878441682,-6.5027666896807546,-6.502766689689418,40.0707795708972,41498.37695762708,25805.034039933533,25805.034039933533,67303.41099756061,76817.8117984747,76811.99325724403,25805.034039933533,102617.02729717756,102617.02729717756,102617.02729717756,129940.04045531055,125336.01741773954,4604.023037571013,0.0,90708.37143454317,55389.50086494909,39243.18952177119,27323.013158133,66566.20267990419,20738.41708479087,1543.1828389020316,0.0,0.8787755235091181,2.7284758386585164,0.001494314320929203,1.0,1.0,-6.5027666896807546,334354.82508115104,1557587.3030224694,4.658486093761106,1557587.3030224694,4.658486093761106,0.7590091533743544,0.0921788082592669,3.9523963820399515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523963820399515,1.2845595837733328,1.284861559612309,3.0768493980092186,6519.474662574502,15338.641319281378,6454.924230140772,0.0003170580119715178,22950.22124975376,2340.271269980448,19294.200487420247,1967.4609053469073,0.8406977988339551,0.8406977988339551,35683.91726400296,35405.22815468563,1.0098489261217525,0.8,4306.670777279694,4273.035954225843,1.0098489261217525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.005507794746,4632.441516551485,6.221070341262053,5.136348262956763,-3.682692801337887,8.81904106429465,2.9115014431625332,3.5,0.8318575551892952,0.6,0.0002350689858507399,1.0002137572505803,0.00023501874888914254,198.8684668267224,0.0,1.0024742882469591e-05,28.41012132891882,0.15465589695349938,7.938852050319487e-05,0.000155680465347545,0.000615310907993933,0.09217880827733585,0.09217880827733585,0.09217880827733585,0.09215229544360697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486524.3320245555,596.0439093765801,0.0,0.09217880827733585,0.0921788082592669,0.0921788082592669,0.3704511581241059,0.3704511581241059,0.5,10.248255350658006,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27323.013158133,20738.41708479087,0.7590091533743544,1.0110748140644499,0.6234151158836511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510931015034199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.384428418605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7027848553575,260.7027848553575,-12.447215144642485,244.97230438514794,276.4332653255958,124905.10964821158,125092.69330557664,-187.58365736504803,0.0,nan,276.4332653255958,3.283265325595835,270.1410731374549,-3.0089268625450813,263.8488809493803,-9.301119050619661,257.55668876131443,-15.593311238685544,251.26449657325136,-21.885503426748613,244.97230438514794,-28.17769561485204,1.0,1.0,26022.012520719443,26022.012520719443,275.63522148547213,2.4852214854721524,275.63522148547213,275.63522148547213,76808.24851809021,76811.99325724403,-3.744739153815317,0.0,8546.071908451686,8546.071908451686,0.8836896524058974,3972.1583639501514,275.63522148547213,2.4852214854721524,1.0,0.002,0.12106498593430026,0.004946711484372604,0.00018700558584396304,0.001812994414540812,0.09350279292198152,0.09350279292198152,0.0,3.8477467739772564e-13,0.9997109915486555,0.9997109915486555,0.0,0.09215216780464511,2.664045462179204e-05,0.0,0.0,0.0,1600134.346796952,266.6472333103192,0.0,1.0,1284389.872932482,2598.6061254301,,,,,,,,,,,,,,,,,,,3.0,15338.641319281378,1543.1828389020316,0.3704511581241059,6.173730061729009,2.9115014431625332
3514.0,-29.936958109347255,5.135891124383573,35.03572954620452,24.36668981043624,5.030223165846453,-26.44023998182467,-39.94227504646403,1.5335050374938743,-6.5028503741822306,-6.502850374167509,40.070725884802926,41496.97077849595,25804.856623622614,25804.856623622614,67301.82740211856,76817.35290145421,76811.52577492446,25804.856623622614,102616.38239854708,102616.38239854708,102616.38239854708,129939.35293282669,125335.69988592889,4603.653046897808,0.0,90708.65140918003,55388.83193965393,39244.243855029,27322.97053427961,66567.21438930862,20738.378607542803,1543.183323796313,0.0,0.8787752748931645,2.7284673293621906,0.001494314320929203,1.0,1.0,-6.5028503741822306,334353.72059921233,1557584.9847982617,4.6584945488473535,1557584.9847982617,4.6584945488473535,0.7590089291910729,0.09217846943235367,3.952393178292109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952393178292109,1.2845613094976727,1.2848632212065174,3.076842770422294,6519.460619513097,15338.602395810993,6454.915493047605,0.00031706049801951737,22950.310689579892,2340.2803903045274,19294.174371664085,1967.45824228091,0.8406933846182832,0.8406933846182832,35683.89412416146,35405.22815468563,1.009848107554735,0.8,4306.66798454597,4273.035954225843,1.009848107554735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.082151990227,4632.441516551485,6.22091262373904,5.135891124383573,-3.6828177275946445,8.818708851978217,2.9115911051537946,3.5,0.8318831729010842,0.6,0.00023501874888914254,1.0002131900660143,0.00023496865590587866,198.87015838926226,0.0,9.99054753089695e-06,28.313211702561958,0.15466588750103027,7.93723542683607e-05,0.00015564639462078186,0.0006151757483249398,0.09217846944867492,0.09217846944867492,0.09217846944867492,0.09215201093311616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486527.89699267317,596.0427486491325,0.0,0.09217846944867492,0.09217846943235367,0.09217846943235367,0.37045034092163753,0.37045034092163753,0.5,10.247461595214036,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27322.97053427961,20738.378607542803,0.7590089291910729,1.0110356580119708,0.6233845168254598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451105404485377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.28751879225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70166625042515,260.70166625042515,-12.448333749574829,244.97032194318538,276.4330105576899,124912.05209960225,125099.07206414589,-187.01996454360034,0.0,nan,276.4330105576899,3.28301055768992,270.1404728347524,-3.0095271652475617,263.8479351118538,-9.302064888146163,257.55539738896556,-15.594602611034418,251.26285966610394,-21.887140333896042,244.97032194318538,-28.179678056814595,1.0,1.0,26022.012520719443,26022.012520719443,275.6350830995681,2.485083099568101,275.6350830995681,275.6350830995681,76807.79191319259,76811.52577492446,-3.73386173187464,0.0,8546.071908451686,8546.071908451686,0.8836898552470868,3972.1551441835695,275.6350830995681,2.485083099568101,1.0,0.002,0.1210915718214472,0.004946584096028116,0.0001870466201217254,0.0018129533801344876,0.0935233100608627,0.0935233100608627,0.0,2.562130195504775e-13,0.9997115824607041,0.9997115824607041,0.0,0.09215188354502393,2.6585887329739108e-05,0.0,0.0,0.0,1600134.2487006777,266.64714962581775,0.0,1.0,1284390.1586062228,2598.60496912773,,,,,,,,,,,,,,,,,,,3.0,15338.602395810993,1543.183323796313,0.37045034092163753,6.173730061729009,2.9115911051537946
3515.0,-29.938999478777173,5.135435468729226,35.03570227557953,24.36643852796408,5.030066645275161,-26.44209286647547,-39.94406695766372,1.5331600318971366,-6.50293339774646,-6.50293339768204,40.07067207241902,41495.55461940931,25804.678673011895,25804.678673011895,67300.23329242121,76816.8922748674,76811.05742634347,25804.678673011895,102615.73609935536,102615.73609935536,102615.73609935536,129938.66275609416,125335.37902215515,4603.283733939007,0.0,90708.92436404474,55388.147108051526,39245.30806221468,27322.926656738793,66568.23471895348,20738.339266944127,1543.1837323407228,0.0,0.8787750303299688,2.728458887292625,0.001494314320929203,1.0,1.0,-6.50293339774646,334352.624843257,1557582.6611230033,4.658502866107874,1557582.6611230033,4.658502866107874,0.7590087082354819,0.09217813002274823,3.9523892181938263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523892181938263,1.2845630263460597,1.2848648741074729,3.07683557531342,6519.445373940782,15338.563513748708,6454.907643742763,0.00031706329853798434,22950.402745379706,2340.2897773836844,19294.150909566637,1967.4558498127942,0.8406889902379107,0.8406889902379107,35683.86552139132,35405.22815468563,1.0098470957379506,0.8,4306.664532494633,4273.035954225843,1.0098470957379506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.158523112008,4632.441516551485,6.220755192753062,5.135435468729226,-3.682941972982931,8.818377441712158,2.9116804487891432,3.5,0.8319086996540409,0.6,0.00023496865590587866,1.0002123816833626,0.00023491876346344083,198.87184353534244,0.0,9.961999515879448e-06,28.232306628002355,0.15467584950054616,7.935626850751847e-05,0.0001556123873983602,0.0006150407221706797,0.09217813003395675,0.09217813003395675,0.09217813003395675,0.09215172455885631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486531.45369701146,596.0415905968983,0.0,0.09217813003395675,0.09217813002274823,0.09217813002274823,0.3704495226769589,0.3704495226769589,0.5,10.246669429366683,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,27322.926656738793,20738.339266944127,0.7590087082354819,1.0109962142838576,0.6233536880555823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511176748182033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.20661371769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70055122002617,260.70055122002617,-12.449448779973807,244.968345922152,276.432756517927,124918.96387820858,125105.38621528292,-186.42233707436947,0.0,nan,276.432756517927,3.282756517926998,270.13987439871687,-3.0101256012831072,263.84699227958174,-9.303007720418236,257.55411016045315,-15.595889839546828,251.26122804132626,-21.888771958673715,244.968345922152,-28.18165407784798,1.0,1.0,26022.012520719443,26022.012520719443,275.6349452732639,2.484945273263918,275.6349452732639,275.6349452732639,76807.3385000026,76811.05742634347,-3.718926340865437,0.0,8546.071908451686,8546.071908451686,0.8836901059756007,3972.1511642847954,275.6349452732639,2.484945273263918,1.0,0.002,0.12111810437623254,0.004946457052600529,0.00018708757225861482,0.001812912427218246,0.09354378612930742,0.09354378612930742,0.0,-5.231392576077187e-13,0.9997121599674114,0.9997121599674114,0.0,0.09215159746679852,2.653255594970753e-05,0.0,0.0,0.0,1600134.1513790658,266.6470666022535,0.0,1.0,1284390.4420235944,2598.6038219590523,,,,,,,,,,,,,,,,,,,3.0,15338.563513748708,1543.1837323407228,0.3704495226769589,6.173730061729009,2.9116804487891432
3516.0,-29.941034322964434,5.134981293578147,35.03567503721473,24.36618689624595,5.0299113305731895,-26.443939757692714,-39.94585031233726,1.5328167641636588,-6.503016122085683,-6.503016122084422,40.07061846221623,41494.13681631248,25804.501013089346,25804.501013089346,67298.63782940182,76816.43530782228,76810.59175728181,25804.501013089346,102615.09277037116,102615.09277037116,102615.09277037116,129937.97597116978,125335.0608131535,4602.915158016289,0.0,90709.20062014599,55387.46062702787,39246.37777013124,27322.883200798617,66569.26097092986,20738.300253558118,1543.184152994599,0.0,0.8787747866162493,2.7284504756696775,0.001494314320929203,1.0,1.0,-6.503016122085683,334351.53303932835,1557580.3461818104,4.658511154481827,1557580.3461818104,4.658511154481827,0.7590084875432166,0.09217779067408263,3.9523857564141616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523857564141616,1.2845647346575513,1.2848665187269763,3.076828788599601,6519.430993708584,15338.524719710816,6454.8992124457845,0.00031706587609791557,22950.492743006627,2340.2989545876144,19294.125707855746,1967.4532799534752,0.8406845954858624,0.8406845954858624,35683.84051784354,35405.22815468563,1.009846211243042,0.8,4306.661514831305,4273.035954225843,1.009846211243042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.234624423017,4632.441516551485,6.220598242241066,5.134981293578147,-3.6830658101303713,8.818047103708519,2.9117694778740546,3.5,0.8319341365354441,0.6,0.00023491876346344083,1.0002117062667057,0.000234869040215772,198.87352331989962,0.0,9.922202006092903e-06,28.119520485267287,0.15468577170255227,7.93402625497675e-05,0.00015557850091367333,0.00061490625101547,0.09217779067961486,0.09217779067961486,0.09217779067961486,0.09215144002510053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486535.0034658168,596.0404348044794,0.0,0.09217779067961486,0.09217779067408263,0.09217779067408263,0.37044870324623014,0.37044870324623014,0.5,10.245878906912118,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27322.883200798617,20738.300253558118,0.7590084875432166,1.0109566614956185,0.6233227800806225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451129898621069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.09382757496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69943981702437,260.69943981702437,-12.450560182975607,244.96637629258657,276.43250334147785,124925.87681354376,125111.69267473741,-185.81586119367455,0.0,nan,276.43250334147785,3.2825033414778773,270.1392779316653,-3.010722068334701,263.8460525218946,-9.303947478105385,257.5528271121395,-15.597172887860495,251.25960170238218,-21.890398297617793,244.96637629258657,-28.183623707413403,1.0,1.0,26022.012520719443,26022.012520719443,275.63480805961,2.4848080596100317,275.63480805961,275.63480805961,76806.8886525515,76810.59175728181,-3.7031047303171363,0.0,8546.071908451686,8546.071908451686,0.8836903251536831,3972.1476851962325,275.63480805961,2.4848080596100317,1.0,0.002,0.12114458186442544,0.004946330297258195,0.0001871284394368979,0.0018128715594045118,0.09356421971844894,0.09356421971844894,0.0,-1.1585901509014729e-12,0.9997127562988912,0.9997127562988912,0.0,0.09215131318432938,2.6477489753253395e-05,0.0,0.0,0.0,1600134.054408114,266.6469838779143,0.0,1.0,1284390.724419362,2598.6026789261564,,,,,,,,,,,,,,,,,,,3.0,15338.524719710816,1543.184152994599,0.37044870324623014,6.173730061729009,2.9117694778740546
3517.0,-29.943063770599462,5.134528596091114,35.03564783650957,24.365935020055645,5.02975713353455,-26.445781680141685,-39.94763289866967,1.5324750421502529,-6.503098566527058,-6.503098566521305,40.07056507230446,41492.74337779658,25804.323693127746,25804.323693127746,67297.06707092433,76815.98147785744,76810.12895646085,25804.323693127746,102614.4526495886,102614.4526495886,102614.4526495886,129937.29284600975,125334.74549821836,4602.547347791395,0.0,90709.47985186832,55386.79866104143,39247.42354536321,27322.840196421144,66570.26374178435,20738.261589313894,1543.1845873688696,0.0,0.8787745435788222,2.728442092527793,0.001494314320929203,1.0,1.0,-6.503098566527058,334350.44493230083,1557578.0407555967,4.658519419858928,1557578.0407555967,4.658519419858928,0.7590082670845572,0.09217745147035533,3.952382731635953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952382731635953,1.2845664353953679,1.2848681559882087,3.076822360238205,6519.417372782167,15338.48598834964,6454.890263394127,0.00031706825756288594,22950.580956091326,2340.307949818881,19294.09895854147,1967.45055228253,0.8406801987041036,0.8406801987041036,35683.818670641755,35405.22815468563,1.0098454384032935,0.8,4306.658878105499,4273.035954225843,1.0098454384032935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.310457422892,4632.441516551485,6.220441781775055,5.134528596091114,-3.6831892532303554,8.817717849321468,2.9118581941513613,3.5,0.831959484043246,0.6,0.000234869040215772,1.0002111482614828,0.00023481945849534837,198.8751986744604,0.0,9.888637454807323e-06,28.02439854692395,0.15469566034000706,7.932426647066646e-05,0.00015554477374510556,0.0006147724777463766,0.09217745148661449,0.09217745148661449,0.09217745148661449,0.09215115734349139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486538.5461230452,596.0392813299701,0.0,0.09217745148661449,0.09217745147035533,0.09217745147035533,0.37044788286028724,0.37044788286028724,0.5,10.245090082548106,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27322.840196421144,20738.261589313894,0.7590082670845572,1.0109178376092836,0.6232924589083866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511420835461801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.99870563661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6983319742082,260.6983319742082,-12.451668025791776,244.96441283476543,276.43225111367326,124932.78263382164,125118.00327951416,-185.22064569247686,0.0,nan,276.43225111367326,3.282251113673283,270.1386834578223,-3.011316542177667,263.84511580209505,-9.304884197904926,257.55154814633755,-15.598451853662425,251.25798049055567,-21.89201950944431,244.96441283476543,-28.18558716523455,1.0,1.0,26022.012520719443,26022.012520719443,275.63467146154255,2.4846714615425753,275.63467146154255,275.63467146154255,76806.441874069,76810.12895646085,-3.6870823918434326,0.0,8546.071908451686,8546.071908451686,0.8836905166635621,3972.144645294133,275.63467146154255,2.4846714615425753,1.0,0.002,0.121171002451548,0.004946203839198288,0.0001871692188155945,0.0018128307813722532,0.09358460940779724,0.09358460940779724,0.0,1.8784756736223152e-13,0.9997133725563916,0.9997133725563916,0.0,0.09215103088308205,2.642058727328636e-05,0.0,0.0,0.0,1600133.9577651657,266.6469014334729,0.0,1.0,1284391.0058595156,2598.6015397619544,,,,,,,,,,,,,,,,,,,3.0,15338.48598834964,1543.1845873688696,0.37044788286028724,6.173730061729009,2.9118581941513613
3518.0,-29.945085568564906,5.1340773745555195,35.03562067821715,24.365687614213698,5.029604262983686,-26.447616585350804,-39.949406823702134,1.5321352791387863,-6.503180666832463,-6.503180666836216,40.07051189492453,41491.33972484637,25804.146579227527,25804.146579227527,67295.4863040739,76815.52594091017,76809.6690172719,25804.146579227527,102613.81559649942,102613.81559649942,102613.81559649942,129936.61319927273,125334.43287171151,4602.180327561215,0.0,90709.75232238886,55386.120809408705,39248.47945886684,27322.797602773313,66571.27706164015,20738.223247517228,1543.185032183665,0.0,0.8787743015946018,2.7284337443987337,0.001494314320929203,1.0,1.0,-6.503180666832463,334349.36136997724,1557575.7445082236,4.658527649420794,1557575.7445082236,4.658527649420794,0.7590080470168348,0.09217711245873592,3.9523789832364815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523789832364815,1.2845681266838374,1.2848697839795165,3.076815391208329,6519.402606244121,15338.447297271252,6454.882160521411,0.0003170709386431313,22950.67166056769,2340.3171991013946,19294.074738512678,1967.448082526926,0.840675820902552,0.840675820902552,35683.79159690344,35405.22815468563,1.0098444806761793,0.8,4306.655610592104,4273.035954225843,1.0098444806761793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.3860234984795,4632.441516551485,6.220285776940783,5.1340773745555195,-3.6833122531581366,8.817389627713656,2.9119465992320697,3.5,0.8319847426377341,0.6,0.00023481945849534837,1.0002103557788746,0.00023477007325373265,198.87686773878727,0.0,9.860574499871824e-06,27.94486813263675,0.15470552091450693,7.930835107372857e-05,0.0001555111074216198,0.0006146388326330409,0.09217711247572809,0.09217711247572809,0.09217711247572809,0.09215087657829343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486542.0813922041,596.0381302628292,0.0,0.09217711247572809,0.09217711245873592,0.09217711245873592,0.37044706175409353,0.37044706175409353,0.5,10.244303005869222,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27322.797602773313,20738.223247517228,0.7590080470168348,1.0108787043661966,0.6232618864503443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511542363505778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.91917522233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6972278602222,260.6972278602222,-12.452772139777778,244.96245575989497,276.4319999605812,124939.65705178698,125124.25427330125,-184.59722151424145,0.0,nan,276.4319999605812,3.2819999605812313,270.1380911203735,-3.011908879626503,263.844182280281,-9.30581771971896,257.55027344015997,-15.599726559840008,251.25636460004262,-21.89363539995736,244.96245575989497,-28.187544240105012,1.0,1.0,26022.012520719443,26022.012520719443,275.6345355424447,2.484535542444746,275.6345355424447,275.6345355424447,76805.99832428864,76809.6690172719,-3.67069298325805,0.0,8546.071908451686,8546.071908451686,0.8836907539885449,3972.140878152664,275.6345355424447,2.484535542444746,1.0,0.002,0.12119736447582423,0.004946077688595046,0.00018720990785264338,0.001812790092512785,0.09360495392632169,0.09360495392632169,0.0,3.654286075127633e-13,0.9997140068359025,0.9997140068359025,0.0,0.09215075043468647,2.6362024049444764e-05,0.0,0.0,0.0,1600133.861525526,266.6468193331675,0.0,1.0,1284391.2861247584,2598.6004053540623,,,,,,,,,,,,,,,,,,,3.0,15338.447297271252,1543.185032183665,0.37044706175409353,6.173730061729009,2.9119465992320697
