time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3519.0,-29.947100942068047,5.133627624181451,35.035593566686735,24.365435318928235,5.029450554291025,-26.44944579236546,-39.95117606883866,1.5317954040324817,-6.503262587392669,-6.503262587377384,40.070458927863044,41489.95761222817,25803.97003977145,25803.97003977145,67293.92765199962,76815.07899672465,76809.21137630976,25803.97003977145,102613.1814160812,102613.1814160812,102613.1814160812,129935.93693726818,125334.12281455542,4601.814122712756,0.0,90710.03494930845,55385.46639834025,39249.52061218689,27322.755521186977,66572.27613337387,20738.185292153004,1543.1854960867379,0.0,0.878774059783008,2.7284254145666047,0.001494314320929203,1.0,1.0,-6.503262587392669,334348.2801826813,1557573.4573452459,4.658535873114761,1557573.4573452459,4.658535873114761,0.759007826866947,0.09217677377025547,3.9523764990486323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523764990486323,1.284569818095071,1.2848714123458538,3.0768094060544997,6519.389924421355,15338.40869179299,6454.8725944534135,0.0003170730789395036,22950.757593853486,2340.325961857871,19294.046144895274,1967.4451667894004,0.8406714273372167,0.8406714273372167,35683.77365424208,35405.22815468563,1.0098438459588612,0.8,4306.653445102963,4273.035954225843,1.0098438459588612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.461324322982,4632.441516551485,6.220130313974324,5.133627624181451,-3.683434934486012,8.817062558667462,2.9120346950623173,3.5,0.8320099128749477,0.6,0.00023477007325373265,1.000209690749303,0.00023472085446188352,198.87853152407467,0.0,9.82158216505763e-06,27.834363855773322,0.154715342496672,7.929248060454623e-05,0.0001554775926491864,0.0006145059833153007,0.09217677378405384,0.09217677378405384,0.09217677378405384,0.09215059758898882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486545.6090577929,596.0369816729745,0.0,0.09217677378405384,0.09217677377025547,0.09217677377025547,0.37044624014267197,0.37044624014267197,0.5,10.243517719374454,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27322.755521186977,20738.185292153004,0.759007826866947,1.0108401208512077,0.6232317718731043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451166343540205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.80867094546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69612730493674,260.69612730493674,-12.45387269506324,244.96050500949926,276.43174960038573,124946.53126757346,125130.53350734747,-184.0022397739806,0.0,nan,276.43174960038573,3.2817496003857514,270.13750068216956,-3.012499317830418,263.84325176401035,-9.30674823598963,257.5490028458703,-15.600997154129686,251.25475392768533,-21.89524607231465,244.96050500949926,-28.18949499050072,1.0,1.0,26022.012520719443,26022.012520719443,275.63440007204264,2.4844000720426607,275.63440007204264,275.63440007204264,76805.55364768628,76809.21137630976,-3.6577286234823987,0.0,8546.071908451686,8546.071908451686,0.8836909112716127,3972.1383815438753,275.63440007204264,2.4844000720426607,1.0,0.002,0.12122366654238671,0.0049459518226745575,0.0001872505043302958,0.0018127494955875363,0.0936252521651479,0.0936252521651479,0.0,-8.216777952485543e-14,0.999714656240722,0.999714656240722,0.0,0.09215047170310975,2.6302067145724544e-05,0.0,0.0,0.0,1600133.7654964903,266.6467374126073,0.0,1.0,1284391.5657762818,2598.5992734309953,,,,,,,,,,,,,,,,,,,3.0,15338.40869179299,1543.1854960867379,0.37044624014267197,6.173730061729009,2.9120346950623173
3520.0,-29.949109705741527,5.133179345957561,35.035566494527416,24.36518749399113,5.029295814875145,-26.451269153631117,-39.95293682729823,1.5314552620771145,-6.503344011180502,-6.5033440112081,40.07040584104779,41488.555347460475,25803.793381991356,25803.793381991356,67292.34872945183,76814.62831452563,76808.75231968821,25803.793381991356,102612.54570167957,102612.54570167957,102612.54570167957,129935.25799257154,125333.80931603562,4601.448676535923,0.0,90710.30619349326,55384.78413960568,39250.58005987509,27322.712290891963,66573.29235076705,20738.14654082756,1543.1858923066518,0.0,0.8787738211116523,2.728417135267109,0.001494314320929203,1.0,1.0,-6.503344011180502,334347.2055545096,1557571.1650146767,4.658543990016215,1557571.1650146767,4.658543990016215,0.7590076094949267,0.09217643478241416,3.9523727026811626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523727026811626,1.2845715104147926,1.2848730418345526,3.076802397248346,6519.375073602149,15338.370147624859,6454.864623345595,0.00031707578616660745,22950.84826690517,2340.335207935959,19294.022318720577,1967.4427371957374,0.840667067915843,0.840667067915843,35683.74623403441,35405.22815468563,1.009842875975782,0.8,4306.650135774387,4273.035954225843,1.009842875975782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.536360773567,4632.441516551485,6.219975224510215,5.133179345957561,-3.683557056236025,8.816736402193587,2.9121224826570655,3.5,0.8320349950448759,0.6,0.00023472085446188352,1.0002090063980116,0.00023467180655288103,198.88018987705604,0.0,9.788561046343178e-06,27.740782005336566,0.15472513105771832,7.927668917742687e-05,0.00015544416528445666,0.0006143732756613453,0.09217643479624496,0.09217643479624496,0.09217643479624496,0.09215031659399603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486549.12776672456,596.0358359838474,0.0,0.09217643479624496,0.09217643478241416,0.09217643478241416,0.37044541821306787,0.37044541821306787,0.5,10.242734172799645,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,27322.712290891963,20738.14654082756,0.7590076094949267,1.0108009736832024,0.6232011949906583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511784124499971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.71508909502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69503016851485,260.69503016851485,-12.45496983148513,244.95856056599948,276.4314997710379,124953.32495540123,125136.75559446104,-183.4306390598113,0.0,nan,276.4314997710379,3.281499771037943,270.13691192997493,-3.0130880700250486,263.8423240890088,-9.307675910991179,257.5477362480533,-15.60226375194668,251.25314840701486,-21.896851592985115,244.95856056599948,-28.1914394340005,1.0,1.0,26022.012520719443,26022.012520719443,275.63426493270066,2.4842649327006825,275.63426493270066,275.63426493270066,76805.10522250259,76808.75231968821,-3.647097185617895,0.0,8546.071908451686,8546.071908451686,0.8836911516335685,3972.1345661945684,275.63426493270066,2.4842649327006825,1.0,0.002,0.12124991027330129,0.00494582629579381,0.00018729101087624385,0.0018127089891039057,0.09364550543812193,0.09364550543812193,0.0,-1.9850440735602604e-14,0.9997152880600517,0.9997152880600517,0.0,0.09215019105084975,2.624373156441715e-05,0.0,0.0,0.0,1600133.670049687,266.6466559888195,0.0,1.0,1284391.8437318522,2598.598148373219,,,,,,,,,,,,,,,,,,,3.0,15338.370147624859,1543.1858923066518,0.37044541821306787,6.173730061729009,2.9121224826570655
3521.0,-29.951110716040784,5.1327321357025655,35.03553920870195,24.364836292248242,5.029035911530741,-26.453096053340307,-39.95470184655858,1.5310212486314458,-6.503447259800055,-6.503447259865493,40.07034553061779,41487.24427810597,25803.665228821326,25803.665228821326,67290.9095069273,76814.26086867819,76808.12524943314,25803.665228821326,102611.79047825446,102611.79047825446,102611.79047825446,129934.44701086641,125333.36427316719,4601.082737699218,0.0,90710.62953358142,55384.16162637732,39251.63100800456,27322.65653261195,66574.28754061651,20738.097412043055,1543.1862129110998,0.0,0.8787734918613358,2.7284066368126862,0.001494314320929203,1.0,1.0,-6.503447259800055,334345.84288690396,1557568.5607646059,4.658555187394598,1557568.5607646059,4.658555187394598,0.7590073603308063,0.092176095516454,3.9523728078137355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523728078137355,1.2845736413853008,1.284875110296339,3.0767973750040873,6519.364432069217,15338.33166869453,6454.8536458469325,0.00031707739835505345,22950.929465522317,2340.3434878905964,19293.989506242462,1967.4393912541452,0.8406626640209305,0.8406626640209305,35683.74699338061,35405.22815468563,1.0098429028374643,0.8,4306.65022741943,4273.035954225843,1.0098429028374643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.611135210478,4632.441516551485,6.219832225251979,5.1327321357025655,-3.6836956272439596,8.816427762946525,2.9122099647664945,3.5,0.8320599899332841,0.6,0.00023467180655288103,1.0002082030153336,0.00023462295734569518,198.88184185340774,0.0,9.754657455487479e-06,27.644699228851515,0.1547348857151738,7.92608624551607e-05,0.00015541094409772033,0.0006142419894884903,0.0921760955221195,0.0921760955221195,0.0921760955221195,0.09214994663504658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486552.61600207014,596.034699837964,0.0,0.0921760955221195,0.092176095516454,0.092176095516454,0.3704445957807953,0.3704445957807953,0.5,10.241949706206622,6.542677510879003e-11,6.542677510879003e-11,6.542677510879003e-11,6.542677510879003e-11,6.542677510879003e-11,6.542677510879003e-11,27322.65653261195,20738.097412043055,0.7590073603308063,1.0107642453683576,0.6231721856999956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511904419680421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.61900631854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69392697381994,260.69392697381994,-12.456073026180036,244.9566216658741,276.431232281768,124959.04616120897,125143.48968136015,-184.4435201511872,0.0,nan,276.431232281768,3.281232281768041,270.1363101585471,-3.0136898414529014,263.8413880354042,-9.308611964595798,257.5464659122712,-15.603534087728804,251.2515437890553,-21.898456210944687,244.9566216658741,-28.193378334125867,1.0,1.0,26022.012520719443,26022.012520719443,275.6340883087825,2.484088308782532,275.6340883087825,275.6340883087825,76804.4938943329,76808.12524943314,-3.6313551002385793,0.0,8546.071908451686,8546.071908451686,0.88369114497724,3972.1346718528043,275.6340883087825,2.484088308782532,1.0,0.002,0.12127618882665384,0.004945696623350027,0.00018733156279409166,0.0018126684373038846,0.09366578139704583,0.09366578139704583,0.0,9.797631456143208e-14,0.999714909237695,0.999714909237695,0.0,0.09214981696311692,2.627855333708296e-05,0.0,0.0,0.0,1600133.5490191877,266.6465527401999,0.0,1.0,1284392.1961904508,2598.596721756701,,,,,,,,,,,,,,,,,,,3.0,15338.33166869453,1543.1862129110998,0.3704445957807953,6.173730061729009,2.9122099647664945
3522.0,-29.953098670253137,5.132286660977035,35.03551137865005,24.3645028322004,5.0287927308311176,-26.454909530085008,-39.95645722663028,1.530603591040474,-6.5035140587420415,-6.503514058756351,40.07027525307463,41485.94298468218,25803.45696876161,25803.45696876161,67289.39995344379,76813.88488711628,76807.47022808956,25803.45696876161,102610.92719685117,102610.92719685117,102610.92719685117,129933.45670995924,125332.74314274994,4600.713567209306,0.0,90710.94357205507,55383.54667107402,39252.66322331227,27322.529513108064,66575.19273642034,20737.99889840146,1543.1822692021083,0.0,0.8787733975505233,2.728399844626094,0.001494314320929203,1.0,1.0,-6.5035140587420415,334344.9612817631,1557565.5261330968,4.658558394784622,1557565.5261330968,4.658558394784622,0.7590072832917005,0.09217571995510689,3.952372279281751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952372279281751,1.2845756954622563,1.2848771021015821,3.0767920436634797,6519.353135598213,15338.293278131345,6454.843183714142,0.0003170791837450502,22951.011990332958,2340.351903079335,19293.958234227423,1967.4362023960705,0.8406582787004817,0.8406582787004818,35683.74317592659,35405.22815468563,1.0098427677959843,0.8,4306.649766693171,4273.035954225843,1.0098427677959843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.685545525448,4632.441516551485,6.21967046805749,5.132286660977035,-3.6838063981243754,8.81609305910141,2.912297021916167,3.5,0.8320848634046191,0.6,0.00023462295734569518,1.0002068477817136,0.0002345744361439321,198.88348307498728,0.0,9.715220298200693e-06,27.532934325100765,0.154744600935472,7.924512506352713e-05,0.00015537783228216804,0.0006141110371269302,0.09217571994456066,0.09217571994456066,0.09217571994456066,0.09214947184994941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486556.07041874947,596.0335741878711,0.0,0.09217571994456066,0.09217571995510689,0.09217571995510689,0.3704437621973395,0.3704437621973395,0.5,10.241162261899772,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27322.529513108064,20737.99889840146,0.7590072832917005,1.01072782800421,0.6231441664604759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451202425244168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.50724141479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6928215295459,260.6928215295459,-12.457178470454096,244.95468970840437,276.4309533506919,124965.07881030839,125149.89844122819,-184.8196309197744,0.0,nan,276.4309533506919,3.2809533506919024,270.1357006221888,-3.0142993778111986,263.8404478937476,-9.309552106252397,257.54519516536976,-15.604804834630215,251.2499424368729,-21.900057563127064,244.95468970840437,-28.195310291595604,1.0,1.0,26022.012520719443,26022.012520719443,275.63394486399505,2.4839448639950774,275.63394486399505,275.63394486399505,76803.81955189124,76807.47022808956,-3.6506761983182514,0.0,8546.071908451686,8546.071908451686,0.8836911784405368,3972.13414067816,275.63394486399505,2.4839448639950774,1.0,0.002,0.12130256036192527,0.004945573236904475,0.0001873722723590499,0.0018126277268256175,0.09368613617952495,0.09368613617952495,0.0,-8.153326104543002e-13,0.9997138993199364,0.9997138993199364,0.0,0.09214934841894237,2.6371536164510595e-05,0.0,0.0,0.0,1600133.4707157898,266.64648594125794,0.0,1.0,1284392.4242210998,2598.595798777142,,,,,,,,,,,,,,,,,,,4.0,15338.293278131345,1543.1822692021083,0.3704437621973395,6.173730061729009,2.912297021916167
3523.0,-29.95508718966879,5.1318430924879985,35.03548323767908,24.364383809175365,5.02877180934938,-26.456701289788928,-39.95818665772674,1.5303859089934824,-6.503570457103194,-6.503570457117712,40.07021061977836,41484.460833624114,25803.22821664143,25803.22821664143,67287.68905026554,76813.3433812698,76806.92645786914,25803.22821664143,102610.15467451056,102610.15467451056,102610.15467451056,129932.57503637558,125332.23094669713,4600.344089678451,0.0,90711.15625829794,55382.81875884639,39253.70833272394,27322.420361865014,66576.12869458896,20737.913879848293,1543.1789403587525,0.0,0.8787733380431729,2.728394109991937,0.001494314320929203,1.0,1.0,-6.503570457103194,334344.21694378194,1557562.7352266237,4.6585604185536695,1557562.7352266237,4.6585604185536695,0.7590072037978386,0.09217534279603797,3.9523648227433448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523648227433448,1.284576813657203,1.2848781582264412,3.0767835607206098,6519.335161260197,15338.255082424756,6454.837635415852,0.00031708271507457507,22951.10910215397,2340.3618057291706,19293.941649992543,1967.4345112747517,0.840653999077622,0.840653999077622,35683.68931920807,35405.22815468563,1.0098408626284419,0.8,4306.643266757806,4273.035954225843,1.0098408626284419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.759765375902,4632.441516551485,6.219504062873474,5.1318430924879985,-3.683908952986558,8.815752045474557,2.9123838572668026,3.5,0.8321096735048007,0.6,0.0002345744361439321,1.0002069099669573,0.00023452591039556153,198.88512478707835,0.0,9.650065609627058e-06,27.34828593768308,0.15475425100108162,7.922962313550226e-05,0.00015534481300842983,0.0006139793743301608,0.09217534280682275,0.09217534280682275,0.09217534280682275,0.09214907314948412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486559.55522353464,596.0324389389367,0.0,0.09217534280682275,0.09217534279603797,0.09217534279603797,0.37044290920355877,0.37044290920355877,0.5,10.240374173336479,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27322.420361865014,20737.913879848293,0.7590072037978386,1.0106879202745596,0.6231131435101874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451214330519542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.32259302737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69173439867507,260.69173439867507,-12.45826560132491,244.95276535420558,276.4307034431534,124973.40778471202,125155.16558709067,-181.75780237865214,0.0,nan,276.4307034431534,3.2807034431534134,270.1351158253246,-3.0148841746753874,263.83952820754297,-9.310471792457008,257.54394058981677,-15.606059410183207,251.248352972007,-21.901647027992965,244.95276535420558,-28.197234645794396,1.0,1.0,26022.012520719443,26022.012520719443,275.63382483754515,2.4838248375451712,275.63382483754515,275.63382483754515,76803.7192074809,76806.92645786914,-3.2072503882372985,0.0,8546.071908451686,8546.071908451686,0.8836916505412367,3972.1266468570616,275.63382483754515,2.4838248375451712,1.0,0.002,0.12132895153046507,0.004945451680830206,0.0001874130162462275,0.001812586984428362,0.09370650812311375,0.09370650812311375,0.0,6.745897243587429e-13,0.9997136851696932,0.9997136851696932,0.0,0.09214895162840685,2.6391167631121774e-05,0.0,0.0,0.0,1600133.4046041665,266.6464295428968,0.0,1.0,1284392.6167473537,2598.595019505955,,,,,,,,,,,,,,,,,,,3.0,15338.255082424756,1543.1789403587525,0.37044290920355877,6.173730061729009,2.9123838572668026
3524.0,-29.957070003465212,5.131400648206569,35.03545590211085,24.364170943759405,5.02865311239404,-26.45849769183843,-39.95992433102799,1.5300808001867734,-6.50366861628504,-6.503668616272029,40.07017758122392,41483.068555268015,25803.093309616983,25803.093309616983,67286.161864885,76812.87668865823,76806.70212788164,25803.093309616983,102609.79543749863,102609.79543749863,102609.79543749863,129932.27231482227,125332.29054826677,4599.981766555504,0.0,90711.41336279585,55382.14860933578,39254.73861495563,27322.476877323636,66577.21549227927,20737.946259932945,1543.184497234894,0.0,0.8787729327438462,2.7283841291040134,0.001494314320929203,1.0,1.0,-6.50366861628504,334342.9214552034,1557561.3086032127,4.658574202271248,1557561.3086032127,4.658574202271248,0.7590068189295262,0.09217503254997128,3.9523604146236133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523604146236133,1.284578340726195,1.2848796233152926,3.0767764715613013,6519.320140182299,15338.216809130121,6454.829917946133,0.00031708547435640045,22951.199750702486,2340.371049308631,19293.9185819591,1967.4321589899814,0.8406496737221136,0.8406496737221136,35683.657480448324,35405.22815468563,1.0098397363408567,0.8,4306.639424156805,4273.035954225843,1.0098397363408567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.833841255302,4632.441516551485,6.219360499096249,5.131400648206569,-3.6840429721994568,8.815443620406025,2.912470525207572,3.5,0.832134435773592,0.6,0.00023452591039556153,1.0002063195785507,0.00023447753308975487,198.8867618124285,0.0,9.651049520065743e-06,27.351074339866315,0.15476390205060167,7.921405015121967e-05,0.00015531186024434184,0.0006138484483512916,0.0921750325657221,0.0921750325657221,0.0921750325657221,0.09214902537476932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486563.1547952349,596.0312679489767,0.0,0.0921750325657221,0.09217503254997128,0.09217503254997128,0.3704420461271469,0.3704420461271469,0.5,10.239593958334224,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27322.476877323636,20737.946259932945,0.7590068189295262,1.0106484833792417,0.623082059658663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512262393663249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.32538142955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69065388155474,260.69065388155474,-12.45934611844524,244.95084731749424,276.43046044561373,124980.48522415353,125161.13727611567,-180.65205196214214,0.0,nan,276.43046044561373,3.2804604456137554,270.1345378199876,-3.0154621800123778,263.8386151943183,-9.311384805681655,257.5426925687734,-15.607307431226559,251.24676994314106,-21.903230056858916,244.95084731749424,-28.19915268250574,1.0,1.0,26022.012520719443,26022.012520719443,275.6337004289057,2.4837004289057063,275.6337004289057,275.6337004289057,76803.34730908049,76806.70212788164,-3.3548188011482125,0.0,8546.071908451686,8546.071908451686,0.8836919296353449,3972.1222166967314,275.6337004289057,2.4837004289057063,1.0,0.002,0.12135508681863227,0.004945323546579653,0.0001874533487831269,0.0018125466517563257,0.09372667439156344,0.09372667439156344,0.0,5.394525971758046e-13,0.9997164602290154,0.9997164602290154,0.0,0.09214889726235156,2.613528761971772e-05,0.0,0.0,0.0,1600133.289539315,266.64633138371494,0.0,1.0,1284392.9518317715,2598.5936632157486,,,,,,,,,,,,,,,,,,,3.0,15338.216809130121,1543.184497234894,0.3704420461271469,6.173730061729009,2.912470525207572
3525.0,-29.959046600079024,5.130959622902545,35.03542883681733,24.36394002232703,5.0285141733559895,-26.460290522667602,-39.961657603830076,1.5297580952936285,-6.50375073512339,-6.503750735128982,40.07013071006047,41481.68868724114,25802.92303197017,25802.92303197017,67284.61171921132,76812.42560865583,76806.326881802,25802.92303197017,102609.24991377218,102609.24991377218,102609.24991377218,129931.70900334537,125332.08922409148,4599.619779253891,0.0,90711.67680394926,55381.4814551443,39255.77260978329,27322.4590895732,66578.23169935649,20737.925905954562,1543.1861167149902,0.0,0.878772666707215,2.728375779230545,0.001494314320929203,1.0,1.0,-6.50375073512339,334341.83766744286,1557559.284679975,4.658583249845088,1557559.284679975,4.658583249845088,0.7590065681118934,0.0921746998791716,3.952356357277195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952356357277195,1.2845799497827737,1.284881170601504,3.076769459110389,6519.305281640286,15338.178583854078,6454.822106311099,0.00031708819261321074,22951.289965776556,2340.3802486859995,19293.89523245923,1967.429778003623,0.8406453520141572,0.8406453520141572,35683.62817523128,35405.22815468563,1.0098386996768869,0.8,4306.6358873275685,4273.035954225843,1.0098386996768869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.907574251622,4632.441516551485,6.219208929141906,5.130959622902545,-3.684164718103426,8.815124341005971,2.9125567930034877,3.5,0.8321590837152822,0.6,0.00023447753308975487,1.0002056759247175,0.00023442931662327748,198.88839372847414,0.0,9.621605697095769e-06,27.26763054556941,0.15477352365629876,7.919851942316837e-05,0.0001552790136665865,0.0006137179968168655,0.09217469989207452,0.09217469989207452,0.09217469989207452,0.09214881217216273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486566.6702547853,596.0301236042284,0.0,0.09217469989207452,0.0921746998791716,0.0921746998791716,0.37044120711436007,0.37044120711436007,0.5,10.238817326445625,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27322.4590895732,20737.925905954562,0.7590065681118934,1.0106097744236373,0.623051823823703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512381142290924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.241937635255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68957750064254,260.68957750064254,-12.460422499357435,244.94893533950767,276.43021966178077,124987.27205464484,125167.23256690624,-179.9605122614019,0.0,nan,276.43021966178077,3.280219661780791,270.13396279733314,-3.016037202666837,263.83770593284294,-9.31229406715704,257.54144906841327,-15.608550931586706,251.2451922039775,-21.90480779602248,244.94893533950767,-28.201064660492307,1.0,1.0,26022.012520719443,26022.012520719443,275.6335744014456,2.483574401445651,275.6335744014456,275.6335744014456,76802.92260053234,76806.326881802,-3.4042812696570763,0.0,8546.071908451686,8546.071908451686,0.883692186520676,3972.118139063581,275.6335744014456,2.483574401445651,1.0,0.002,0.12138109921124532,0.004945198869593581,0.00018749349765263335,0.001812506502429767,0.09374674882631667,0.09374674882631667,0.0,8.240023247063633e-14,0.9997177924866962,0.9997177924866962,0.0,0.09214868748632918,2.6012392842422062e-05,0.0,0.0,0.0,1600133.193277282,266.6462492648766,0.0,1.0,1284393.232159387,2598.592528560378,,,,,,,,,,,,,,,,,,,3.0,15338.178583854078,1543.1861167149902,0.37044120711436007,6.173730061729009,2.9125567930034877
3526.0,-29.961016878381184,5.13052007459475,35.035401915135424,24.363704455923312,5.028370954961662,-26.462078095010273,-39.96338630151001,1.5294321710891503,-6.503829269058713,-6.503829269028249,40.07008072403147,41480.32136694117,25802.745792377988,25802.745792377988,67283.06715931915,76811.98111519327,76805.91482616388,25802.745792377988,102608.66061854186,102608.66061854186,102608.66061854186,129931.08606151589,125331.82733022035,4599.258731295542,0.0,90711.94410273038,55380.824093985895,39256.8000097161,27322.425442974025,66579.22545269012,20737.894287912288,1543.1868956364362,0.0,0.8787724318831136,2.7283677938902335,0.001494314320929203,1.0,1.0,-6.503829269058713,334340.80119509326,1557557.126258821,4.658591235922658,1557557.126258821,4.658591235922658,0.7590063455821433,0.09217436276966104,3.9523527206827493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523527206827493,1.2845815735666875,1.2848827328249695,3.0767627389429992,6519.2910424119855,15338.140417035132,6454.8138759144085,0.00031709075112658786,22951.378713755174,2340.389298461266,19293.870631252743,1967.4272693787118,0.8406410295382203,0.8406410295382203,35683.60190899732,35405.22815468563,1.0098377705162864,0.8,4306.632717271395,4273.035954225843,1.0098377705162864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.981041978843,4632.441516551485,6.219056084206993,5.13052007459475,-3.6842835637775555,8.814803638372306,2.912642751450452,3.5,0.8321836432715577,0.6,0.00023442931662327748,1.0002050217155891,0.00023438126337455847,198.8900204514977,0.0,9.589695568950818e-06,27.177197242406617,0.1547831133518677,7.918303249369714e-05,0.00015524628412958035,0.000613588073455434,0.09217436278490306,0.09217436278490306,0.09217436278490306,0.0921485643614678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486570.1577554956,596.02898818692,0.0,0.09217436278490306,0.09217436276966104,0.09217436276966104,0.37044037503753374,0.37044037503753374,0.5,10.238043373941153,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,27322.425442974025,20737.894287912288,0.7590063455821433,1.0105714913600063,0.6230219874879179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512499520424782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.15150433209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68850468932624,260.68850468932624,-12.46149531067374,244.94702937109557,276.42998000755904,124993.98692913687,125173.35064729174,-179.36371815490122,0.0,nan,276.42998000755904,3.279980007559061,270.1333898802923,-3.01661011970765,263.8367997529521,-9.31320024704786,257.5402096256569,-15.60979037434305,251.24361949840124,-21.906380501598733,244.94702937109557,-28.20297062890441,1.0,1.0,26022.012520719443,26022.012520719443,275.6334476517529,2.483447651752897,275.6334476517529,275.6334476517529,76802.48998400959,76805.91482616388,-3.4248421542870346,0.0,8546.071908451686,8546.071908451686,0.8836924167666383,3972.114484286163,275.6334476517529,2.483447651752897,1.0,0.002,0.12140702125057057,0.004945075232934331,0.00018753350832464646,0.0018124664919965882,0.09376675416232323,0.09376675416232323,0.0,3.2123479223877816e-13,0.999718771698928,0.999718771698928,0.0,0.09214844073021693,2.5922039444108092e-05,0.0,0.0,0.0,1600133.1012174862,266.64617073094126,0.0,1.0,1284393.5002491558,2598.5914434396295,,,,,,,,,,,,,,,,,,,3.0,15338.140417035132,1543.1868956364362,0.37044037503753374,6.173730061729009,2.912642751450452
3527.0,-29.962980802229932,5.13008200675628,35.035375101981174,24.363468714896612,5.028225575636242,-26.463860164453408,-39.96511035421861,1.529104937142147,-6.503907100616004,-6.503907100631276,40.070030012709445,41478.958726429795,25802.568135885653,25802.568135885653,67281.52686231546,76811.53828626302,76805.49233473052,25802.568135885653,102608.06047061617,102608.06047061617,102608.06047061617,129930.44838349432,125331.5496476483,4598.898735846028,0.0,90712.2085294759,55380.16686565504,39257.824070912066,27322.387912878155,66580.21198379021,20737.85990780643,1543.1874715573213,0.0,0.8787722036109007,2.728359879986016,0.001494314320929203,1.0,1.0,-6.503907100616004,334339.77399505355,1557554.9365198326,4.658598999181223,1557554.9365198326,4.658598999181223,0.7590061298424005,0.0921740253477016,3.9523487548775034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523487548775034,1.284583203142714,1.2848843010514266,3.0767557486413804,6519.276230801668,15338.102310906477,6454.806087893538,0.0003170934605122618,22951.468646973535,2340.398469097351,19293.847352337183,1967.4248955899502,0.8406367212967585,0.8406367212967585,35683.5732649486,35405.22815468563,1.009836757241356,0.8,4306.629260238171,4273.035954225843,1.009836757241356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.0542614264305,4632.441516551485,6.218903516343705,5.13008200675628,-3.684401681520491,8.81448368827677,2.9127284204157715,3.5,0.8322081201187919,0.6,0.00023438126337455847,1.0002043637138565,0.00023433337413593955,198.89164195143417,0.0,9.557311620486002e-06,27.08542113245733,0.15479267066348817,7.916758996570217e-05,0.0001552136734088563,0.0006134585688374567,0.09217402535913567,0.09217402535913567,0.09217402535913567,0.09214830752858723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486573.6301116641,596.0278576510773,0.0,0.09217402535913567,0.0921740253477016,0.0921740253477016,0.37043954630726766,0.37043954630726766,0.5,10.237271838171699,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27322.387912878155,20737.85990780643,0.7590061298424005,1.0105333830822885,0.6229922899093258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451261752199073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.05972822214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.687435179753,260.687435179753,-12.462564820246996,244.94512939755066,276.4297409619742,125000.63854599501,125179.45023923613,-178.8116932411358,0.0,nan,276.4297409619742,3.2797409619741984,270.13281864908095,-3.0171813509190315,263.835896336188,-9.314103663811977,257.5389740232778,-15.611025976722203,251.24205171044605,-21.90794828955393,244.94512939755066,-28.20487060244932,1.0,1.0,26022.012520719443,26022.012520719443,275.6333203832345,2.4833203832345134,275.6333203832345,275.6333203832345,76802.05399043862,76805.49233473052,-3.4383442918915534,0.0,8546.071908451686,8546.071908451686,0.8836926678560918,3972.110498651891,275.6333203832345,2.4833203832345134,1.0,0.002,0.12143286226273922,0.004944952065126274,0.00018757339409453634,0.001812426605718417,0.09378669704726816,0.09378669704726816,0.0,-1.8704655879719922e-13,0.9997196497320204,0.9997196497320204,0.0,0.09214818433499461,2.5841012706983613e-05,0.0,0.0,0.0,1600133.0099809517,266.646092899384,0.0,1.0,1284393.7659411137,2598.590368024909,,,,,,,,,,,,,,,,,,,3.0,15338.102310906477,1543.1874715573213,0.37043954630726766,6.173730061729009,2.9127284204157715
3528.0,-29.964938349022393,5.129645418077006,35.03534837769776,24.363232764322333,5.028080320289647,-26.465636482148582,-39.966825920250244,1.528778452472256,-6.503984478564519,-6.503984478587076,40.06997895117712,41477.59111594511,25802.390636886914,25802.390636886914,67279.98175283203,76811.09849815034,76805.06436653114,25802.390636886914,102607.45500341806,102607.45500341806,102607.45500341806,129929.80315808697,125331.26340966097,4598.539748426,0.0,90712.47430050079,55379.50296561735,39258.85703875938,27322.348154668915,66581.2051934283,20737.823951389408,1543.187928734446,0.0,0.8787719791207796,2.7283520122226212,0.001494314320929203,1.0,1.0,-6.503984478564519,334338.7527840739,1557552.7316623216,4.658606633817996,1557552.7316623216,4.658606633817996,0.7590059183052198,0.09217368800833284,3.9523450122260657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523450122260657,1.2845848288798856,1.2848858656486681,3.076748941268734,6519.261806795893,15338.06426640276,6454.798049874903,0.0003170960706323061,22951.557624623747,2340.407542292602,19293.823326161582,1967.4224456018705,0.8406324155299186,0.8406324155299186,35683.546232680405,35405.22815468563,1.0098358009828814,0.8,4306.6259977297805,4273.035954225843,1.0098358009828814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.12723560249,4632.441516551485,6.2187513594386505,5.129645418077006,-3.6845192580756203,8.814164676152625,2.9128138034088242,3.5,0.832232515259664,0.6,0.00023433337413593955,1.0002037033283997,0.00023428564936936675,198.89325820939604,0.0,9.52476930072076e-06,26.993196198242632,0.1548021954327889,7.915222621751261e-05,0.00015518114791842694,0.0006133294359669101,0.09217368803050734,0.09217368803050734,0.09217368803050734,0.09214804556006986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486577.0898730606,596.0267311867544,0.0,0.09217368803050734,0.09217368800833284,0.09217368800833284,0.370438719895982,0.370438719895982,0.5,10.236502566170001,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,27322.348154668915,20737.823951389408,0.7590059183052198,1.0104951022946143,0.6229624560782063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45127351448066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.96750328793,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68636896261165,260.68636896261165,-12.463631037388325,244.94323543153718,276.4295024936964,125007.27408015617,125185.53530574746,-178.26122559129823,0.0,nan,276.4295024936964,3.279502493696441,270.13224908127665,-3.0177509187233227,263.8349956688395,-9.31500433116048,257.5377422563502,-15.612257743649764,251.24048884396979,-21.90951115603019,244.94323543153718,-28.206764568462802,1.0,1.0,26022.012520719443,26022.012520719443,275.6331929275115,2.4831929275115385,275.6331929275115,275.6331929275115,76801.62102732623,76805.06436653114,-3.443339204910444,0.0,8546.071908451686,8546.071908451686,0.8836929048168367,3972.106737287196,275.6331929275115,2.4831929275115385,1.0,0.002,0.1214586274073393,0.004944829306244111,0.00018761316283644945,0.0018123868384386655,0.09380658141822472,0.09380658141822472,0.0,1.275114996229787e-12,0.9997204718229024,0.9997204718229024,0.0,0.0921479228653475,2.5765142985336175e-05,0.0,0.0,0.0,1600132.9192760636,266.64601552143546,0.0,1.0,1284394.030084488,2598.5892988788883,,,,,,,,,,,,,,,,,,,3.0,15338.06426640276,1543.187928734446,0.370438719895982,6.173730061729009,2.9128138034088242
3529.0,-29.96689072042537,5.129210301527243,35.03532173564534,24.362996604200475,5.027935308266893,-26.467408117548906,-39.968540717940755,1.5284527047990741,-6.504061712207658,-6.504061712258147,40.06992787575809,41476.24482134253,25802.213981376288,25802.213981376288,67278.45880271881,76810.66121097711,76804.63484279504,25802.213981376288,102606.84882417133,102606.84882417133,102606.84882417133,129929.1567477255,125330.97497242701,4598.181775298499,0.0,90712.7413883185,55378.85952961445,39259.868731893395,27322.30792355416,66582.17665544755,20737.787668157307,1543.1883585917576,0.0,0.8787717554632372,2.7283441591500535,0.001494314320929203,1.0,1.0,-6.504061712207658,334337.7334800441,1557550.5262070247,4.6586142401422705,1557550.5262070247,4.6586142401422705,0.759005707943126,0.09217335128962541,3.952341489701531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952341489701531,1.2845864508346523,1.2848874266737527,3.076742314332773,6519.247765113802,15338.02628418861,6454.789765993554,0.0003170985828821414,22951.64565731107,2340.416519128456,19293.79856508587,1967.4199206748353,0.8406281123872258,0.8406281123872258,35683.52079033104,35405.22815468563,1.0098349009674794,0.8,4306.622927107748,4273.035954225843,1.0098349009674794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.199966286692,4632.441516551485,6.2185997761076495,5.129210301527243,-3.6846365283567386,8.813846829883982,2.912898902501837,3.5,0.8322568292862391,0.6,0.00023428564936936675,1.0002031679732764,0.0002342380596975138,198.8948702173412,0.0,9.492134320947385e-06,26.90070866556489,0.15481168756710983,7.913687210479045e-05,0.0001551487772645763,0.0006132009494592465,0.09217335130695403,0.09217335130695403,0.09217335130695403,0.0921477825436556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486580.53892476816,596.0256081980294,0.0,0.09217335130695403,0.09217335128962541,0.09217335128962541,0.3704378952133673,0.3704378952133673,0.5,10.23573550404294,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,27322.30792355416,20737.787668157307,0.759005707943126,1.0104574855050836,0.6229331467485011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512852387501018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.87501575525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68530593195493,260.68530593195493,-12.464694068045048,244.9413472768973,276.4292645870241,125013.89007461301,125191.61855948713,-177.72848487413302,0.0,nan,276.4292645870241,3.2792645870241017,270.13168112499295,-3.018318875007026,263.8340976629597,-9.315902337040256,257.53651420092365,-15.61348579907633,251.23893073893197,-21.911069261068008,244.9413472768973,-28.208652723102688,1.0,1.0,26022.012520719443,26022.012520719443,275.63306543405554,2.483065434055561,275.63306543405554,275.63306543405554,76801.19052780804,76804.63484279504,-3.4443149870057823,0.0,8546.071908451686,8546.071908451686,0.8836931278405235,3972.103197150039,275.63306543405554,2.483065434055561,1.0,0.002,0.12148431855637923,0.0049447068805385675,0.00018765281732288077,0.0018123471832877153,0.09382640866144039,0.09382640866144039,0.0,6.105957753299585e-13,0.9997212735784866,0.9997212735784866,0.0,0.09214766014126155,2.5691148363853594e-05,0.0,0.0,0.0,1600132.8287402522,266.6459382877923,0.0,1.0,1284394.2937351307,2598.5882317278715,,,,,,,,,,,,,,,,,,,3.0,15338.02628418861,1543.1883585917576,0.3704378952133673,6.173730061729009,2.912898902501837
3530.0,-29.968835557088003,5.128776648775792,35.035295169881145,24.362760374229424,5.027788740610978,-26.469173127354303,-39.97024695910511,1.5281263100332125,-6.504138878872709,-6.504138878875019,40.06987679325919,41474.89397385291,25802.038325121463,25802.038325121463,67276.93229897437,76810.2266418573,76804.20372988432,25802.038325121463,102606.24205500579,102606.24205500579,102606.24205500579,129928.50933963116,125330.68454688761,4597.824792743546,0.0,90713.00702357572,55378.20672272279,39260.88922316992,27322.26728462537,66583.1565077953,20737.751101172467,1543.188765957129,0.0,0.8787715321942298,2.728336312905565,0.001494314320929203,1.0,1.0,-6.504138878872709,334336.7150624035,1557548.3204486058,4.65862183325541,1557548.3204486058,4.65862183325541,0.7590054985239785,0.09217301517463809,3.952337807008128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952337807008128,1.2845880755406167,1.2848889906240746,3.0767355561391097,6519.23344531239,15337.988340403204,6454.781701323925,0.0003171011686510496,22951.734252757196,2340.425553349737,19293.774459248663,1967.4174625635324,0.8406238172146359,0.8406238172146359,35683.49419111552,35405.22815468563,1.0098339600284594,0.8,4306.6197168642275,4273.035954225843,1.0098339600284594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.272453782123,4632.441516551485,6.218448803380586,5.128776648775792,-3.6847535526647346,8.813530201440527,2.9129837180394533,3.5,0.8322810622969866,0.6,0.0002342380596975138,1.0002023870428807,0.00023419066254185168,198.89647602700865,0.0,9.465341606876323e-06,26.824778113887497,0.1548211529087167,7.91215973392244e-05,0.00015511646235828941,0.0006130726586680204,0.09217301518257782,0.09217301518257782,0.09217301518257782,0.09214751845552245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486583.9775484045,596.0244885937751,0.0,0.09217301518257782,0.09217301517463809,0.09217301517463809,0.37043707206489757,0.37043707206489757,0.5,10.234970600161216,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27322.26728462537,20737.751101172467,0.7590054985239785,1.0104196891160881,0.6229036914012508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512969322029055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.79908520357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6842460519321,260.6842460519321,-12.465753948067857,244.93946516433016,276.42902693954363,125020.46549807367,125197.66722691014,-177.20172883649278,0.0,nan,276.42902693954363,3.2790269395436553,270.13111458449595,-3.0188854155040303,263.83320222944656,-9.316797770553421,257.5352898743956,-15.614710125604404,251.2373775193807,-21.91262248061929,244.93946516433016,-28.21053483566982,1.0,1.0,26022.012520719443,26022.012520719443,275.6329378216999,2.4829378216999203,275.6329378216999,275.6329378216999,76800.75796988566,76804.20372988432,-3.4457599986635614,0.0,8546.071908451686,8546.071908451686,0.8836933610050446,3972.0994960431685,275.6329378216999,2.4829378216999203,1.0,0.002,0.12150993744735622,0.004944584770129056,0.00018769236020794202,0.0018123076389363819,0.09384618010397101,0.09384618010397101,0.0,-8.556762069733548e-13,0.9997220564795086,0.9997220564795086,0.0,0.09214739628230614,2.5618892331943838e-05,0.0,0.0,0.0,1600132.7382828698,266.64586112112727,0.0,1.0,1284394.5571570182,2598.5871655033907,,,,,,,,,,,,,,,,,,,3.0,15337.988340403204,1543.188765957129,0.37043707206489757,6.173730061729009,2.9129837180394533
3531.0,-29.970774259890995,5.128344462008577,35.035268668851245,24.36252840505915,5.027644846905195,-26.470932349179897,-39.97194852037353,1.5278029354005866,-6.504215407748404,-6.504215407791493,40.06982552994909,41473.54568226618,25801.86240726099,25801.86240726099,67275.40808952716,76809.7902233654,76803.7703919361,25801.86240726099,102605.63279919708,102605.63279919708,102605.63279919708,129927.8578088114,125330.389079037,4597.468729774393,0.0,90713.26795524624,55377.55400320435,39261.90439115765,27322.22500961433,66584.12940077198,20737.7133966642,1543.1890785265834,0.0,0.8787713130601328,2.72832853152863,0.001494314320929203,1.0,1.0,-6.504215407748404,334335.70506448764,1557546.106884486,4.658629285747575,1557546.106884486,4.658629285747575,0.7590052929205756,0.09217267903829189,3.952333702895143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952333702895143,1.2845896857286754,1.284890540300253,3.076728504676734,6519.218504109768,15337.950482484715,6454.774126616344,0.00031710391883280254,22951.82410553983,2340.43471578366,19293.751817940807,1967.4151537926618,0.8406195398336083,0.8406195398336083,35683.464548081094,35405.22815468563,1.009832911415494,0.8,4306.616139264012,4273.035954225843,1.009832911415494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.344698046269,4632.441516551485,6.218298137392605,5.128344462008577,-3.6848698981194774,8.813214360128054,2.9130682499619778,3.5,0.8323052142748508,0.6,0.00023419066254185168,1.0002017518747581,0.00023414342366716455,198.89807679483513,0.0,9.427127234900312e-06,26.716478583707485,0.1548305800359516,7.910636718390676e-05,0.0001550842953579449,0.0006129448873329504,0.0921726790546689,0.0921726790546689,0.0921726790546689,0.09214725133133324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486587.40531717904,596.0233725041685,0.0,0.0921726790546689,0.09217267903829189,0.09217267903829189,0.3704362502646103,0.3704362502646103,0.5,10.234207768826872,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,27322.22500961433,20737.7133966642,0.7590052929205756,1.0103820339017178,0.6228743404097934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451308580706322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.690785673396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68318955040814,260.68318955040814,-12.466810449591833,244.9375890790709,276.4287900217601,125027.03424895008,125203.67112441633,-176.63687546623572,0.0,nan,276.4287900217601,3.2787900217601305,270.1305498332182,-3.0194501667817804,263.83230964468623,-9.317690355313744,257.53406945610936,-15.615930543890613,251.23582926760417,-21.914170732395803,244.9375890790709,-28.212410920929074,1.0,1.0,26022.012520719443,26022.012520719443,275.6328105866868,2.48281058668681,275.6328105866868,275.6328105866868,76800.33317379649,76803.7703919361,-3.437218139602919,0.0,8546.071908451686,8546.071908451686,0.8836936208511114,3972.0953714096186,275.6328105866868,2.48281058668681,1.0,0.002,0.12153548683620356,0.004944463077639947,0.0001877317959689604,0.0018122682044480875,0.0938658979844802,0.0938658979844802,0.0,4.1704790662566715e-13,0.9997228095283599,0.9997228095283599,0.0,0.09214712964991693,2.5549388374955557e-05,0.0,0.0,0.0,1600132.648573041,266.6457845922516,0.0,1.0,1284394.8184015856,2598.586108092441,,,,,,,,,,,,,,,,,,,3.0,15337.950482484715,1543.1890785265834,0.3704362502646103,6.173730061729009,2.9130682499619778
