time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3532.0,-29.97270671411062,5.127913729778888,35.03524224261269,24.36229158136996,5.027501820135145,-26.47268586058029,-39.97364159496499,1.5274809661860593,-6.504292037297944,-6.504292037311987,40.06977468634123,41472.206987839476,25801.687862893035,25801.687862893035,67273.89485073251,76809.36342663007,76803.34108718688,25801.687862893035,102605.02895007993,102605.02895007993,102605.02895007993,129927.21323580641,125330.09954644278,4597.113689363635,0.0,90713.54221349611,55376.91455674498,39262.919618612366,27322.184285726482,66585.10390433884,20737.67681521597,1543.1894660776645,0.0,0.8787710917872595,2.728320739932834,0.001494314320929203,1.0,1.0,-6.504292037297944,334334.69374032,1557543.9114461849,4.658636810979418,1557543.9114461849,4.658636810979418,0.7590050853309573,0.09217234410107046,3.9523312592649935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523312592649935,1.2845912890209878,1.284892083282255,3.076722762363695,6519.2063368374975,15337.912682619992,6454.76457796749,0.0003171059477616119,22951.90768760762,2340.443238782624,19293.723276390385,1967.4122433644911,0.8406152350816402,0.8406152350816402,35683.446898317336,35405.22815468563,1.0098322870607876,0.8,4306.614009124508,4273.035954225843,1.0098322870607876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.416701736154,4632.441516551485,6.218148168174427,5.127913729778888,-3.6849861251204286,8.812899854899317,2.913152501368494,3.5,0.832329286105284,0.6,0.00023414342366716455,1.0002011047364747,0.0002340963457832361,198.8996724258779,0.0,9.395721325222123e-06,26.627474235679497,0.15483997575727682,7.909121568029402e-05,0.00015505220798687054,0.0006128176884445658,0.0921723441262561,0.0921723441262561,0.0921723441262561,0.09214698811506093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486590.82474166935,596.0222591430042,0.0,0.0921723441262561,0.09217234410107046,0.09217234410107046,0.37043542948945224,0.37043542948945224,0.5,10.233447091335798,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27322.184285726482,20737.67681521597,0.7590050853309573,1.0103445201104324,0.6228451193441338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513201926489796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.601781325364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68213645998117,260.68213645998117,-12.467863540018811,244.9357190124275,276.42855390754363,125033.6390393019,125209.70561238173,-176.06657307983068,0.0,nan,276.42855390754363,3.278553907543653,270.1299869285418,-3.020013071458152,263.83141994953496,-9.318580050465016,257.5328529704093,-15.617147029590683,251.2342859914297,-21.91571400857029,244.9357190124275,-28.214280987572465,1.0,1.0,26022.012520719443,26022.012520719443,275.63268372300564,2.482683723005664,275.63268372300564,275.63268372300564,76799.91316391858,76803.34108718688,-3.427923268303857,0.0,8546.071908451686,8546.071908451686,0.8836937755660536,3972.0929155613185,275.63268372300564,2.482683723005664,1.0,0.002,0.12156096414474417,0.0049443416709975116,0.00018777112033870633,0.0018122288812926983,0.09388556016935316,0.09388556016935316,0.0,1.6314046467902354e-12,0.9997235905524862,0.9997235905524862,0.0,0.09214686679436143,2.5477306709032138e-05,0.0,0.0,0.0,1600132.5587451162,266.64570796270203,0.0,1.0,1284395.0799897076,2598.5850492915406,,,,,,,,,,,,,,,,,,,3.0,15337.912682619992,1543.1894660776645,0.37043542948945224,6.173730061729009,2.913152501368494
3533.0,-29.97463287847746,5.127484442349085,35.03521588877949,24.362059297878318,5.027355379072434,-26.47443405268393,-39.97533383136613,1.5271565526937982,-6.504368687884096,-6.5043686878638365,40.069723923457516,41470.87175730852,25801.514487067096,25801.514487067096,67272.38624437562,76808.93132913444,76802.91123168483,25801.514487067096,102604.42571875193,102604.42571875193,102604.42571875193,129926.56935728718,125329.80972308812,4596.759634199063,0.0,90713.8006496587,55376.268040130824,39263.92512169764,27322.143638535254,66586.0687602329,20737.640294336412,1543.189856522448,0.0,0.8787708700936356,2.7283129462156404,0.001494314320929203,1.0,1.0,-6.504368687884096,334333.6821409246,1557541.7194953493,4.658644350522936,1557541.7194953493,4.658644350522936,0.7590048778269347,0.09217200991799498,3.952326919469348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952326919469348,1.284592903415926,1.2848936375761488,3.0767155173903853,6519.190985608428,15337.874943311796,6454.757356411492,0.0003171088081460394,22951.99827797601,2340.452476429363,19293.70169067624,1967.4100422342228,0.8406109767440096,0.8406109767440096,35683.4155529924,35405.22815468563,1.0098311782302078,0.8,4306.610226075863,4273.035954225843,1.0098311782302078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.488463997159,4632.441516551485,6.217998847552589,5.127484442349085,-3.6851021762516,8.812586618600685,2.9132364712492187,3.5,0.8323532774997767,0.6,0.0002340963457832361,1.0002004532724744,0.0002340494298091101,198.90126288584196,0.0,9.363775691873057e-06,26.536940310768244,0.1548493395329687,7.907607435863313e-05,0.00015502027142460297,0.0006126907918149033,0.09217200992891211,0.09217200992891211,0.09217200992891211,0.0921467249557977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486594.2343105954,596.0211489846898,0.0,0.09217200992891211,0.09217200991799498,0.09217200991799498,0.3704346100851197,0.3704346100851197,0.5,10.232688541316106,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,27322.143638535254,20737.640294336412,0.7590048778269347,1.0103072233715142,0.622816041395075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513317673420425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.511247400456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68108642184944,260.68108642184944,-12.468913578150534,244.93385492549473,276.4283179182103,125040.11910692738,125215.6753623761,-175.55625544872814,0.0,nan,276.4283179182103,3.278317918210348,270.1294253196718,-3.0205746803281954,263.83053272111965,-9.319467278880325,257.53164012256264,-15.618359877437342,251.23274752403782,-21.917252475962158,244.93385492549473,-28.21614507450525,1.0,1.0,26022.012520719443,26022.012520719443,275.63255677384797,2.482556773847989,275.63255677384797,275.63255677384797,76799.48297922405,76802.91123168483,-3.428252460784279,0.0,8546.071908451686,8546.071908451686,0.883694050333962,3972.0885540666945,275.63255677384797,2.482556773847989,1.0,0.002,0.12158637024944581,0.004944220552968299,0.00018781033470180022,0.0018121896651062783,0.09390516735090011,0.09390516735090011,0.0,-1.9192156544556305e-13,0.9997243620352653,0.9997243620352653,0.0,0.09214660381277567,2.540610521930565e-05,0.0,0.0,0.0,1600132.468892447,266.6456313121159,0.0,1.0,1284395.3416495314,2598.5839902010566,,,,,,,,,,,,,,,,,,,3.0,15337.874943311796,1543.189856522448,0.3704346100851197,6.173730061729009,2.9132364712492187
3534.0,-29.976552827727236,5.127056609596268,35.03518958728245,24.361826700065308,5.027211812302412,-26.476176363742624,-39.977017616014905,1.526835347405568,-6.504444289845708,-6.504444289856156,40.06967272618746,41469.53770786772,25801.33992583521,25801.33992583521,67270.87763370293,76808.50382884321,76802.4768622713,25801.33992583521,102603.81678810652,102603.81678810652,102603.81678810652,129925.91678553773,125329.51036214561,4596.406423392125,0.0,90714.065463583,55375.624506056,39264.93439725222,27322.09999743122,66587.03439468343,20737.601677091105,1543.190077853067,0.0,0.878770655719335,2.7283052591382133,0.001494314320929203,1.0,1.0,-6.504444289845708,334332.68438314873,1557539.5087906604,4.658651641147068,1557539.5087906604,4.658651641147068,0.7590046767649932,0.09217167510476743,3.952323462069741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952323462069741,1.2845945024764387,1.284895176739875,3.076708996068767,6519.177167710455,15337.837265595175,6454.749057973954,0.00031711127068480787,22952.08535793225,2340.461356113683,19293.676886091107,1967.4075128704612,0.8406067067637149,0.8406067067637149,35683.390581001935,35405.22815468563,1.0098302948544169,0.8,4306.607212221167,4273.035954225843,1.0098302948544169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.559984398975,4632.441516551485,6.217849608835645,5.127056609596268,-3.685217239012907,8.812273848609175,2.9133201590908593,3.5,0.8323771883116741,0.6,0.0002340494298091101,1.000199809556596,0.00023400267383860815,198.90284823622022,0.0,9.331646503179795e-06,26.44588619001154,0.15485867117947189,7.906101131896755e-05,0.00015498841849014255,0.000612564362747674,0.09217167511400387,0.09217167511400387,0.09217167511400387,0.09214645606760376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486597.6322579358,596.0200425777825,0.0,0.09217167511400387,0.09217167510476743,0.09217167510476743,0.3704337919663868,0.3704337919663868,0.5,10.23193196859069,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27322.09999743122,20737.601677091105,0.7590046767649932,1.0102699158362591,0.6227869747444227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513433045366115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.4201932797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68003970735555,260.68003970735555,-12.46996029264443,244.9319968307254,276.4280825839855,125046.6378384118,125221.6384094178,-175.0005710060205,0.0,nan,276.4280825839855,3.2780825839855083,270.1288654333235,-3.021134566676494,263.82964828268183,-9.320351717318147,257.53043113203887,-15.619568867961107,251.23121398137854,-21.918786018621432,244.9319968307254,-28.218003169274567,1.0,1.0,26022.012520719443,26022.012520719443,275.63243034506434,2.4824303450643583,275.63243034506434,275.63243034506434,76799.0621560718,76802.4768622713,-3.414706199502689,0.0,8546.071908451686,8546.071908451686,0.8836942692342038,3972.0850793800896,275.63243034506434,2.4824303450643583,1.0,0.002,0.1216117099675171,0.004944099911775831,0.00018784944691227796,0.0018121505526392514,0.09392472345613898,0.09392472345613898,0.0,-4.4847068766951104e-13,0.9997250812806154,0.9997250812806154,0.0,0.0921463353858841,2.5339718883332832e-05,0.0,0.0,0.0,1600132.3802689323,266.64555571015427,0.0,1.0,1284395.5997295908,2598.5829456005927,,,,,,,,,,,,,,,,,,,3.0,15337.837265595175,1543.190077853067,0.3704337919663868,6.173730061729009,2.9133201590908593
3535.0,-29.978466523801256,5.1266302178958325,35.035163348896035,24.36159396255391,5.027067067749953,-26.47791316460788,-39.97869672076774,1.5265137078591844,-6.504520110635156,-6.504520110640584,40.06962194454272,41468.21036479287,25801.166999671656,25801.166999671656,67269.37736446453,76808.0785362436,76802.04620728325,25801.166999671656,102603.2132069549,102603.2132069549,102603.2132069549,129925.27122218834,125329.21703004834,4596.054192139997,0.0,90714.3292013778,55374.98438721651,39265.93868240143,27322.058015233448,66587.99669763488,20737.56425315145,1543.1903822516667,0.0,0.8787704385828754,2.728297549827976,0.001494314320929203,1.0,1.0,-6.504520110635156,334331.6837397476,1557537.3160354574,4.658659025711379,1557537.3160354574,4.658659025711379,0.7590044732936734,0.09217134144500332,3.952319910064867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952319910064867,1.2845961032412714,1.284896717813721,3.076702397035488,6519.1631851508,15337.799648182588,6454.740907476075,0.0003171137778401885,22952.17271516084,2340.4702640719147,19293.65252370752,1967.405028598708,0.8406024459271901,0.8406024459271901,35683.36492569515,35405.22815468563,1.0098293873067012,0.8,4306.60411589743,4273.035954225843,1.0098293873067012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.631267554152,4632.441516551485,6.2177011247746865,5.1266302178958325,-3.6853322738888834,8.811962491784715,2.913403570281008,3.5,0.8324010200802879,0.6,0.00023400267383860815,1.0001991618494253,0.0002339560787132873,198.9044284453705,0.0,9.299895704887793e-06,26.355904427652007,0.15486797107517677,7.904599278700305e-05,0.0001549566810516051,0.0006124383757178302,0.09217134146012665,0.09217134146012665,0.09217134146012665,0.0921461910990371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486601.02228211774,596.0189387623752,0.0,0.09217134146012665,0.09217134144500332,0.09217134144500332,0.37043297455137647,0.37043297455137647,0.5,10.231177458191437,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27322.058015233448,20737.56425315145,0.7590044732936734,1.0102327851958617,0.6227580408086637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513548046786329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.33021151734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67899617367334,260.67899617367334,-12.471003826326637,244.93014470799991,276.42784763934714,125053.1150516534,125227.58383213167,-174.46878047828775,0.0,nan,276.42784763934714,3.277847639347158,270.12830705303617,-3.0216929469638103,263.8287664667926,-9.321233533207362,257.52922588058556,-15.62077411941442,251.22968529427865,-21.920314705721324,244.93014470799991,-28.219855292000062,1.0,1.0,26022.012520719443,26022.012520719443,275.63230413212403,2.4823041321240567,275.63230413212403,275.63230413212403,76798.63876761132,76802.04620728325,-3.407439671922475,0.0,8546.071908451686,8546.071908451686,0.8836944941242109,3972.0815096151914,275.63230413212403,2.4823041321240567,1.0,0.002,0.12163698068727172,0.004943979525057243,0.0001878884524467757,0.0018121115479906944,0.09394422622338784,0.09394422622338784,0.0,4.374699387466041e-13,0.9997258288836822,0.9997258288836822,0.0,0.09214607072542683,2.527071957648368e-05,0.0,0.0,0.0,1600132.2913888197,266.6454798893648,0.0,1.0,1284395.8585565344,2598.581897977633,,,,,,,,,,,,,,,,,,,3.0,15337.799648182588,1543.1903822516667,0.37043297455137647,6.173730061729009,2.913403570281008
3536.0,-29.980374042666686,5.126205271267876,35.03513716604887,24.36136552076789,5.026925376481654,-26.479644100783737,-39.98036733884362,1.5261954339378683,-6.50459519690105,-6.504595196879149,40.06957107060302,41466.871243617905,25800.993590938087,25800.993590938087,67267.86483455599,76807.65174515483,76801.61495556348,25800.993590938087,102602.60854650156,102602.60854650156,102602.60854650156,129924.6233106273,125328.92045642989,4595.702854197419,0.0,90714.58901229006,55374.330082860215,39266.95436603316,27322.014764125728,66588.96913015889,20737.52596152091,1543.1906073735129,0.0,0.8787702257683974,2.7282899152196025,0.001494314320929203,1.0,1.0,-6.50459519690105,334330.6927925236,1557535.119295667,4.658666263292285,1557535.119295667,4.658666263292285,0.759004273314047,0.09217100779178498,3.952316019765505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952316019765505,1.2845976879375163,1.284898243021702,3.0766955731573358,6519.148726171838,15337.76209204365,6454.733130383875,0.00031711641088899063,22952.261043557002,2340.479271061678,19293.629277458487,1967.402658141005,0.8405981981838107,0.8405981981838108,35683.33682696051,35405.22815468563,1.0098283933237469,0.8,4306.600724677839,4273.035954225843,1.0098283933237469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.702312030334,4632.441516551485,6.217552887140567,5.126205271267876,-3.6854465585236666,8.811651829791543,2.9134867031340366,3.5,0.8324247723240105,0.6,0.0002339560787132873,1.0001985220191691,0.00023390964249875534,198.9060035758071,0.0,9.267976770282532e-06,26.265446166980695,0.15487723905194706,7.903105278056748e-05,0.00015492502593271982,0.0006123126618564748,0.09217100780958357,0.09217100780958357,0.09217100780958357,0.09214592437296155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486604.40218828374,596.017838226691,0.0,0.09217100780958357,0.09217100779178498,0.09217100779178498,0.3704321581998575,0.3704321581998575,0.5,10.230424956155733,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,27322.014764125728,20737.52596152091,0.759004273314047,1.0101953178321486,0.6227288361014301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513662675384522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.23975325667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.677956081521,260.677956081521,-12.47204391847896,244.9282985662421,276.4276135968108,125059.59217789842,125233.48556027842,-173.89338238001602,0.0,nan,276.4276135968108,3.277613596810795,270.1277505906371,-3.022249409362871,263.82788758459026,-9.32211241540972,257.5280245784908,-15.621975421509205,251.22816157235525,-21.92183842764473,244.9282985662421,-28.221701433757886,1.0,1.0,26022.012520719443,26022.012520719443,275.63217858390425,2.482178583904272,275.63217858390425,275.63217858390425,76798.22341273732,76801.61495556348,-3.3915428261534544,0.0,8546.071908451686,8546.071908451686,0.8836947404328047,3972.0775998643326,275.63217858390425,2.482178583904272,1.0,0.002,0.12166218404394372,0.00494385955586782,0.000187927354199434,0.0018120726465432608,0.093963677099717,0.093963677099717,0.0,7.426949680255923e-13,0.999726558745252,0.999726558745252,0.0,0.092145804435763,2.5203356021977184e-05,0.0,0.0,0.0,1600132.2033696622,266.6454048030989,0.0,1.0,1284396.1148759543,2598.5808605046886,,,,,,,,,,,,,,,,,,,3.0,15337.76209204365,1543.1906073735129,0.3704321581998575,6.173730061729009,2.9134867031340366
3537.0,-29.982275422830813,5.1257817566435975,35.03511105107198,24.361136939283483,5.026782667455258,-26.481369613773648,-39.98203711872918,1.5258768577159094,-6.504670474101999,-6.504670474114076,40.06952066360348,41465.554156863094,25800.821750392162,25800.821750392162,67266.37590725525,76807.22719845387,76801.18821450527,25800.821750392162,102602.00996489743,102602.00996489743,102602.00996489743,129923.98331152298,125328.63079047957,4595.352521043422,0.0,90714.84801912041,55373.6947756877,39267.94804825857,27321.97334662555,66589.92139488412,20737.488991700127,1543.1909231397767,0.0,0.8787700101476993,2.728282261214321,0.001494314320929203,1.0,1.0,-6.504670474101999,334329.6993277632,1557532.9427211352,4.658673596311865,1557532.9427211352,4.658673596311865,0.7590040707751935,0.09217067540422612,3.952312070114605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952312070114605,1.2845992737231426,1.2848997695233189,3.076688700484513,6519.134163802824,15337.724595864918,6454.725456845064,0.00031711907257949107,22952.349513354588,2340.4882924703734,19293.606340737468,1967.4003192463756,0.8405939587801973,0.8405939587801973,35683.30829953775,35405.22815468563,1.0098273841762995,0.8,4306.597281720132,4273.035954225843,1.0098273841762995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.773120924545,4632.441516551485,6.217405385440419,5.1257817566435975,-3.685560795268981,8.811342551912578,2.9135695612644295,3.5,0.8324484460755512,0.6,0.00023390964249875534,1.000197886167311,0.00023386336417394448,198.9075736591151,0.0,9.236441853741644e-06,26.17607621350382,0.1548864754938008,7.901612287844818e-05,0.00015489351962030715,0.0006121875271778733,0.09217067542943444,0.09217067542943444,0.09217067542943444,0.09214566211003998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486607.7742113851,596.0167402720353,0.0,0.09217067542943444,0.09217067540422612,0.09217067540422612,0.37043134271510664,0.37043134271510664,0.5,10.2296745595826,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27321.97334662555,20737.488991700127,0.7590040707751935,1.010158511951977,0.6227001517387097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513776935694271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.15038330319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67691927075384,260.67691927075384,-12.473080729246135,244.9264583690525,276.42738017246756,125066.02843672466,125239.37320540349,-173.34476867885456,0.0,nan,276.42738017246756,3.2773801724675877,270.1271958117235,-3.0228041882764956,263.8270114511186,-9.32298854888137,257.52682709042904,-15.62317290957094,251.22664272973185,-21.923357270268127,244.9264583690525,-28.223541630947466,1.0,1.0,26022.012520719443,26022.012520719443,275.63205337249343,2.4820533724934535,275.63205337249343,275.63205337249343,76797.80555904123,76801.18821450527,-3.382655464039999,0.0,8546.071908451686,8546.071908451686,0.8836949904991165,3972.0736304651778,275.63205337249343,2.4820533724934535,1.0,0.002,0.1216873169538632,0.004943739851076859,0.0001879661470496856,0.0018120338546711136,0.0939830735248428,0.0939830735248428,0.0,1.7207992843160103e-12,0.9997273220767472,0.9997273220767472,0.0,0.09214554249587209,2.5132908354032907e-05,0.0,0.0,0.0,1600132.1151266024,266.645329525898,0.0,1.0,1284396.3718470563,2598.5798203946247,,,,,,,,,,,,,,,,,,,3.0,15337.724595864918,1543.1909231397767,0.37043134271510664,6.173730061729009,2.9135695612644295
3538.0,-29.98417064336031,5.125359676165516,35.03508499595918,24.3609081133269,5.026640986925998,-26.483089480370392,-39.98369841193778,1.5255598230504146,-6.50474512230403,-6.504745122317386,40.069470161306825,41464.233461459495,25800.649652961903,25800.649652961903,67264.88311442139,76806.80612768045,76800.76046476376,25800.649652961903,102601.41011772567,102601.41011772567,102601.41011772567,129923.34086740558,125328.33776415123,4595.003103254347,0.0,90715.10999620246,55373.05534873921,39268.949608292496,27321.93074967992,66590.88035797242,20737.451212226377,1543.1911664825998,0.0,0.8787697982895278,2.7282746711809125,0.001494314320929203,1.0,1.0,-6.50474512230403,334328.7141664592,1557530.7620354593,4.658680801374359,1557530.7620354593,4.658680801374359,0.7590038713669355,0.09217034314147478,3.9523085552253643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523085552253643,1.2846008519769287,1.2849012886940225,3.0766821843088326,6519.1203568084775,15337.687159080873,6454.717266817326,0.00031712153909348845,22952.436210039225,2340.497133071867,19293.581860196482,1967.397822925921,0.8405897170844816,0.8405897170844816,35683.28291229396,35405.22815468563,1.0098264861117376,0.8,4306.59421774876,4273.035954225843,1.0098264861117376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.843692933953,4632.441516551485,6.217258181770397,5.125359676165516,-3.685674363145518,8.811034039311034,2.9136521431382185,3.5,0.8324720408966338,0.6,0.00023386336417394448,1.0001972481071941,0.00023381724416510354,198.90913867779744,0.0,9.205109301137264e-06,26.087279759423005,0.15489568060310194,7.900127144537343e-05,0.00015486209272857105,0.000612062773971235,0.09217034315777795,0.09217034315777795,0.09217034315777795,0.09214539807778795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486611.13592599944,596.0156456588846,0.0,0.09217034315777795,0.09217034314147478,0.09217034314147478,0.370430528505572,0.370430528505572,0.5,10.228926207875007,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27321.93074967992,20737.451212226377,0.7590038713669355,1.0101215474675471,0.622671351370643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451389083000557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.06158684911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67588579820443,260.67588579820443,-12.474114201795544,244.92462410888584,276.4271474875151,125072.46486040653,125245.25150975493,-172.7866493484251,0.0,nan,276.4271474875151,3.2771474875150943,270.1266428117792,-3.023357188220757,263.82613813606184,-9.323861863938134,257.5256334603658,-15.624366539634195,251.22512878461887,-21.924871215381103,244.92462410888584,-28.22537589111414,1.0,1.0,26022.012520719443,26022.012520719443,275.6319286720853,2.481928672085303,275.6319286720853,275.6319286720853,76797.39110972229,76800.76046476376,-3.369355041475501,0.0,8546.071908451686,8546.071908451686,0.8836952130391041,3972.0700980014913,275.6319286720853,2.481928672085303,1.0,0.002,0.12171238130291574,0.004943620545271562,0.00018800483422744645,0.0018119951663351406,0.09400241711372323,0.09400241711372323,0.0,5.625868694514313e-13,0.9997280649296021,0.9997280649296021,0.0,0.092145278792724,2.5064348750776524e-05,0.0,0.0,0.0,1600132.0276208015,266.64525487769595,0.0,1.0,1284396.6266708556,2598.5787889765143,,,,,,,,,,,,,,,,,,,3.0,15337.687159080873,1543.1911664825998,0.370430528505572,6.173730061729009,2.9136521431382185
3539.0,-29.98606075550306,5.124939022832999,35.03505900226103,24.360679112747334,5.0264981522070755,-26.484804864737747,-39.985359041579045,1.525242260875936,-6.504819632748763,-6.504819632795675,40.069419823470604,41462.93035263621,25800.478395408056,25800.478395408056,67263.40874804427,76806.38669963894,76800.33393280713,25800.478395408056,102600.8123282152,102600.8123282152,102600.8123282152,129922.70077921954,125328.04614228518,4594.654636934362,0.0,90715.37070797928,55372.43089059292,39269.93313042929,27321.88845100434,66591.82158143363,20737.413663219195,1543.1914194807462,0.0,0.8787695865512758,2.728267095170884,0.001494314320929203,1.0,1.0,-6.504819632748763,334327.7308254616,1557528.5884530733,4.658688002360753,1557528.5884530733,4.658688002360753,0.7590036721073319,0.09217001156352857,3.9523049206436083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523049206436083,1.2846024323745564,1.2849028102123066,3.076675569839821,6519.106341542356,15337.649782315506,6454.709256066262,0.00031712406158413613,22952.523281833946,2340.5060119239442,19293.557915525475,1967.395381248997,0.8405854850301185,0.8405854850301184,35683.256660533654,35405.22815468563,1.0098255574653852,0.8,4306.591049439403,4273.035954225843,1.0098255574653852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.914030658489,4632.441516551485,6.217111536480228,5.124939022832999,-3.685787634367708,8.810726657200707,2.9137344517884034,3.5,0.8324955576538295,0.6,0.00023381724416510354,1.0001967194412662,0.000233771256814079,198.91069949975181,0.0,9.173691234363326e-06,25.998240958185665,0.1549048542943363,7.898642852346097e-05,0.00015483081564164256,0.0006119385945277272,0.09217001157689503,0.09217001157689503,0.09217001157689503,0.09214513510830172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486614.48852675577,596.0145540118648,0.0,0.09217001157689503,0.09217001156352857,0.09217001156352857,0.37042971534834046,0.37042971534834046,0.5,10.228179913645171,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,27321.88845100434,20737.413663219195,0.7590036721073319,1.0100851298351912,0.6226429817951764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514004357047987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.972548047874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6748554164187,260.6748554164187,-12.475144583581255,244.92279557814788,276.4269152546749,125078.85440634853,125251.12431282933,-172.26990648083284,0.0,nan,276.4269152546749,3.2769152546749183,270.1260913193761,-3.02390868062389,263.8252673840578,-9.324732615942196,257.5244434487916,-15.625556551208376,251.22361951346412,-21.926380486535862,244.92279557814788,-28.227204421852093,1.0,1.0,26022.012520719443,26022.012520719443,275.63180425189864,2.481804251898666,275.63180425189864,275.63180425189864,76796.97339712124,76800.33393280713,-3.360535685889772,0.0,8546.071908451686,8546.071908451686,0.8836954431572142,3972.0664452468263,275.63180425189864,2.481804251898666,1.0,0.002,0.1217373767509607,0.00494350155765443,0.000188043415017641,0.0018119565850968598,0.09402170750882051,0.09402170750882051,0.0,1.1450085671271815e-13,0.9997288114886629,0.9997288114886629,0.0,0.09214501611530274,2.499544822583818e-05,0.0,0.0,0.0,1600131.9402764072,266.6451803672512,0.0,1.0,1284396.8810242922,2598.5777594628166,,,,,,,,,,,,,,,,,,,3.0,15337.649782315506,1543.1914194807462,0.37042971534834046,6.173730061729009,2.9137344517884034
3540.0,-29.987943633848232,5.1245197988436795,35.03503306161768,24.360454582516127,5.026356375567498,-26.486513632981833,-39.98701107976956,1.5249263738288135,-6.5048935048313865,-6.504893504896926,40.06936936721684,41461.61470270215,25800.306874327212,25800.306874327212,67261.92157702937,76805.96521415177,76799.90614247901,25800.306874327212,102600.21301680623,102600.21301680623,102600.21301680623,129922.05787973142,125327.75082100756,4594.307058723859,0.0,90715.62409736977,55371.78804390297,39270.928948296445,27321.844862925194,66592.77381122165,20737.375225671658,1543.1915945702574,0.0,0.8787693787142548,2.728259584084097,0.001494314320929203,1.0,1.0,-6.5048935048313865,334326.7559114003,1557526.4097584386,4.658695070672709,1557526.4097584386,4.658695070672709,0.7590034761456231,0.09216968001043153,3.9523004860072537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523004860072537,1.2846040046676939,1.2849043237944815,3.0766683519950955,6519.0910477955,15337.612444714134,6454.702186844157,0.0003171269183314271,22952.613147340355,2340.5151756553314,19293.536785147528,1967.3932265500991,0.8405812733084458,0.8405812733084458,35683.22463015378,35405.22815468563,1.0098244244027246,0.8,4306.587183711883,4273.035954225843,1.0098244244027246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.984134343988,4632.441516551485,6.216965183267048,5.1245197988436795,-3.685900228918093,8.810420027761772,2.91381648749337,3.5,0.8325189964266771,0.6,0.000233771256814079,1.0001959695153646,0.00023372545375017922,198.91225436964004,0.0,9.147376160431512e-06,25.923664038662906,0.15491400167049674,7.897166495122859e-05,0.0001547995918628504,0.0006118145021532682,0.09216968002082039,0.09216968002082039,0.09216968002082039,0.09214487008868052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486617.8309461359,596.0134656639699,0.0,0.09216968002082039,0.09216968001043153,0.09216968001043153,0.37042890331345585,0.37042890331345585,0.5,10.22743561469109,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,27321.844862925194,20737.375225671658,0.7590034761456231,1.0100483540106713,0.6226143217917046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411757977805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.897971128354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6738283172296,260.6738283172296,-12.47617168277037,244.92097299423853,276.4266836402143,125085.2125634689,125256.93365098246,-171.72108751355867,0.0,nan,276.4266836402143,3.276683640214344,270.1255415110161,-3.024458488983896,263.8243993817927,-9.325600618207261,257.52325725266064,-15.626742747339335,251.2221151234553,-21.92788487654468,244.92097299423853,-28.229027005761452,1.0,1.0,26022.012520719443,26022.012520719443,275.6316803228434,2.481680322843431,275.6316803228434,275.6316803228434,76796.55850870187,76799.90614247901,-3.347633777142619,0.0,8546.071908451686,8546.071908451686,0.8836957239295413,3972.06198843729,275.6316803228434,2.481680322843431,1.0,0.002,0.12176230529048367,0.004943382969679494,0.00018808189269160143,0.0018119181070093287,0.09404094634580071,0.09404094634580071,0.0,-2.990697967053535e-13,0.9997295364341071,0.9997295364341071,0.0,0.09214475147010871,2.4928540322827627e-05,0.0,0.0,0.0,1600131.85368025,266.6451064951686,0.0,1.0,1284397.133198474,2598.576738770398,,,,,,,,,,,,,,,,,,,3.0,15337.612444714134,1543.1915945702574,0.37042890331345585,6.173730061729009,2.91381648749337
3541.0,-29.989821515880553,5.1241019992111765,35.0350071774981,24.360225127916806,5.026215572894294,-26.48821780704455,-39.98865857776252,1.5246118632645855,-6.504967121935465,-6.504967121910183,40.06931911717052,41460.319353610175,25800.135951404893,25800.135951404893,67260.45530501507,76805.55266475382,76799.48055728374,25800.135951404893,102599.61650868863,102599.61650868863,102599.61650868863,129921.4181646636,125327.45774832528,4593.9604163383165,0.0,90715.89067660236,55371.17036582799,39271.91145641597,27321.80165597497,66593.71311239093,20737.337085528845,1543.1917804770226,0.0,0.8787691714723944,2.7282520989390253,0.001494314320929203,1.0,1.0,-6.504967121935465,334325.78436460113,1557524.2399707974,4.658702118746035,1557524.2399707974,4.658702118746035,0.7590032804807301,0.09216934909810794,3.952297713425879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952297713425879,1.2846055701463939,1.2849058307972303,3.0766624443139183,6519.078530127988,15337.575189026102,6454.6931537227665,0.000317129053961728,22952.69669803523,2340.5236954551483,19293.509784543196,1967.3904732546994,0.8405770371284842,0.8405770371284842,35683.20460441915,35405.22815468563,1.0098237160000108,0.8,4306.584766817867,4273.035954225843,1.0098237160000108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.054006597465,4632.441516551485,6.216819325818326,5.1241019992111765,-3.686012436681806,8.810114435892983,2.913898253294647,3.5,0.8325423580841849,0.6,0.00023372545375017922,1.0001954524601404,0.00023367978046220282,198.91380513495582,0.0,9.110790697341844e-06,25.819980836266787,0.15492311246119408,7.895694449347443e-05,0.0001547685092567048,0.0006116912252456064,0.0921693491167585,0.0921693491167585,0.0921693491167585,0.09214460665358723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486621.1646035513,596.0123801699716,0.0,0.0921693491167585,0.09216934909810794,0.09216934909810794,0.3704280921711128,0.3704280921711128,0.5,10.226693342040736,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,27321.80165597497,20737.337085528845,0.7590032804807301,1.0100120891517022,0.6225860883239405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451423037086155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.79428792596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67280444655313,260.67280444655313,-12.477195553446847,244.9191561477483,276.4264527453636,125091.60444687298,125262.78575756082,-171.18131068781148,0.0,nan,276.4264527453636,3.276452745363599,270.1249934258387,-3.0250065741612957,263.82353410629645,-9.326465893703528,257.52207478678815,-15.627925213211824,251.22061546728366,-21.929384532716313,244.9191561477483,-28.230843852251667,1.0,1.0,26022.012520719443,26022.012520719443,275.631556906905,2.481556906905041,275.631556906905,275.631556906905,76796.1476848342,76799.48055728374,-3.332872449536808,0.0,8546.071908451686,8546.071908451686,0.8836958994713344,3972.059201993008,275.631556906905,2.481556906905041,1.0,0.002,0.12178716594869603,0.004943264719269823,0.00018812026559865175,0.0018118797352110888,0.09406013279932587,0.09406013279932587,0.0,8.097402956486199e-13,0.999730271965334,0.999730271965334,0.0,0.09214448844071926,2.4860657388673556e-05,0.0,0.0,0.0,1600131.7673829137,266.6450328780645,0.0,1.0,1284397.384502136,2598.575721602032,,,,,,,,,,,,,,,,,,,3.0,15337.575189026102,1543.1917804770226,0.3704280921711128,6.173730061729009,2.913898253294647
3542.0,-29.991692195386978,5.123685620071581,35.03498135295347,24.360004753712587,5.026075932091896,-26.48991538264803,-39.99029751922933,1.524299118941245,-6.505040424121773,-6.505040424136281,40.06926906824352,41458.99834656554,25799.965492376814,25799.965492376814,67258.96383894235,76805.13194191716,76799.0572381163,25799.965492376814,102599.0227304931,102599.0227304931,102599.0227304931,129920.78152165138,125327.16679899911,4593.614722652279,0.0,90716.13950655771,55370.5168531224,39272.91405937257,27321.758791158278,66594.67285053084,20737.29921745949,1543.19197405296,0.0,0.8787689651692384,2.728244645829862,0.001494314320929203,1.0,1.0,-6.505040424121773,334324.8169760697,1557522.0788692334,4.658709134897149,1557522.0788692334,4.658709134897149,0.7590030852688145,0.09216901885171401,3.952292901711349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952292901711349,1.2846071271003237,1.284907329439793,3.0766549697047476,6519.062692328084,15337.53797066826,6454.68653469183,0.0003171320558777421,22952.78760014914,2340.532964891083,19293.489999816782,1967.38845577407,0.8405728461361888,0.8405728461361888,35683.16985047551,35405.22815468563,1.0098224865927647,0.8,4306.580572385053,4273.035954225843,1.0098224865927647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.123648176998,4632.441516551485,6.216673930597183,5.123685620071581,-3.686124212849337,8.809809832920918,2.913979750070248,3.5,0.8325656428772137,0.6,0.00023367978046220282,1.00019470572811,0.00023363429052755422,198.91534997358954,0.0,9.085047504410497e-06,25.74702462749935,0.1549321975086985,7.894230300562658e-05,0.00015473747745657623,0.0006115678337803461,0.0921690188660498,0.0921690188660498,0.0921690188660498,0.09214434485689195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.4893476006,596.0112975788312,0.0,0.0921690188660498,0.09216901885171401,0.09216901885171401,0.37042728206472125,0.37042728206472125,0.5,10.225953122004226,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27321.758791158278,20737.29921745949,0.7590030852688145,1.009975137048912,0.6225572793129963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514342864315477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.721331717185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6717839778208,260.6717839778208,-12.478216022179197,244.91734525016503,276.42622270549293,125097.92463505041,125268.5371798011,-170.61254475070893,0.0,nan,276.42622270549293,3.2762227054929554,270.12444721440767,-3.0255527855923106,263.822671723368,-9.327328276631988,257.52089623226396,-15.629103767736012,251.21912074122702,-21.93087925877296,244.91734525016503,-28.23265474983495,1.0,1.0,26022.012520719443,26022.012520719443,275.6314340709081,2.481434070908108,275.6314340709081,275.6314340709081,76795.73829650394,76799.0572381163,-3.3189416123495903,0.0,8546.071908451686,8546.071908451686,0.8836962041177124,3972.0543662199057,275.6314340709081,2.481434070908108,1.0,0.002,0.1218119578430811,0.00494314681258989,0.00018815853239888898,0.0018118414679164157,0.09407926619944448,0.09407926619944448,0.0,3.1530464003615144e-13,0.9997310170536262,0.9997310170536262,0.0,0.0921442269574589,2.4791894255115044e-05,0.0,0.0,0.0,1600131.6814546618,266.6449595758782,0.0,1.0,1284397.6347306762,2598.5747087858767,,,,,,,,,,,,,,,,,,,3.0,15337.53797066826,1543.19197405296,0.37042728206472125,6.173730061729009,2.913979750070248
3543.0,-29.9935568931902,5.1232706546299145,35.034955590727776,24.359774880018108,5.0259353038891295,-26.49160767356211,-39.991935587581224,1.523986083353045,-6.50511357260217,-6.505113572633338,40.06921921764992,41457.72535877194,25799.795848646674,25799.795848646674,67257.52120741861,76804.72565575434,76798.63565741776,25799.795848646674,102598.43150606443,102598.43150606443,102598.43150606443,129920.14786014639,125326.87786853213,4593.2699916142565,0.0,90716.40873187994,55369.917649625306,39273.87898028293,27321.716354081964,66595.59533436489,20737.261674502744,1543.19218307244,0.0,0.8787687589435026,2.728237208365016,0.001494314320929203,1.0,1.0,-6.50511357260217,334323.85161822883,1557519.9263349448,4.6587161484173985,1557519.9263349448,4.6587161484173985,0.7590028900729922,0.09216868936835663,3.952290567676613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952290567676613,1.2846086850414458,1.284908829305186,3.0766494214921947,6519.050936331452,15337.500834004952,6454.67700932627,0.00031713399637362183,22952.86927378124,2340.5412932837658,19293.461527861684,1967.3855524426472,0.8405686146568329,0.8405686146568329,35683.15299225879,35405.22815468563,1.0098218902400096,0.8,4306.578537776891,4273.035954225843,1.0098218902400096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.193060122863,4632.441516551485,6.216529080669537,5.1232706546299145,-3.686235680384516,8.809506335014431,2.9140609790284886,3.5,0.8325888511509968,0.6,0.00023363429052755422,1.0001940860441798,0.000233588954171475,198.91688989349424,0.0,9.04864627090202e-06,25.643863531736326,0.1549412461549694,7.892767182581419e-05,0.00015470661870174002,0.0006114455098520294,0.09216868937824618,0.09216868937824618,0.09216868937824618,0.09214408451887356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486627.8050654966,596.0102179270767,0.0,0.09216868937824618,0.09216868936835663,0.09216868936835663,0.3704264731190705,0.3704264731190705,0.5,10.225214975187995,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,27321.716354081964,20737.261674502744,0.7590028900729922,1.0099394842816602,0.6225295404391225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514454927961735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.61817062143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6707667464538,260.6707667464538,-12.47923325354617,244.9155402440778,276.425993248844,125104.28462479144,125274.3559050811,-170.07128028968583,0.0,nan,276.425993248844,3.2759932488440313,270.12390264786484,-3.026097352135139,263.82181204692444,-9.328187953075542,257.51972144597516,-15.630278554024812,251.2176308450364,-21.932369154963567,244.9155402440778,-28.234459755922188,1.0,1.0,26022.012520719443,26022.012520719443,275.63131159206335,2.4813115920633777,275.63131159206335,275.63131159206335,76795.32882139833,76798.63565741776,-3.306836019430193,0.0,8546.071908451686,8546.071908451686,0.8836963518935472,3972.052020514996,275.63131159206335,2.4813115920633777,1.0,0.002,0.12183668030919668,0.004943029226886921,0.00018819669200373498,0.0018118033076733383,0.09409834600186749,0.09409834600186749,0.0,-3.2292658130872454e-13,0.9997317693574944,0.9997317693574944,0.0,0.09214396690158846,2.4722466768171953e-05,0.0,0.0,0.0,1600131.5957065132,266.6448864273978,0.0,1.0,1284397.884434417,2598.5736980944603,,,,,,,,,,,,,,,,,,,3.0,15337.500834004952,1543.19218307244,0.3704264731190705,6.173730061729009,2.9140609790284886
3544.0,-29.995415505946347,5.122857104659023,35.03492988360985,24.35955408671873,5.025795714899615,-26.49329438391993,-39.99356523910535,1.5236745920917352,-6.5051861010874745,-6.5051861011156475,40.06916928359083,41456.42199443692,25799.62599228764,25799.62599228764,67256.04798672456,76804.31047739393,76798.21324697496,25799.62599228764,102597.8392392626,102597.8392392626,102597.8392392626,129919.51200977527,125326.58584514838,4592.926164626885,0.0,90716.6597016209,55369.27868108676,39274.867800593485,27321.672770512672,66596.54057110616,20737.223345750488,1543.1923213451935,0.0,0.8787685563869215,2.7282298339547326,0.001494314320929203,1.0,1.0,-6.5051861010874745,334322.8944447704,1557517.7701983948,4.6587230371556085,1557517.7701983948,4.6587230371556085,0.7590026979655304,0.09216836000413131,3.952286142827899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952286142827899,1.2846102354464397,1.2849103218298474,3.076642263755873,6519.035769947091,15337.463754819115,6454.669972957703,0.0003171368272946843,22952.95847094519,2340.550388863189,19293.440495685165,1967.383407757508,0.8405644318185652,0.8405644318185652,35683.12103254963,35405.22815468563,1.00982075967812,0.8,4306.5746805785775,4273.035954225843,1.00982075967812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.262242714196,4632.441516551485,6.216384527888329,5.122857104659023,-3.6863464853956485,8.809203590054672,2.9141419404870383,3.5,0.8326119829962967,0.6,0.000233588954171475,1.0001934555743968,0.0002335437738265626,198.91842480912237,0.0,9.018166950383127e-06,25.557485137385783,0.15495026432191977,7.891311831257878e-05,0.0001546758358588962,0.0006113231626954381,0.09216836001512803,0.09216836001512803,0.09216836001512803,0.09214382247097089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486631.11065216584,596.0091415599591,0.0,0.09216836001512803,0.09216836000413131,0.09216836000413131,0.3704256654363312,0.3704256654363312,0.5,10.224478848263757,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,27321.672770512672,20737.223345750488,0.7590026979655304,1.0099030281447463,0.6225011335261965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514566634916664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.53179222707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66975281154083,260.66975281154083,-12.480247188459145,244.91374111880285,276.4257645042917,125110.56527451143,125280.08541956461,-169.52014505318624,0.0,nan,276.4257645042917,3.2757645042917147,270.1233598271899,-3.026640172810062,263.8209551501169,-9.329044849883076,257.5185504729562,-15.631449527043799,251.21614579588743,-21.93385420411255,244.91374111880285,-28.23625888119713,1.0,1.0,26022.012520719443,26022.012520719443,275.6311896361426,2.4811896361426307,275.6311896361426,275.6311896361426,76794.92026227505,76798.21324697496,-3.2929846999177244,0.0,8546.071908451686,8546.071908451686,0.8836966320460306,3972.047573542038,275.6311896361426,2.4811896361426307,1.0,0.002,0.12186133504399302,0.004942912043154362,0.00018823474721490078,0.0018117652526863114,0.09411737360745039,0.09411737360745039,0.0,-9.878773146732023e-14,0.9997325032678832,0.9997325032678832,0.0,0.09214370526902564,2.4654735105668958e-05,0.0,0.0,0.0,1600131.5106850795,266.6448138989125,0.0,1.0,1284398.1320216022,2598.572695970471,,,,,,,,,,,,,,,,,,,3.0,15337.463754819115,1543.1923213451935,0.3704256654363312,6.173730061729009,2.9141419404870383
