time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3545.0,-29.997268097239157,5.122444965762632,35.03490423497598,24.35933301402258,5.025657200641504,-26.494975567493533,-39.99519024565814,1.5233646701776644,-6.505258338001056,-6.505258337971559,40.06911955718336,41455.1299750334,25799.456663455414,25799.456663455414,67254.5866384888,76803.89872892444,76797.79311934639,25799.456663455414,102597.24978280181,102597.24978280181,102597.24978280181,129918.87936042075,125326.29607432916,4592.58328609159,0.0,90716.91369608404,55368.65067037877,39275.84780633919,27321.62957761893,66597.47738395812,20737.185322753376,1543.1924701667017,0.0,0.8787683546179506,2.728222489205991,0.001494314320929203,1.0,1.0,-6.505258338001056,334321.94112138846,1557515.623030721,4.658729899110047,1557515.623030721,4.658729899110047,0.7590025061953356,0.0921680313270287,3.952282160373975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952282160373975,1.284611778193213,1.2849118068947833,3.0766354687583513,6519.02137216272,15337.42673538046,6454.662410732758,0.0003171394596022228,22953.04586439248,2340.5593005146998,19293.41789168874,1967.3811027913448,0.8405602465866635,0.8405602465866635,35683.09226815463,35405.22815468563,1.0098197421494033,0.8,4306.571209020833,4273.035954225843,1.0098197421494033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.331198428978,4632.441516551485,6.216240446839825,5.122444965762632,-3.6864568761111705,8.808901841873803,2.914222637336869,3.5,0.8326350392391054,0.6,0.0002335437738265626,1.0001928316951174,0.00023349874786720358,198.91995477278078,0.0,8.987203042307797e-06,25.469733421900298,0.1549592515249621,7.889860875132476e-05,0.00015464516507523784,0.000611201327114951,0.09216803133467931,0.09216803133467931,0.09216803133467931,0.09214356213737789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486634.40737137164,596.0080680811741,0.0,0.09216803133467931,0.0921680313270287,0.0921680313270287,0.37042485882242726,0.37042485882242726,0.5,10.223744770955367,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,27321.62957761893,20737.185322753376,0.7590025061953356,1.0098668790522232,0.6224729765067504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451467797897344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.44404051159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66874221885536,260.66874221885536,-12.48125778114462,244.9119478549646,276.42553658276137,125116.84606537198,125285.80742642163,-168.96136104967417,0.0,nan,276.42553658276137,3.27553658276139,270.12281883716423,-3.0271811628357455,263.8201010916701,-9.32989890832988,257.5173833460625,-15.632616653937475,251.21466560050936,-21.935334399490614,244.9119478549646,-28.23805214503537,1.0,1.0,26022.012520719443,26022.012520719443,275.63106823896686,2.481068238966884,275.63106823896686,275.63106823896686,76794.51492355284,76797.79311934639,-3.2781957935512764,0.0,8546.071908451686,8546.071908451686,0.8836968841889283,3972.0435711758446,275.63106823896686,2.481068238966884,1.0,0.002,0.12188592111689757,0.004942795201132429,0.00018827269646806282,0.0018117273030465355,0.0941363482340314,0.0941363482340314,0.0,-4.854016494304503e-13,0.9997332472728814,0.9997332472728814,0.0,0.09214344525331905,2.45860737096397e-05,0.0,0.0,0.0,1600131.4260053649,266.6447416619989,0.0,1.0,1284398.3786133626,2598.5716978760884,,,,,,,,,,,,,,,,,,,3.0,15337.42673538046,1543.1924701667017,0.37042485882242726,6.173730061729009,2.914222637336869
3546.0,-29.99911471912373,5.122034233584863,35.034878648819586,24.359111731778853,5.025519838168383,-26.496651263410524,-39.99681060723958,1.5230563818567175,-6.505330281792681,-6.505330281765804,40.069070062980806,41453.849280712886,25799.287857164505,25799.287857164505,67253.13713787739,76803.49043324385,76797.37563874814,25799.287857164505,102596.66349591265,102596.66349591265,102596.66349591265,129918.25031262709,125326.00893819974,4592.241374427352,0.0,90717.17084845055,55368.03370525048,39276.819048000085,27321.58681671444,66598.40586471453,20737.147636872847,1543.1926311965196,0.0,0.8787681535519362,2.7282151742761984,0.001494314320929203,1.0,1.0,-6.505330281792681,334320.99166851526,1557513.4858897643,4.658736737159671,1557513.4858897643,4.658736737159671,0.7590023147625726,0.09216770339689248,3.9522786371337797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9522786371337797,1.2846133129846,1.2849132842006719,3.076629050302517,6519.007772225001,15337.38977461803,6454.654301028369,0.0003171418856394833,22953.131390108487,2340.5680217106237,19293.39365123962,1967.378630953447,0.8405560584885595,0.8405560584885595,35683.06682055528,35405.22815468563,1.009818841951148,0.8,4306.568137765184,4273.035954225843,1.009818841951148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.399928157361,4632.441516551485,6.21609683494249,5.122034233584863,-3.686566851897772,8.808601085482636,2.91430307061089,3.5,0.8326580201745399,0.6,0.00023349874786720358,1.0001922132066874,0.00023345387494928599,198.92147982725848,0.0,8.95656179929636e-06,25.382896139205886,0.1549682080867614,7.888414312051633e-05,0.00015461460474668726,0.0006110799993292151,0.09216770341167956,0.09216770341167956,0.09216770341167956,0.09214330361361919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486637.6951767673,596.0069975070014,0.0,0.09216770341167956,0.09216770339689248,0.09216770339689248,0.3704240534157742,0.3704240534157742,0.5,10.223012777501053,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,27321.58681671444,20737.147636872847,0.7590023147625726,1.0098310352126574,0.6224450682035942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514788963925291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.357203228894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66773500808057,260.66773500808057,-12.482264991919408,244.9101604283769,276.42530958780617,125123.1274888613,125291.52342711235,-168.39593825107795,0.0,nan,276.42530958780617,3.2753095878061913,270.12227975586933,-3.0277202441306486,263.81924992403265,-9.33075007596733,257.51622009213537,-15.633779907864607,251.21319026026293,-21.936809739737043,244.9101604283769,-28.239839571623065,1.0,1.0,26022.012520719443,26022.012520719443,275.63094744458925,2.480947444589276,275.63094744458925,275.63094744458925,76794.11312997594,76797.37563874814,-3.2625087721971795,0.0,8546.071908451686,8546.071908451686,0.8836971072573885,3972.0400303194488,275.63094744458925,2.480947444589276,1.0,0.002,0.12191043737572632,0.004942678711228724,0.000188310537984201,0.0018116894624663675,0.09415526899210049,0.09415526899210049,0.0,4.50568402032836e-13,0.9997340038070386,0.9997340038070386,0.0,0.0921431871386749,2.4516258217570295e-05,0.0,0.0,0.0,1600131.341669191,266.6446697182073,0.0,1.0,1284398.6242044002,2598.5707038327164,,,,,,,,,,,,,,,,,,,3.0,15337.38977461803,1543.1926311965196,0.3704240534157742,6.173730061729009,2.91430307061089
3547.0,-30.000955332428067,5.121624901244755,35.034853127923924,24.358890239987545,5.025381476510136,-26.49832165153508,-39.99842635877428,1.522747794844331,-6.505402072414256,-6.50540207239494,40.06902077404716,41452.57474920731,25799.11987645834,25799.11987645834,67251.69462566565,76803.08433585211,76796.9599703556,25799.11987645834,102596.07984681394,102596.07984681394,102596.07984681394,129917.62433466867,125325.7238923961,4591.900442272564,0.0,90717.4272107518,55367.4199036012,39277.78589683401,27321.544487854728,66599.33038468874,20737.110279763176,1543.1928077727434,0.0,0.8787679525339458,2.7282078749354675,0.001494314320929203,1.0,1.0,-6.505402072414256,334320.04423915537,1557511.357617495,4.658743573578052,1557511.357617495,4.658743573578052,0.7590021233602464,0.09216737628744431,3.95227505474581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95227505474581,1.2846148488604079,1.2849147627877058,3.0766225832216594,6518.994069256692,15337.352871689702,6454.646293593496,0.00031714434016588276,22953.217059581973,2340.576757565731,19293.369716480927,1967.3761902872977,0.8405518784752127,0.8405518784752127,35683.04094573974,35405.22815468563,1.0098179266404619,0.8,4306.565014949066,4273.035954225843,1.0098179266404619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.468432793585,4632.441516551485,6.215953763824567,5.121624901244755,-3.6866765198008835,8.808301421045638,2.9143832413468673,3.5,0.8326809260991049,0.6,0.00023345387494928599,1.00019159061265,0.00023340915594610018,198.92299994000496,0.0,8.92618723633563e-06,25.296814627775177,0.15497713427399773,7.886972108697829e-05,0.0001545841538623077,0.0006109590951689868,0.09216737631678733,0.09216737631678733,0.09216737631678733,0.09214304654972712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486640.9738377804,596.0059299110552,0.0,0.09216737631678733,0.09216737628744431,0.09216737628744431,0.3704232493731713,0.3704232493731713,0.5,10.222282888727628,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,27321.544487854728,20737.110279763176,0.7590021233602464,1.0097953573588314,0.6224172902305531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514899592875046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.271121717466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6667310196962,260.6667310196962,-12.483268980303762,244.90837880648314,276.42508323293333,125129.36864361515,125297.22582381124,-167.85718019607535,0.0,nan,276.42508323293333,3.275083232933355,270.12174234760766,-3.0282576523923126,263.8184014623609,-9.331598537639081,257.5150605770229,-15.634939422977084,251.2117196917694,-21.93828030823059,244.90837880648314,-28.241621193516835,1.0,1.0,26022.012520719443,26022.012520719443,275.63082701542805,2.4808270154280763,275.63082701542805,275.63082701542805,76793.70849551905,76796.9599703556,-3.2514748365501873,0.0,8546.071908451686,8546.071908451686,0.8836973340706669,3972.036430019539,275.63082701542805,2.4808270154280763,1.0,0.002,0.12193488314980427,0.0049425625495640255,0.00018834827067328323,0.0018116517316445074,0.09417413533664161,0.09417413533664161,0.0,2.3177904907856206e-12,0.9997347676335351,0.9997347676335351,0.0,0.09214293051612073,2.4445771323581432e-05,0.0,0.0,0.0,1600131.257512494,266.6445979275857,0.0,1.0,1284398.8692724817,2598.5697119066253,,,,,,,,,,,,,,,,,,,3.0,15337.352871689702,1543.1928077727434,0.3704232493731713,6.173730061729009,2.9143832413468673
3548.0,-30.00278991922889,5.121216971005933,35.034827664505386,24.35867318362,5.025244169617445,-26.499986510333592,-40.00003365855662,1.5224407601732353,-6.505473212298398,-6.505473212302728,40.06897139104212,41451.28289583398,25798.951624652615,25798.951624652615,67250.2345204866,76802.67549663802,76796.54332461747,25798.951624652615,102595.49494927008,102595.49494927008,102595.49494927008,129916.99597043885,125325.43554230362,4591.560428135231,0.0,90717.67595145667,55366.78389778231,39278.76894852706,27321.501021168766,66600.26996969583,20737.072143200963,1543.192913634527,0.0,0.878767755391806,2.7282006417739635,0.001494314320929203,1.0,1.0,-6.505473212298398,334319.10539973946,1557509.2252834723,4.658750278184629,1557509.2252834723,4.658750278184629,0.7590019350376771,0.09216704935563415,3.95227064703472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95227064703472,1.2846163771617416,1.2849162339960913,3.0766154918302924,6518.979043449329,15337.3160275792,6454.639269229805,0.0003171471411211444,22953.305593967772,2340.5857855605914,19293.348720187783,1967.3740492612446,0.8405477215995485,0.8405477215995485,35683.00910978689,35405.22815468563,1.0098168004572856,0.8,4306.561172686829,4273.035954225843,1.0098168004572856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.536712574744,4632.441516551485,6.21581096885383,5.121216971005933,-3.6867855021552582,8.808002473161192,2.9144631498135762,3.5,0.8327037570895932,0.6,0.00023340915594610018,1.0001909661249087,0.00023336459121442506,198.92451509601784,0.0,8.895638268047541e-06,25.210238851646732,0.1549860299122658,7.885537691146794e-05,0.00015455377903463225,0.0006108383642668672,0.0921670493691751,0.0921670493691751,0.0921670493691751,0.0921427879051361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486644.242194622,596.0048656555081,0.0,0.0921670493691751,0.09216704935563415,0.09216704935563415,0.3704224467979702,0.3704224467979702,0.5,10.221555045067639,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27321.501021168766,20737.072143200963,0.7590019350376771,1.009759187929516,0.6223891121566769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451500986346033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.18454594133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66573031160954,260.66573031160954,-12.484269688390441,244.9066029844352,276.42485763881143,125135.57070183009,125302.87945156617,-167.30874973609107,0.0,nan,276.42485763881143,3.2748576388114543,270.12120670789545,-3.028793292104524,263.817555777093,-9.332444222906986,257.5139048461272,-15.636095153872759,251.21025391529494,-21.939746084705035,244.9066029844352,-28.243397015564767,1.0,1.0,26022.012520719443,26022.012520719443,275.63070712262623,2.4807071226262565,275.63070712262623,275.63070712262623,76793.30605219913,76796.54332461747,-3.237272418336943,0.0,8546.071908451686,8546.071908451686,0.883697613137942,3972.0320002698936,275.63070712262623,2.4807071226262565,1.0,0.002,0.121959260356179,0.004942446786114586,0.00018838589768925104,0.001811614102638181,0.09419294884462552,0.09419294884462552,0.0,3.274320918567053e-13,0.9997355106131788,0.9997355106131788,0.0,0.09214267214926496,2.437720636919285e-05,0.0,0.0,0.0,1600131.1741185533,266.6445267877016,0.0,1.0,1284399.112119069,2598.568728972668,,,,,,,,,,,,,,,,,,,3.0,15337.3160275792,1543.192913634527,0.3704224467979702,6.173730061729009,2.9144631498135762
3549.0,-30.00461963386227,5.120810438120283,35.03480226220253,24.358455917704873,5.025107889768023,-26.50164688148434,-40.00164025984702,1.5221351368714666,-6.505544075007094,-6.50554407501743,40.06892222797176,41450.01307241896,25798.783942239468,25798.783942239468,67248.79701465843,76802.2694753362,76796.12908742375,25798.783942239468,102594.9130296632,102594.9130296632,102594.9130296632,129916.3709953707,125325.14961791648,4591.221377454214,0.0,90717.92739379818,55366.17012067865,39279.73030346614,27321.457965707494,66601.18826917364,20737.03432737219,1543.19303117429,0.0,0.8787675589126822,2.7281934368093808,0.001494314320929203,1.0,1.0,-6.505544075007094,334318.17022029235,1557507.10245003,4.658756960244612,1557507.10245003,4.658756960244612,0.7590017470297618,0.0921667231693021,3.9522666392492436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9522666392492436,1.284617898547127,1.2849176984849682,3.076608728337948,6518.964712420648,15337.279242845876,6454.63177211201,0.0003171497626896192,22953.392489488153,2340.594646437688,19293.32631080099,1967.371764139741,0.8405435632069052,0.8405435632069053,35682.98016240491,35405.22815468563,1.0098157764562827,0.8,4306.557679044492,4273.035954225843,1.0098157764562827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.6047700852305,4632.441516551485,6.2156686486219455,5.120810438120283,-3.6868940813993065,8.80770451951959,2.9145427990269397,3.5,0.832726514007697,0.6,0.00023336459121442506,1.0001904617808,0.00023332015264265624,198.92602624846424,0.0,8.86501763885765e-06,25.12345998852258,0.15499489492990465,7.884104137983767e-05,0.0001545235498345874,0.0006107182709896077,0.09216672317798794,0.09216672317798794,0.09216672317798794,0.09214253097974724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486647.50161272334,596.0038043121411,0.0,0.09216672317798794,0.0921667231693021,0.0921667231693021,0.3704216454713785,0.3704216454713785,0.5,10.220829278104212,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27321.457965707494,20737.03432737219,0.7590017470297618,1.0097236815485549,0.6223614645566932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451511977459173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.09776707821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66473282367684,260.66473282367684,-12.485267176323134,244.90483275858765,276.4246328887835,125141.76664636211,125308.53701744367,-166.77037108157276,0.0,nan,276.4246328887835,3.2746328887835148,270.1206728627221,-3.029327137277903,263.8167128367225,-9.333287163277475,257.512752810627,-15.637247189373,251.20879278461848,-21.941207215381496,244.90483275858765,-28.245167241412332,1.0,1.0,26022.012520719443,26022.012520719443,275.63058778884806,2.4805877888480836,275.63058778884806,275.63058778884806,76792.90648186539,76796.12908742375,-3.2226055583596462,0.0,8546.071908451686,8546.071908451686,0.8836978668845168,3972.02797244549,275.63058778884806,2.4805877888480836,1.0,0.002,0.12198356799098202,0.00494233137092507,0.00018842341733698605,0.001811576582361205,0.09421170866849302,0.09421170866849302,0.0,-3.018089250739209e-13,0.9997362645127875,0.9997362645127875,0.0,0.09214241553366227,2.4307635639833635e-05,0.0,0.0,0.0,1600131.0910494623,266.6444559249929,0.0,1.0,1284399.35401938,2598.567749869346,,,,,,,,,,,,,,,,,,,3.0,15337.279242845876,1543.19303117429,0.3704216454713785,6.173730061729009,2.9145427990269397
3550.0,-30.00644231229708,5.120405298561449,35.03477692469091,24.35823844224217,5.024972829304154,-26.503300798102718,-40.00323830461127,1.521831314357612,-6.505614622547341,-6.505614622606137,40.06887329321068,41448.74355765205,25798.61674303318,25798.61674303318,67247.36030068524,76801.8675767807,76795.71746403245,25798.61674303318,102594.33420706564,102594.33420706564,102594.33420706564,129915.74952938111,125324.86622309189,4590.883306289225,0.0,90718.18239557072,55365.5554984628,39280.69655234213,27321.415322315475,66602.11187465761,20736.996835244707,1543.1931595113726,0.0,0.8787673632704789,2.7281862639045484,0.001494314320929203,1.0,1.0,-6.505614622547341,334317.23920219357,1557504.9894758496,4.658763613843669,1557504.9894758496,4.658763613843669,0.7590015594216756,0.09216639777081201,3.952263126917937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952263126917937,1.2846194112532776,1.2849191544545253,3.076602371329653,6518.9512426828915,15337.242494565413,6454.623670955546,0.0003171521607783399,22953.477408351297,2340.6033057518416,19293.30209590219,1967.3692949072506,0.8405393985698478,0.8405393985698478,35682.954793578174,35405.22815468563,1.0098148790452806,0.8,4306.554617295864,4273.035954225843,1.0098148790452806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.672606105175,4632.441516551485,6.215526781150193,5.120405298561449,-3.68700222924218,8.80740752780363,2.9146221898914453,3.5,0.8327491971118415,0.6,0.00023332015264265624,1.000189732125816,0.00023327589271163047,198.92753160988454,0.0,8.839988494127504e-06,25.052527392357344,0.15500373491839878,7.882678458733155e-05,0.00015449336805532467,0.0006105984419184212,0.09216639777700064,0.09216639777700064,0.09216639777700064,0.09214227586966894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486650.75198192714,596.0027459171729,0.0,0.09216639777700064,0.09216639777081201,0.09216639777081201,0.37042084553950677,0.37042084553950677,0.5,10.220105619090484,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,27321.415322315475,20736.996835244707,0.7590015594216756,1.0096881075969777,0.622333772773705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515229395412041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.02683448204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66373872090224,260.66373872090224,-12.486261279097732,244.90306833789893,276.4244091039155,125147.97127916063,125314.17568019999,-166.2044010393754,0.0,nan,276.4244091039155,3.2744091039155023,270.12014095071873,-3.0298590492812423,263.8158727974961,-9.33412720250385,257.51160464427693,-15.638395355723048,251.2073364911072,-21.942663508892764,244.90306833789893,-28.246931662101048,1.0,1.0,26022.012520719443,26022.012520719443,275.63046907604433,2.4804690760443577,275.63046907604433,275.63046907604433,76792.51089754654,76795.71746403245,-3.2065664859110257,0.0,8546.071908451686,8546.071908451686,0.8836980892621654,3972.0244425525266,275.63046907604433,2.4804690760443577,1.0,0.002,0.12200780500426595,0.004942216312277631,0.0001884608280095027,0.001811539171286419,0.09423041400475135,0.09423041400475135,0.0,-7.040782887268726e-13,0.9997370298196312,0.9997370298196312,0.0,0.09214216075656627,2.4237014245733413e-05,0.0,0.0,0.0,1600131.0083497562,266.64438537745264,0.0,1.0,1284399.5948437187,2598.5667751216115,,,,,,,,,,,,,,,,,,,3.0,15337.242494565413,1543.1931595113726,0.37042084553950677,6.173730061729009,2.9146221898914453
3551.0,-30.008259108036984,5.120001545154822,35.034751655113226,24.358020757231884,5.024836774415741,-26.504949519754405,-40.00483173932878,1.5215271857513888,-6.505685028645985,-6.5056850286321115,40.06882457872213,41447.47976414473,25798.450404700732,25798.450404700732,67245.93016884546,76801.46772864713,76795.30780202796,25798.450404700732,102593.7582067287,102593.7582067287,102593.7582067287,129915.13138021198,125324.58515003095,4590.546230181033,0.0,90718.4365316731,55364.943999358635,39281.65836923829,27321.37317348328,66603.03154272157,20736.959716650672,1543.193306610441,0.0,0.8787671675562055,2.728179105395514,0.001494314320929203,1.0,1.0,-6.505685028645985,334316.3100527246,1557502.8860148513,4.658770269895655,1557502.8860148513,4.658770269895655,0.7590013717457254,0.09216607326749796,3.952259562054589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952259562054589,1.28462092502552,1.2849206117197862,3.0765959708900694,6518.9376809194455,15337.205826252974,6454.615674863027,0.00031715458516065766,22953.562413424323,2340.611973856957,19293.27819504655,1967.366857698251,0.8405352444883647,0.8405352444883647,35682.92904531899,35405.22815468563,1.009813968212187,0.8,4306.551509753758,4273.035954225843,1.009813968212187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.740221593934,4632.441516551485,6.215385455944969,5.120001545154822,-3.6871100782624,8.80711162341722,2.9147013235213977,3.5,0.8327718067203993,0.6,0.00023327589271163047,1.00018912252683,0.00023323178332743054,198.92903213275173,0.0,8.804518828181075e-06,24.952006359065166,0.15501253943722695,7.881257129598935e-05,0.00015446332141564112,0.000610479139051679,0.09216607327940038,0.09216607327940038,0.09216607327940038,0.09214202235855755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486653.99315170565,596.0016905191366,0.0,0.09216607327940038,0.09216607326749796,0.09216607326749796,0.3704200471474432,0.3704200471474432,0.5,10.219384091198386,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27321.37317348328,20736.959716650672,0.7590013717457254,1.0096526931467302,0.6223062044489497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515338596255685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.926313448756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.662747832257,260.662747832257,-12.487252167742952,244.90130967394677,276.4241859905825,125154.1353482184,125319.80238712796,-165.66703890956722,0.0,nan,276.4241859905825,3.2741859905825095,270.11961072725165,-3.030389272748323,263.8150354639424,-9.334964536057555,257.510460200553,-15.639539799446993,251.20588493726552,-21.944115062734454,244.90130967394677,-28.248690326053207,1.0,1.0,26022.012520719443,26022.012520719443,275.6303507343107,2.4803507343107185,275.6303507343107,275.6303507343107,76792.11254395402,76795.30780202796,-3.195258073945297,0.0,8546.071908451686,8546.071908451686,0.8836983149657657,3972.020859864862,275.6303507343107,2.4803507343107185,1.0,0.002,0.12203197064961435,0.004942101584008868,0.0001884981284866503,0.0018115018715547534,0.09424906424332515,0.09424906424332515,0.0,4.1403512562876443e-14,0.9997378032451986,0.9997378032451986,0.0,0.09214190762218442,2.4165645313529338e-05,0.0,0.0,0.0,1600130.9258157862,266.644314971354,0.0,1.0,1284399.8351851336,2598.5658023290507,,,,,,,,,,,,,,,,,,,3.0,15337.205826252974,1543.193306610441,0.3704200471474432,6.173730061729009,2.9147013235213977
3552.0,-30.010069995950648,5.119599179763363,35.03472644595094,24.357807472720765,5.024701764730421,-26.50659281985075,-40.006420529074944,1.5212245881076467,-6.505754801963917,-6.5057548019549305,40.06877578313358,41446.213536880445,25798.28384299513,25798.28384299513,67244.49737987557,76801.06507894503,76794.89729570363,25798.28384299513,102593.18113869877,102593.18113869877,102593.18113869877,129914.51103679022,125324.30094907168,4590.210087718543,0.0,90718.68301028022,55364.3252024382,39282.61978649113,27321.32989809146,66603.94968458259,20736.92182699651,1543.193383698108,0.0,0.8787669755712895,2.7281720112388435,0.001494314320929203,1.0,1.0,-6.505754801963917,334315.3892560706,1557500.779054178,4.65877679911768,1557500.779054178,4.65877679911768,0.7590011871437157,0.09216574899737345,3.95225516548394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95225516548394,1.2846224313300623,1.2849220617088768,3.0765889409169707,6518.922785250023,15337.169215034575,6454.608668990096,0.0003171573588124941,22953.6503114854,2340.6209369647536,19293.257254023527,1967.3647223081814,0.8405311134486392,0.8405311134486393,35682.89728980628,35405.22815468563,1.0098128448754262,0.8,4306.547677199793,4273.035954225843,1.0098128448754262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.807616693583,4632.441516551485,6.215244411531009,5.119599179763363,-3.6872172558213427,8.806816435584706,2.9147802000746674,3.5,0.8327943428784764,0.6,0.00023323178332743054,1.0001885102845522,0.00023318782502418112,198.93052779611588,0.0,8.774637106863373e-06,24.867321560850797,0.1550213140743338,7.8798401796331e-05,0.00015443338153109954,0.0006103601298794402,0.0921657490072785,0.0921657490072785,0.0921657490072785,0.0921417672317122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486657.22394121054,596.0006384869547,0.0,0.0921657490072785,0.09216574899737345,0.09216574899737345,0.3704192504081719,0.3704192504081719,0.5,10.218664637190766,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27321.32989809146,20736.92182699651,0.7590011871437157,1.0096172629149838,0.6222786146040581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515447446215073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.84162865054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6617602053647,260.6617602053647,-12.488239794635263,244.89955674997395,276.4239636607582,125160.2596570906,125325.38135473848,-165.12169764786515,0.0,nan,276.4239636607582,3.273963660758227,270.119082278611,-3.0309177213889598,263.8142008964334,-9.335799103566558,257.5093195142744,-15.640680485725568,251.20443813213697,-21.945561867863006,244.89955674997395,-28.250443250026024,1.0,1.0,26022.012520719443,26022.012520719443,275.630232926484,2.480232926484007,275.630232926484,275.630232926484,76791.71617871942,76794.89729570363,-3.1811169842112577,0.0,8546.071908451686,8546.071908451686,0.8836985933275361,3972.01644131136,275.630232926484,2.480232926484007,1.0,0.002,0.12205606675897518,0.0049419872626110875,0.0001885353217886532,0.0018114646780352038,0.09426766089432659,0.09426766089432659,0.0,-1.76142954388947e-13,0.9997385567858548,0.9997385567858548,0.0,0.09214165288772148,2.409610965197577e-05,0.0,0.0,0.0,1600130.8440235273,266.64424519803606,0.0,1.0,1284400.0733663663,2598.5648382804516,,,,,,,,,,,,,,,,,,,3.0,15337.169215034575,1543.193383698108,0.3704192504081719,6.173730061729009,2.9147802000746674
3553.0,-30.011875031293528,5.119198197943752,35.03470130062146,24.357593978662067,5.024567862307986,-26.508230741897464,-40.008004708774365,1.5209235722973868,-6.505824278395949,-6.5058242783706355,40.068727206992875,41444.95805492976,25798.117814371064,25798.117814371064,67243.07586930082,76800.66579791694,76794.48919408549,25798.117814371064,102592.60700845654,102592.60700845654,102592.60700845654,129913.89405227605,125324.01912912008,4589.874923155981,0.0,90718.9325418879,55363.71685132631,39283.57298951288,27321.28704381951,66604.8600333324,20736.88426578474,1543.1934725917465,0.0,0.8787667843579661,2.728164947282332,0.001494314320929203,1.0,1.0,-6.505824278395949,334314.4723793926,1557498.6815716196,4.6587833021004,1557498.6815716196,4.6587833021004,0.7590010028636531,0.09216542552902061,3.9522512139545016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9522512139545016,1.2846239299278304,1.2849235041833555,3.0765822758544887,6518.908662782409,15337.13266160977,6454.601133003522,0.000317159932589089,22953.736397519457,2340.6297152972174,19293.234728455347,1967.3624253394735,0.8405269797617921,0.8405269797617921,35682.868748727364,35405.22815468563,1.0098118352480068,0.8,4306.544232593933,4273.035954225843,1.0098118352480068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.874793865401,4632.441516551485,6.215103826426717,5.119198197943752,-3.6873240157739,8.806522213717653,2.914858822423502,3.5,0.8328168064067148,0.6,0.00023318782502418112,1.0001879037679926,0.00023314401638501744,198.93201864542152,0.0,8.744648466428127e-06,24.782333753857312,0.15503005872280023,7.878427575594428e-05,0.00015440354926823686,0.0006102416150342728,0.09216542553269733,0.09216542553269733,0.09216542553269733,0.09214151391074986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486660.44566253363,595.9995894090713,0.0,0.09216542553269733,0.09216542552902061,0.09216542552902061,0.37041845511249566,0.37041845511249566,0.5,10.217947286222579,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,27321.28704381951,20736.88426578474,0.7590010028636531,1.009582121119225,0.6222512596556563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451555594376938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.756640843545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66077587992686,260.66077587992686,-12.489224120073118,244.8978095433147,276.42374221653876,125166.38440785957,125330.95413376197,-164.569725902392,0.0,nan,276.42374221653876,3.2737422165387784,270.11855568190725,-3.031444318092724,263.8133691472408,-9.336630852759185,257.5081826125946,-15.641817387405354,251.20299607796505,-21.947003922034924,244.8978095433147,-28.25219045668527,1.0,1.0,26022.012520719443,26022.012520719443,275.63011569694584,2.480115696945859,275.63011569694584,275.63011569694584,76791.3232471357,76794.48919408549,-3.165946949782665,0.0,8546.071908451686,8546.071908451686,0.8836988435122008,3972.012470024274,275.63011569694584,2.480115696945859,1.0,0.002,0.1220800924166944,0.004941873291541908,0.0001885724063711354,0.0018114275926819487,0.09428620318556769,0.09428620318556769,0.0,-9.469161565967e-13,0.9997393202598907,0.9997393202598907,0.0,0.09214139986984664,2.4025659173972616e-05,0.0,0.0,0.0,1600130.762579226,266.64417572160403,0.0,1.0,1284400.3105340423,2598.5638783347754,,,,,,,,,,,,,,,,,,,3.0,15337.13266160977,1543.1934725917465,0.37041845511249566,6.173730061729009,2.914858822423502
3554.0,-30.013674187676177,5.11879859489724,35.03467622334021,24.357380240131192,5.024435093470331,-26.5098632595321,-40.00958047164602,1.5206241647812702,-6.5058934786324585,-6.505893478667665,40.06867888018205,41443.69809589075,25797.95236171865,25797.95236171865,67241.6504576094,76800.2699176019,76794.08388622555,25797.95236171865,102592.0362479442,102592.0362479442,102592.0362479442,129913.28091376025,125323.740157925,4589.540755835246,0.0,90719.18518195214,55363.10372521928,39284.5349519254,27321.244665816055,66605.77961774146,20736.847073659002,1543.1935760198064,0.0,0.878766593690899,2.728157911422144,0.001494314320929203,1.0,1.0,-6.5058934786324585,334313.5591496195,1557496.5948571411,4.65878978650727,1557496.5948571411,4.65878978650727,0.7590008188611057,0.09216510292983082,3.9522477142170755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9522477142170755,1.2846254206979422,1.2849249390204935,3.0765759812458042,6518.8953252619385,15337.096165068537,6454.593057988602,0.0003171623033995535,22953.820646316257,2340.6383062836194,19293.21059169537,1967.3599640749258,0.840522843189142,0.840522843189142,35682.84347084385,35405.22815468563,1.0098109410547782,0.8,4306.541181821187,4273.035954225843,1.0098109410547782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.941753947755,4632.441516551485,6.21496370966504,5.11879859489724,-3.687430374465016,8.806228969362255,2.914937191540858,3.5,0.8328391975831023,0.6,0.00023314401638501744,1.0001872944773942,0.00023310035797529006,198.93350465868122,0.0,8.714941022940873e-06,24.698142859014435,0.15503877366382318,7.877022709046963e-05,0.00015437378929454782,0.000610123455874405,0.09216510294930655,0.09216510294930655,0.09216510294930655,0.09214126246389175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486663.6582896879,595.9985432954139,0.0,0.09216510294930655,0.09216510292983082,0.09216510292983082,0.3704176613970631,0.3704176613970631,0.5,10.21723207365311,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,27321.244665816055,20736.847073659002,0.7590008188611057,1.009546781728512,0.6222237519587804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515664092214133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.6724499487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65979489319824,260.65979489319824,-12.490205106801739,244.8960680402589,276.423521746144,125172.5096138336,125336.52114243743,-164.0115286038386,0.0,nan,276.423521746144,3.273521746144013,270.11803100496115,-3.0319689950388238,263.8125402637913,-9.3374597362087,257.5070495225972,-15.642950477402792,251.20155878143646,-21.948441218563516,244.8960680402589,-28.253931959741067,1.0,1.0,26022.012520719443,26022.012520719443,275.62999907043195,2.4799990704319725,275.62999907043195,275.62999907043195,76790.93363375608,76794.08388622555,-3.150252469466068,0.0,8546.071908451686,8546.071908451686,0.8836990650923571,3972.008952788161,275.62999907043195,2.4799990704319725,1.0,0.002,0.12210404643379212,0.004941759681432752,0.00018860938038961885,0.0018113906207908451,0.09430469019480942,0.09430469019480942,0.0,1.1804637128909334e-12,0.9997400966813653,0.9997400966813653,0.0,0.09214114891371705,2.3954016113769896e-05,0.0,0.0,0.0,1600130.6814586292,266.6441065213675,0.0,1.0,1284400.5467587914,2598.5629222061393,,,,,,,,,,,,,,,,,,,3.0,15337.096165068537,1543.1935760198064,0.3704176613970631,6.173730061729009,2.914937191540858
3555.0,-30.01546750496656,5.118400364106572,35.03465121620613,24.357170971948676,5.024301331774774,-26.51149062138458,-40.01115543125195,1.5203244475432067,-6.505962499213638,-6.505962499210358,40.06863075003157,41442.44578698969,25797.78769100923,25797.78769100923,67240.23347799892,76799.86999983607,76793.68023460035,25797.78769100923,102591.46792560958,102591.46792560958,102591.46792560958,129912.67065815465,125323.4630641323,4589.207594022339,0.0,90719.42640685,55362.49088238687,39285.48391607015,27321.20273254507,66606.68664861523,20736.810219477196,1543.1936952870715,0.0,0.8787664032482068,2.7281508938424532,0.001494314320929203,1.0,1.0,-6.505962499213638,334312.64829269034,1557494.5166349527,4.658796263285163,1557494.5166349527,4.658796263285163,0.7590006348723246,0.09216478125925712,3.9522428894855706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9522428894855706,1.284626912609697,1.284926375192409,3.0765686524943328,6518.879796516997,15337.059726134628,6454.586592151609,0.0003171652469441685,22953.909702310368,2340.6473874677254,19293.191264875906,1967.3579932878106,0.8405187401662558,0.8405187401662558,35682.80862279331,35405.22815468563,1.0098097083216568,0.8,4306.5369760306685,4273.035954225843,1.0098097083216568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.008497681013,4632.441516551485,6.214824109712452,5.118400364106572,-3.687536405970974,8.805936770077546,2.9150153082850663,3.5,0.8328615166528761,0.6,0.00023310035797529006,1.0001866893109372,0.00023305684875278722,198.93498586863345,0.0,8.685120454890956e-06,24.61363136916097,0.15504745878427809,7.875618790071548e-05,0.0001543441700745746,0.000610005648710789,0.09216478126741244,0.09216478126741244,0.09216478126741244,0.09214101260376427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486666.8615046313,595.9975002467547,0.0,0.09216478126741244,0.09216478125925712,0.09216478125925712,0.3704168694236772,0.3704168694236772,0.5,10.216519012647616,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27321.20273254507,20736.810219477196,0.7590006348723246,1.0095117601739594,0.6221964771438047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515771889953253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.58793845885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6588170786774,260.6588170786774,-12.491182921322604,244.89433220327055,276.42330195409323,125178.55447706806,125342.03563965215,-163.48116258412136,0.0,nan,276.42330195409323,3.273301954093256,270.11750800389916,-3.0324919961008163,263.8117140537606,-9.338285946239353,257.50592010360583,-15.644079896394146,251.20012615343492,-21.949873846565055,244.89433220327055,-28.255667796729426,1.0,1.0,26022.012520719443,26022.012520719443,275.62988281747306,2.479882817473083,275.62988281747306,275.62988281747306,76790.53994638643,76793.68023460035,-3.1402882139227586,0.0,8546.071908451686,8546.071908451686,0.8836993705622992,3972.0041039329985,275.62988281747306,2.479882817473083,1.0,0.002,0.12212792840503614,0.004941646398379111,0.00018864624318083416,0.0018113537564534762,0.09432312159041709,0.09432312159041709,0.0,-3.656896833958978e-13,0.9997408774626406,0.9997408774626406,0.0,0.09214089928728204,2.3881971975070915e-05,0.0,0.0,0.0,1600130.6005485673,266.64403750078634,0.0,1.0,1284400.7823701722,2598.5619685606393,,,,,,,,,,,,,,,,,,,3.0,15337.059726134628,1543.1936952870715,0.3704168694236772,6.173730061729009,2.9150153082850663
3556.0,-30.017254956689992,5.118003507042328,35.03462627212752,24.356961459293984,5.024168631391188,-26.51311259786702,-40.012721974030114,1.5200262718691429,-6.506030905483556,-6.506030905474294,40.06858255551971,41441.18876821925,25797.622843923855,25797.622843923855,67238.8116121431,76799.47343202753,76793.27593965201,25797.622843923855,102590.89878357586,102590.89878357586,102590.89878357586,129912.05846622128,125323.18308695263,4588.875379268652,0.0,90719.67060447631,55361.8729463536,39286.44184235857,27321.15968264542,66607.60152500399,20736.77260203156,1543.1937451151991,0.0,0.8787662163712586,2.728143938736171,0.001494314320929203,1.0,1.0,-6.506030905483556,334311.74554468703,1557492.4356382468,4.658802618797187,1557492.4356382468,4.658802618797187,0.7590004539669557,0.09216445987165593,3.952238498710909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952238498710909,1.284628397006813,1.2849278040394638,3.0765616795640147,6518.865021714381,15337.023344205321,6454.579609719675,0.0003171679956096828,22953.99699032994,2340.656288368601,19293.17039391959,1967.355865042557,0.8405146346428214,0.8405146346428214,35682.776909117056,35405.22815468563,1.0098085864657882,0.8,4306.53314852592,4273.035954225843,1.0098085864657882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.075025355725,4632.441516551485,6.214684795226784,5.118003507042328,-3.6876417805503596,8.805645287592688,2.915093172988043,3.5,0.8328837637108695,0.6,0.00023305684875278722,1.000186081361719,0.0002330134892854021,198.93646225322138,0.0,8.655506563757984e-06,24.52970560169013,0.15505611429084185,7.874222603334411e-05,0.0001543146227194431,0.0006098881928258322,0.0921644598888951,0.0921644598888951,0.0921644598888951,0.0921407610815028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486670.0543027,595.9964605767549,0.0,0.0921644598888951,0.09216445987165593,0.09216445987165593,0.37041607926549,0.37041607926549,0.5,10.215808049880055,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27321.15968264542,20736.77260203156,0.7590004539669557,1.0094765473112277,0.6221690590774769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587933936057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.50401269138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65784248933045,260.65784248933045,-12.492157510669529,244.8926020249887,276.4230829536945,125184.60033200895,125347.54227619304,-162.94194418410126,0.0,nan,276.4230829536945,3.2730829536945407,270.1169867678928,-3.03301323210718,263.81089058222545,-9.339109417774523,257.5047943964597,-15.645205603540262,251.19869821072172,-21.95130178927826,244.8926020249887,-28.257397975011287,1.0,1.0,26022.012520719443,26022.012520719443,275.62976710351586,2.479767103515883,275.62976710351586,275.62976710351586,76790.1495535661,76793.27593965201,-3.126386085918057,0.0,8546.071908451686,8546.071908451686,0.8836996485569284,3971.9996912044635,275.62976710351586,2.479767103515883,1.0,0.002,0.12215174001801499,0.0049415335325762545,0.00018868299752019087,0.0018113170033911131,0.09434149876009544,0.09434149876009544,0.0,9.11304018358372e-13,0.9997416399744763,0.9997416399744763,0.0,0.09214064825945112,2.3811612204819723e-05,0.0,0.0,0.0,1600130.5203585704,266.6439690945164,0.0,1.0,1284401.0158844236,2598.5610234038463,,,,,,,,,,,,,,,,,,,3.0,15337.023344205321,1543.1937451151991,0.37041607926549,6.173730061729009,2.915093172988043
3557.0,-30.01903764652644,5.1176080190623185,35.0346013941795,24.35674712704497,5.024036931832274,-26.514730188695626,-40.01428781831635,1.5197294735174374,-6.506099023478271,-6.506099023469559,40.06853457585757,41439.9665120105,25797.45855378613,25797.45855378613,67237.42506579663,76799.08577153433,76792.8739085503,25797.45855378613,102590.33246233643,102590.33246233643,102590.33246233643,129911.44953336746,125322.90537914987,4588.544154217583,0.0,90719.92803863143,55361.294404818356,39287.37070423675,27321.11707103103,66608.48777526779,20736.73532426228,1543.1938079068316,0.0,0.8787660302369794,2.7281370129537375,0.001494314320929203,1.0,1.0,-6.506099023478271,334310.8466029116,1557490.3639192807,4.658808949053453,1557490.3639192807,4.658808949053453,0.7590002733178776,0.09216413934309485,3.952235761004815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952235761004815,1.2846298746562264,1.2849292263295045,3.076556009615185,6518.853007773187,15336.98702000563,6454.570662696192,0.00031717002634788506,22954.078026855066,2340.6645517944526,19293.143650667665,1967.3531379897995,0.8405105022338819,0.8405105022338819,35682.75713521676,35405.22815468563,1.0098078869738112,0.8,4306.53076202564,4273.035954225843,1.0098078869738112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.141339311913,4632.441516551485,6.2145459393252755,5.1176080190623185,-3.687746744766846,8.805354763829165,2.9151707883805074,3.5,0.8329059395372879,0.6,0.0002330134892854021,1.0001855882970614,0.00023297025273293144,198.93793472388185,0.0,8.625779046777929e-06,24.44545781856865,0.15506474006988863,7.872827267806434e-05,0.00015428521660733777,0.0006097715504698943,0.09216413935201839,0.09216413935201839,0.09216413935201839,0.09214051140160402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486673.2379119706,595.9954239001048,0.0,0.09216413935201839,0.09216413934309485,0.09216413934309485,0.3704152907291805,0.3704152907291805,0.5,10.21509921053897,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27321.11707103103,20736.73532426228,0.7590002733178776,1.0094422994956864,0.622142431034104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515986438834978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.419764908256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6568710626673,260.6568710626673,-12.493128937332699,244.89087730814265,276.4228648172028,125190.67989905401,125353.09307712973,-162.4131780756874,0.0,nan,276.4228648172028,3.2728648172028443,270.1164673153481,-3.0335326846519024,263.8100698135665,-9.339930186433492,257.5036723117826,-15.646327688217355,251.19727480996076,-21.952725190039217,244.89087730814265,-28.25912269185733,1.0,1.0,26022.012520719443,26022.012520719443,275.6296519427264,2.4796519427264343,275.6296519427264,275.6296519427264,76789.76332613321,76792.8739085503,-3.1105824170954293,0.0,8546.071908451686,8546.071908451686,0.8836998218902339,3971.996939809839,275.6296519427264,2.4796519427264343,1.0,0.002,0.12217548050352199,0.0049414210132754256,0.00018871964209324165,0.001811280357682997,0.09435982104662081,0.09435982104662081,0.0,-2.2376154748537935e-13,0.9997424108075001,0.9997424108075001,0.0,0.09214039885686402,2.3740486230831632e-05,0.0,0.0,0.0,1600130.4405064401,266.6439009765217,0.0,1.0,1284401.248414523,2598.5600822309448,,,,,,,,,,,,,,,,,,,3.0,15336.98702000563,1543.1938079068316,0.3704152907291805,6.173730061729009,2.9151707883805074
