time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3558.0,-30.020813415596297,5.1172138932892155,35.03457658426614,24.356541910115652,5.023904241106044,-26.516341649953247,-40.01584517592562,1.5194324748173298,-6.506166977982787,-6.506166977978351,40.06848678341613,41438.71215664751,25797.295089065814,25797.295089065814,67236.00724571332,76798.68856177348,76792.47341580105,25797.295089065814,102589.76850486686,102589.76850486686,102589.76850486686,129910.84330209387,125322.62937686744,4588.213925226429,0.0,90720.16374218174,55360.67099370487,39288.32527608541,27321.074797227007,66609.40007331241,20736.69830792175,1543.1938814648822,0.0,0.878765844275369,2.7281301038077683,0.001494314320929203,1.0,1.0,-6.506166977982787,334309.94982058683,1557488.3002868192,4.658815273439131,1557488.3002868192,4.658815273439131,0.7590000928523666,0.09216381970166737,3.952230456332998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952230456332998,1.2846313529920903,1.2849306494639359,3.0765483398234736,6518.8367564048995,15336.950731620684,6454.564790977851,0.00031717316247538186,22954.16847385836,2340.67377482202,19293.126099708606,1967.351348290049,0.8405064257361717,0.8405064257361717,35682.71882063169,35405.22815468563,1.0098065316145253,0.8,4306.5261378611285,4273.035954225843,1.0098065316145253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.207440316077,4632.441516551485,6.214407605489737,5.1172138932892155,-3.687851394294505,8.80506528758372,2.9152481553516085,3.5,0.8329280443861738,0.6,0.00023297025273293144,1.000184870433522,0.00023292719138208153,198.93940149722977,0.0,8.601390453096231e-06,24.37634054407472,0.1550733414603417,7.871439721555235e-05,0.00015425585551737909,0.0006096546902434882,0.09216381970872402,0.09216381970872402,0.09216381970872402,0.09214026294460673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486676.4121419138,595.9943902773766,0.0,0.09216381970872402,0.09216381970166737,0.09216381970166737,0.37041450393572606,0.37041450393572606,0.5,10.214392506444572,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27321.074797227007,20736.69830792175,0.7590000928523666,1.0094071883504616,0.6221150785180283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516093254492706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.350647633764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65590276266636,260.65590276266636,-12.49409723733362,244.88915824615782,276.4226472791893,125196.64679996422,125358.537225681,-161.8904257167708,0.0,nan,276.4226472791893,3.2726472791893,270.11594947254656,-3.0340505274534166,263.8092516659605,-9.34074833403946,257.50255385937095,-15.647446140629029,251.19585605277285,-21.954143947227124,244.88915824615782,-28.260841753842158,1.0,1.0,26022.012520719443,26022.012520719443,275.62953712543043,2.479537125430454,275.62953712543043,275.62953712543043,76789.37213654228,76792.47341580105,-3.101279258771683,0.0,8546.071908451686,8546.071908451686,0.8837001577466508,3971.991608614663,275.62953712543043,2.479537125430454,1.0,0.002,0.1221991494800066,0.0049413088284365496,0.00018875617626231832,0.0018112438233411406,0.09437808813115915,0.09437808813115915,0.0,-3.965413067352763e-13,0.9997431858025752,0.9997431858025752,0.0,0.09214015072427909,2.366897738829213e-05,0.0,0.0,0.0,1600130.3608458983,266.6438330220172,0.0,1.0,1284401.480386433,2598.559143317815,,,,,,,,,,,,,,,,,,,3.0,15336.950731620684,1543.1938814648822,0.37041450393572606,6.173730061729009,2.9152481553516085
3559.0,-30.022590123849202,5.116821172892883,35.03455186013415,24.356363131105923,5.023807412999505,-26.5179503701423,-40.01739827273411,1.5191676585409883,-6.506232018341393,-6.506232018374342,40.068439639115,41437.44790779978,25797.126442482047,25797.126442482047,67234.57435028182,76798.2747697128,76792.0891553849,25797.126442482047,102589.21559786695,102589.21559786695,102589.21559786695,129910.24816014332,125322.3634011651,4587.88475897823,0.0,90720.40129173585,55360.05825897864,39289.2700363969,27321.03256227637,66610.30259867327,20736.66150182592,1543.193885889412,0.0,0.8787656716102991,2.728123490964992,0.001494314320929203,1.0,1.0,-6.506232018341393,334309.0914974446,1557486.2646423304,4.6588211456230635,1557486.2646423304,4.6588211456230635,0.7589999190022618,0.09216350031906587,3.952226232147963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952226232147963,1.2846326804516208,1.2849319219118427,3.0765418724662466,6518.823052850998,15336.914522458766,6454.557118847606,0.0003171756368524359,22954.253112790804,2340.682405591186,19293.10316719789,1967.3490098247505,0.8405023274944715,0.8405023274944715,35682.68831017951,35405.22815468563,1.0098054523227973,0.8,4306.522455572778,4273.035954225843,1.0098054523227973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.273328551983,4632.441516551485,6.214268346305305,5.116821172892883,-3.6879536348453064,8.80477480773819,2.9153252741084925,3.5,0.8329500783167122,0.6,0.00023292719138208153,1.0001849709100539,0.0002328841145954677,198.94086906543515,0.0,8.566599365743268e-06,24.27774260251642,0.15508190805970745,7.870056196673926e-05,0.00015422662941534226,0.0006095385304710784,0.09216350032928221,0.09216350032928221,0.09216350032928221,0.09214002176145422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486679.57820705196,595.9933593365569,0.0,0.09216350032928221,0.09216350031906587,0.09216350031906587,0.37041371895274317,0.37041371895274317,0.5,10.21368814786709,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,27321.03256227637,20736.66150182592,0.7589999190022618,1.0093719999347517,0.6220876694925137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516199656962745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.2520496922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6549401957331,260.6549401957331,-12.495059804266873,244.88744397467718,276.42243641681904,125202.99737429964,125363.92928824191,-160.93191394223157,0.0,nan,276.42243641681904,3.272436416819062,270.1154379283148,-3.0345620716851727,263.808439439968,-9.341560560031951,257.5014409515215,-15.64855904847849,251.194442463098,-21.955557536901978,244.88744397467718,-28.262556025322795,1.0,1.0,26022.012520719443,26022.012520719443,275.62942712163834,2.4794271216383663,275.62942712163834,275.62942712163834,76789.07189889178,76792.0891553849,-3.0172564931272063,0.0,8546.071908451686,8546.071908451686,0.8837004251938068,3971.9873633087027,275.62942712163834,2.4794271216383663,1.0,0.002,0.12222273940097293,0.0049411975110009955,0.0001887925894381226,0.0018112074100465776,0.0943962947190613,0.0943962947190613,0.0,-5.152996085389105e-13,0.9997440426842079,0.9997440426842079,0.0,0.09213991039691019,2.3589922155671347e-05,0.0,0.0,0.0,1600130.2846014414,266.6437679816586,0.0,1.0,1284401.702410425,2598.558244669618,,,,,,,,,,,,,,,,,,,3.0,15336.914522458766,1543.193885889412,0.37041371895274317,6.173730061729009,2.9153252741084925
3560.0,-30.02435429451096,5.116429684114214,35.034527368464325,24.356135457661026,5.023652905414861,-26.51955357450743,-40.018950566276885,1.5188521845946583,-6.506305998486198,-6.506305998516204,40.06839689964112,41436.23659954819,25796.978649079836,25796.978649079836,67233.21524862802,76797.90130357949,76791.73814765106,25796.978649079836,102588.7167967309,102588.7167967309,102588.7167967309,129909.73235093111,125322.174602579,4587.557748352111,0.0,90720.65225091869,55359.46787958003,39290.204857042954,27321.0155542002,66611.22041124315,20736.64242604288,1543.1953033013724,0.0,0.8787654338740593,2.7281159692034933,0.001494314320929203,1.0,1.0,-6.506305998486198,334308.1152000369,1557484.4191947584,4.658829230821455,1557484.4191947584,4.658829230821455,0.7589996932912302,0.09216319310552268,3.9522222860457665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9522222860457665,1.284634244872953,1.284933431356794,3.0765350540975427,6518.808605545895,15336.87823528958,6454.549945500449,0.0003171783026059756,22954.339529744797,2340.6912176680926,19293.081725583193,1967.346823388537,0.8404982291293001,0.8404982291293002,35682.659808258715,35405.22815468563,1.009804444082054,0.8,4306.519015692888,4273.035954225843,1.009804444082054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.339017092334,4632.441516551485,6.214134413707427,5.116429684114214,-3.6880624797423955,8.80449216385661,2.9154021599444144,3.5,0.8329720456984041,0.6,0.0002328841145954677,1.0001836681810854,0.00023284134904840654,198.9423262964422,0.0,8.569733365500355e-06,24.286624357828007,0.15509047779307295,7.868673611997701e-05,0.0001541973784754907,0.0006094223156606682,0.09216319311714664,0.09216319311714664,0.09216319311714664,0.09213982742313033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486682.749245391,595.9923269930251,0.0,0.09216319311714664,0.09216319310552268,0.09216319310552268,0.37041293664365105,0.37041293664365105,0.5,10.212987176422914,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,27321.0155542002,20736.64242604288,0.7589996932912302,1.0093376886588297,0.6220609132174715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516306117198654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.26093144751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6539782156715,260.6539782156715,-12.49602178432849,244.88573526391576,276.4222211674539,125208.6755444192,125369.50933848499,-160.83379406577694,0.0,nan,276.4222211674539,3.2722211674539494,270.11492398668105,-3.0350760133189283,263.80762680604204,-9.34237319395794,257.5003296253195,-15.649670374680454,251.19303244461653,-21.956967555383443,244.88573526391576,-28.264264736084215,1.0,1.0,26022.012520719443,26022.012520719443,275.62931206909064,2.4793120690906676,275.62931206909064,275.62931206909064,76788.62163432568,76791.73814765106,-3.116513325381675,0.0,8546.071908451686,8546.071908451686,0.8837006750345774,3971.9833974759954,275.62931206909064,2.4793120690906676,1.0,0.002,0.12224621758366372,0.004941085029618229,0.00018882882653682243,0.0018111711733495082,0.09441441326841121,0.09441441326841121,0.0,-1.1366949048685626e-13,0.9997452542345543,0.9997452542345543,0.0,0.0921397149223491,2.3478183173586926e-05,0.0,0.0,0.0,1600130.1978771219,266.6436940015138,0.0,1.0,1284401.954951486,2598.5572225033225,,,,,,,,,,,,,,,,,,,3.0,15336.87823528958,1543.1953033013724,0.37041293664365105,6.173730061729009,2.9154021599444144
3561.0,-30.02611385196095,5.116039619838329,35.03450281126052,24.355925141740613,5.02351678270802,-26.521150788468987,-40.02049426836891,1.5185537187008673,-6.506369064727153,-6.506369064713027,40.06834602504685,41435.00570451851,25796.807709164186,25796.807709164186,67231.8134136827,76797.51560035588,76791.30321676383,25796.807709164186,102588.11092592802,102588.11092592802,102588.11092592802,129909.06585337924,125321.83550688524,4587.230346494007,0.0,90720.89497485734,55358.864075451784,39291.14544378395,27320.95492745122,66612.10037123517,20736.592455095008,1543.1943791991898,0.0,0.8787652860502331,2.728109557101133,0.001494314320929203,1.0,1.0,-6.506369064727153,334307.2829324579,1557482.2224847835,4.658834258179923,1557482.2224847835,4.658834258179923,0.758999548520888,0.09216287003052817,3.9522179214843023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9522179214843023,1.284635729107921,1.2849348609964246,3.0765281020393296,6518.793874968766,15336.842140066527,6454.543069547898,0.0003171810479024239,22954.426293574932,2340.7000651165213,19293.06117290088,1967.3447275981994,0.8404941568198162,0.8404941568198162,35682.62828388222,35405.22815468563,1.0098033289237345,0.8,4306.515211034616,4273.035954225843,1.0098033289237345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.40446316179,4632.441516551485,6.213995272702684,5.116039619838329,-3.688162869957565,8.804202489795895,2.9154787627843377,3.5,0.8329939322240965,0.6,0.00023284134904840654,1.0001831904989398,0.00023279870253793607,198.9437797356308,0.0,8.507877417688224e-06,24.111324601728427,0.15509898567049063,7.867298902178012e-05,0.00015416836002662642,0.000609306955423077,0.09216287004284353,0.09216287004284353,0.09216287004284353,0.09213954018485947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486685.8757856232,595.9913087061473,0.0,0.09216287004284353,0.09216287003052817,0.09216287003052817,0.37041216120717363,0.37041216120717363,0.5,10.212287280684519,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27320.95492745122,20736.592455095008,0.758999548520888,1.0093033103444242,0.6220342171106681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641182765853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.085631691414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.653018806554,260.653018806554,-12.496981193446004,244.88403206682221,276.42200554630887,125214.55552229873,125374.95948706222,-160.40396476346731,0.0,nan,276.42200554630887,3.2720055463088897,270.11441085035267,-3.0355891496473077,263.8068161545282,-9.343183845471799,257.4992214586011,-15.650778541398893,251.19162676271068,-21.958373237289294,244.88403206682221,-28.265967933177762,1.0,1.0,26022.012520719443,26022.012520719443,275.6291981104029,2.4791981104029333,275.6291981104029,275.6291981104029,76788.22262828614,76791.30321676383,-3.0805884776927996,0.0,8546.071908451686,8546.071908451686,0.883700951369343,3971.979011091724,275.6291981104029,2.4791981104029333,1.0,0.002,0.12226965775216622,0.0049409747068767254,0.00018886500914227843,0.0018111349910321026,0.09443250457113922,0.09443250457113922,0.0,1.7438090901822356e-13,0.9997456658118542,0.9997456658118542,0.0,0.09213942986180176,2.3440168726401214e-05,0.0,0.0,0.0,1600130.1239467266,266.6436309352728,0.0,1.0,1284402.1702363922,2598.5563511326873,,,,,,,,,,,,,,,,,,,3.0,15336.842140066527,1543.1943791991898,0.37041216120717363,6.173730061729009,2.9154787627843377
3562.0,-30.02786666404559,5.115650924331547,35.03447828602691,24.355719051696383,5.023387928581784,-26.52274120478988,-40.022029413934774,1.518262468765168,-6.506434517763523,-6.50643451775226,40.06829783328588,41433.77565156704,25796.6434569164,25796.6434569164,67230.41910848345,76797.13129343689,76790.89760610499,25796.6434569164,102587.54106302139,102587.54106302139,102587.54106302139,129908.44893273334,125321.54488469409,4586.904048039262,0.0,90721.14171346524,55358.26315083858,39292.0872918074,27320.90786971196,66612.99516151936,20736.552151531458,1543.194160242629,0.0,0.8787651151306276,2.7281029023398027,0.001494314320929203,1.0,1.0,-6.506434517763523,334306.4191687162,1557480.1416180457,4.658840071006905,1557480.1416180457,4.658840071006905,0.7589993806362512,0.09216255182696512,3.9522142403512714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9522142403512714,1.2846371793509486,1.2849362567890013,3.0765217634041173,6518.780444161367,15336.806078455795,6454.535271759328,0.00031718345534409177,22954.510104037778,2340.7086114052995,19293.037864789017,1967.3423508322433,0.840490072641337,0.840490072641337,35682.60169577066,35405.22815468563,1.0098023883833942,0.8,4306.512002131225,4273.035954225843,1.0098023883833942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.469718233324,4632.441516551485,6.21385803288342,5.115650924331547,-3.688264861645026,8.803915785976573,2.9155551428679694,3.5,0.8330157551051341,0.6,0.00023279870253793607,1.0001824907892023,0.00023275622667043923,198.94522762160733,0.0,8.484257985530081e-06,24.044387130992252,0.15510746992847615,7.865932032380598e-05,0.0001541393822141301,0.0006091918613856324,0.0921625518429762,0.0921625518429762,0.0921625518429762,0.09213928443177155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486689.0062650749,595.9902892682828,0.0,0.0921625518429762,0.09216255182696512,0.09216255182696512,0.37041138340784563,0.37041138340784563,0.5,10.211589259368086,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27320.90786971196,20736.552151531458,0.7589993806362512,1.0092688212782956,0.6220073958707427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651726315583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.01869422068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6520627748602,260.6520627748602,-12.497937225139765,244.88233461206104,276.4217909376822,125220.52645012856,125380.36573544741,-159.8392853188531,0.0,nan,276.4217909376822,3.2717909376822263,270.1138996725198,-3.0361003274801988,263.8060084074741,-9.343991592525867,257.4981171422629,-15.651882857737064,251.19022587716134,-21.95977412283864,244.88233461206104,-28.267665387938933,1.0,1.0,26022.012520719443,26022.012520719443,275.6290851957154,2.479085195715413,275.6290851957154,275.6290851957154,76787.84430972424,76790.89760610499,-3.0532963807490887,0.0,8546.071908451686,8546.071908451686,0.8837011844339671,3971.975311553028,275.6290851957154,2.479085195715413,1.0,0.002,0.12229303561339247,0.004940864210816056,0.00018890109456810958,0.0018110989061069927,0.09445054728405479,0.09445054728405479,0.0,6.75102335145894e-13,0.9997463410015551,0.9997463410015551,0.0,0.09213917396637457,2.3377860590551604e-05,0.0,0.0,0.0,1600130.0472183125,266.64356548223645,0.0,1.0,1284402.3936688686,2598.5554467850397,,,,,,,,,,,,,,,,,,,3.0,15336.806078455795,1543.194160242629,0.37041138340784563,6.173730061729009,2.9155551428679694
3563.0,-30.029613841350564,5.115263570181028,35.034453829252,24.35551278702917,5.023258164815305,-26.524326640773456,-40.02356375623492,1.5179709634582044,-6.506500901003903,-6.5065009009990655,40.06825075851883,41432.56591958131,25796.482494370306,25796.482494370306,67229.04841395162,76796.74897347733,76790.50365306852,25796.482494370306,102586.98614743882,102586.98614743882,102586.98614743882,129907.85203000919,125321.27318731108,4586.578842698114,0.0,90721.38770136664,55357.6801119761,39293.00843265615,27320.86588257037,66613.87431522652,20736.515469890186,1543.1942033950425,0.0,0.8787649349384279,2.7280961530156174,0.001494314320929203,1.0,1.0,-6.506500901003903,334305.5431311517,1557478.108984153,4.65884619918832,1557478.108984153,4.65884619918832,0.7589992044549093,0.09216223625118007,3.9522105189998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9522105189998,1.2846386304391169,1.2849376536460178,3.0765153914520305,6518.766942759508,15336.7700933253,6454.527561883109,0.00031718588339700376,22954.59395830104,2340.717162160477,19293.014819453056,1967.340000861972,0.8404859983365616,0.8404859983365616,35682.57481716403,35405.22815468563,1.0098014375671238,0.8,4306.508758168158,4273.035954225843,1.0098014375671238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.5347699773765,4632.441516551485,6.213721894110712,5.115263570181028,-3.68836736588339,8.803630936064419,2.9156312857564872,3.5,0.8330375102161393,0.6,0.00023275622667043923,1.0001819066892883,0.00023271389445634727,198.94667087155938,0.0,8.450371127584008e-06,23.948351775573077,0.15511592029960375,7.864566097178726e-05,0.00015411056569865198,0.0006090773988432221,0.09216223626167211,0.09216223626167211,0.09216223626167211,0.09213904016248947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486692.13184563536,595.9892714742791,0.0,0.09216223626167211,0.09216223625118007,0.09216223625118007,0.3704106064583834,0.3704106064583834,0.5,10.210893376039785,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27320.86588257037,20736.515469890186,0.7589992044549093,1.0092349244815577,0.621981026407748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662229591438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.92265886526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65110993609454,260.65110993609454,-12.498890063905435,244.8806428205839,276.4215770516155,125226.45727185752,125385.76272837837,-159.30545652084038,0.0,nan,276.4215770516155,3.271577051615509,270.1133902053916,-3.036609794608353,263.805203359231,-9.344796640769005,257.49701651296925,-15.652983487030724,251.1888296667759,-21.96117033322409,244.8806428205839,-28.26935717941609,1.0,1.0,26022.012520719443,26022.012520719443,275.62897271491164,2.478972714911663,275.62897271491164,275.62897271491164,76787.46329553469,76790.50365306852,-3.0403575338277733,0.0,8546.071908451686,8546.071908451686,0.8837014200449191,3971.971571594799,275.62897271491164,2.478972714911663,1.0,0.002,0.12231634208105965,0.004940753842636511,0.00018893706934427465,0.0018110629306575445,0.09446853467213732,0.09446853467213732,0.0,1.8192912454306764e-15,0.9997471147765525,0.9997471147765525,0.0,0.09213892978347227,2.3306467707797567e-05,0.0,0.0,0.0,1600129.9693993889,266.6434990989961,0.0,1.0,1284402.6202766285,2598.5545295858183,,,,,,,,,,,,,,,,,,,3.0,15336.7700933253,1543.1942033950425,0.3704106064583834,6.173730061729009,2.9156312857564872
3564.0,-30.03135528200374,5.114877558897929,35.03442943460831,24.35530627788978,5.023129490819877,-26.52590680469278,-40.025089716631896,1.5176810129872433,-6.506566668475557,-6.506566668462441,40.068203638050626,41431.3510279483,25796.32135034923,25796.32135034923,67227.67237829753,76796.36996282027,76790.10935093657,25796.32135034923,102586.4307012858,102586.4307012858,102586.4307012858,129907.2535682633,125320.99898619662,4586.254582066692,0.0,90721.63669179169,55357.09158170588,39293.93901120646,27320.822866977498,66614.76187818396,20736.478088636883,1543.1941813254532,0.0,0.8787647582493099,2.7280894663109545,0.001494314320929203,1.0,1.0,-6.506566668475557,334304.6752214646,1557476.0743786395,4.658852208234506,1557476.0743786395,4.658852208234506,0.7589990312371202,0.09216192103440905,3.952207234236647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952207234236647,1.2846400739616919,1.2849390431201093,3.076509377485372,6518.754199885815,15336.734162651155,6454.519330883406,0.00031718811529138596,22954.676036696797,2340.7255318275656,19292.990216444123,1967.3374920532622,0.8404819212260337,0.8404819212260338,35682.551091946734,35405.22815468563,1.0098005983004557,0.8,4306.505894785776,4273.035954225843,1.0098005983004557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.599613284409,4632.441516551485,6.213586027854277,5.114877558897929,-3.688469214440574,8.803346773338504,2.9157071854616334,3.5,0.8330591958461809,0.6,0.00023271389445634727,1.000181311957032,0.00023267170829357057,198.94810940115605,0.0,8.421853064218987e-06,23.86753158399661,0.15512434215266796,7.863207841391992e-05,0.00015408181604242735,0.0006089632680272016,0.09216192103658444,0.09216192103658444,0.09216192103658444,0.09213879448132467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486695.24716669595,595.9882570089003,0.0,0.09216192103658444,0.09216192103440905,0.09216192103440905,0.37040983143341344,0.37040983143341344,0.5,10.210199576937763,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27320.822866977498,20736.478088636883,0.7589990312371202,1.0092008210017231,0.6219545016720519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516726992467845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.84183867368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6501603303376,260.6501603303376,-12.499839669662379,244.87895666350533,276.42136399716935,125232.38866154522,125391.15359412461,-158.76493257941712,0.0,nan,276.42136399716935,3.2713639971693738,270.1128825304382,-3.0371174695617924,263.8044010637223,-9.345598936277668,257.4959195969653,-15.654080403034698,251.18743813022525,-21.96256186977473,244.87895666350533,-28.271043336494643,1.0,1.0,26022.012520719443,26022.012520719443,275.6288608090427,2.4788608090427147,275.6288608090427,275.6288608090427,76787.08548616835,76790.10935093657,-3.023864768227213,0.0,8546.071908451686,8546.071908451686,0.8837016280140068,3971.96827040783,275.6288608090427,2.4788608090427147,1.0,0.002,0.12233957866796001,0.0049406438812140225,0.00018897293640784632,0.0018110270625600613,0.09448646820392316,0.09448646820392316,0.0,-1.0320923803097681e-12,0.9997478721312147,0.9997478721312147,0.0,0.0921386844456755,2.3236588733560688e-05,0.0,0.0,0.0,1600129.8923022503,266.6434333315244,0.0,1.0,1284402.844782298,2598.553620895311,,,,,,,,,,,,,,,,,,,3.0,15336.734162651155,1543.1941813254532,0.37040983143341344,6.173730061729009,2.9157071854616334
3565.0,-30.033092044867356,5.114492885521217,35.034405106212446,24.3551088142209,5.023001861894249,-26.52748265420394,-40.02661497853694,1.5173924706897082,-6.506632166079612,-6.506632166088365,40.068156760640186,41430.130948027116,25796.160801535923,25796.160801535923,67226.29174956304,76795.98139767797,76789.71772586784,25796.160801535923,102585.87852740377,102585.87852740377,102585.87852740377,129906.65885916926,125320.72754809682,4585.931311072431,0.0,90721.86719106752,55356.48921395439,39294.864419014586,27320.780331765483,66615.64475078008,20736.441078493168,1543.194174252485,0.0,0.8787645820962126,2.7280828070571372,0.001494314320929203,1.0,1.0,-6.506632166079612,334303.8108748848,1557474.0502689977,4.6588581990526325,1557474.0502689977,4.6588581990526325,0.7589988582567389,0.09216160671598074,3.952201821848477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952201821848477,1.284641510599626,1.284940425895469,3.076501723818442,6518.737982684005,15336.698288662024,6454.513634570156,0.0003171912543515405,22954.765793978655,2340.73468452312,19292.97318978262,1967.3357558169835,0.840477893041428,0.840477893041428,35682.51199929143,35405.22815468563,1.009799215419324,0.8,4306.50117671643,4273.035954225843,1.009799215419324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.664250460291,4632.441516551485,6.213450617707327,5.114492885521217,-3.688570669073753,8.80306355459497,2.915782844674867,3.5,0.8330808127642477,0.6,0.00023267170829357057,1.0001808274564643,0.00023262964246702504,198.94954408491415,0.0,8.392857327312409e-06,23.785357665603367,0.15513273500999528,7.861850424052859e-05,0.00015405320405304198,0.0006088493537200277,0.09216160673099057,0.09216160673099057,0.09216160673099057,0.09213855067898126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486698.35345871863,595.987245486524,0.0,0.09216160673099057,0.09216160671598074,0.09216160671598074,0.3704090581377381,0.3704090581377381,0.5,10.209507896336882,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27320.780331765483,20736.441078493168,0.7589988582567389,1.009166720536407,0.6219279435487557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516831346697663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.75966475529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64921389001773,260.64921389001773,-12.500786109982243,244.8772759338723,276.42115184617097,125238.23394482415,125396.46964837272,-158.2357035485547,0.0,nan,276.42115184617097,3.2711518461709943,270.11237666369396,-3.0376233363060123,263.8036014812734,-9.346398518726573,257.4948262987782,-15.65517370122177,251.18605111631751,-21.963948883682463,244.8772759338723,-28.272724066127665,1.0,1.0,26022.012520719443,26022.012520719443,275.6287494862619,2.478749486261904,275.6287494862619,275.6287494862619,76786.70774807896,76789.71772586784,-3.0099777888826793,0.0,8546.071908451686,8546.071908451686,0.8837019706899285,3971.9628309577192,275.6287494862619,2.478749486261904,1.0,0.002,0.12236274428159608,0.004940534276237364,0.0001890086939370885,0.0018109913067219745,0.09450434696854425,0.09450434696854425,0.0,6.590630818870125e-13,0.9997486413939066,0.9997486413939066,0.0,0.09213844110298129,2.3165612999454934e-05,0.0,0.0,0.0,1600129.8155214065,266.64336783392037,0.0,1.0,1284403.0683666575,2598.552715934279,,,,,,,,,,,,,,,,,,,3.0,15336.698288662024,1543.194174252485,0.3704090581377381,6.173730061729009,2.915782844674867
3566.0,-30.03482215987365,5.114109546082795,35.03438084767552,24.35490656588229,5.022875447896598,-26.529052399033652,-40.02813171884043,1.517105686770801,-6.506697341753693,-6.5066973416855385,40.06811011994652,41428.92285081141,25796.000728967218,25796.000728967218,67224.92357977862,76795.60289917508,76789.32877426893,25796.000728967218,102585.32950323615,102585.32950323615,102585.32950323615,129906.06776823851,125320.45872386248,4585.60904437603,0.0,90722.11175455486,55355.90229262173,39295.78829103681,27320.73826500236,66616.52655603917,20736.404432660176,1543.1941806203254,0.0,0.8787644067844252,2.7280761805471645,0.001494314320929203,1.0,1.0,-6.506697341753693,334302.95077842707,1557472.0363850945,4.658864161260045,1557472.0363850945,4.658864161260045,0.7589986855964042,0.09216129333756595,3.95219815622789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95219815622789,1.2846429387680296,1.284941800353804,3.076495450181699,6518.724689600563,15336.662450336591,6454.50584517839,0.00031719363224370326,22954.84896464379,2340.7431655706882,19292.949906769365,1967.3333816103732,0.8404738335018164,0.8404738335018164,35682.48552320168,35405.22815468563,1.0097982788424589,0.8,4306.4979813328855,4273.035954225843,1.0097982788424589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.728682144943,4632.441516551485,6.213315634016818,5.114109546082795,-3.6886716907731203,8.802781236855916,2.9158582641377224,3.5,0.8331023611822064,0.6,0.00023262964246702504,1.000180137794024,0.0002325877446237915,198.95097329524663,0.0,8.368977012788818e-06,23.71768085424351,0.15514110398700806,7.860500805399105e-05,0.000154024634413034,0.0006087358761408678,0.09216129335215985,0.09216129335215985,0.09216129335215985,0.09213830887333528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486701.45055359043,595.9862369614862,0.0,0.09216129335215985,0.09216129333756595,0.09216129333756595,0.370408286728633,0.370408286728633,0.5,10.208818362758903,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,27320.73826500236,20736.404432660176,0.7589986855964042,1.009132824168304,0.621901575969449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516935422042363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.69198794393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6482707543896,260.6482707543896,-12.501729245610363,244.8756008041865,276.42094070460394,125244.12682241334,125401.81001285384,-157.68319044049335,0.0,nan,276.42094070460394,3.2709407046039587,270.11187272451923,-3.038127275480747,263.8028047444515,-9.347195255548456,257.49373676431986,-15.656263235680115,251.18466878425667,-21.965331215743305,244.8756008041865,-28.274399195813487,1.0,1.0,26022.012520719443,26022.012520719443,275.6286387983401,2.478638798340114,275.6286387983401,275.6286387983401,76786.33531569006,76789.32877426893,-2.993458578872378,0.0,8546.071908451686,8546.071908451686,0.8837022027722655,3971.9591470090295,275.6286387983401,2.478638798340114,1.0,0.002,0.12238583797019428,0.004940425028933729,0.00018904434048216907,0.0018109556600814064,0.09452217024108453,0.09452217024108453,0.0,5.635752281518691e-13,0.9997494209592295,0.9997494209592295,0.0,0.09213819964908525,2.3093688480698403e-05,0.0,0.0,0.0,1600129.7391178922,266.6433026582463,0.0,1.0,1284403.2908519888,2598.551815422031,,,,,,,,,,,,,,,,,,,3.0,15336.662450336591,1543.1941806203254,0.370408286728633,6.173730061729009,2.9158582641377224
3567.0,-30.036546663993754,5.11372753345928,35.03435666200493,24.3547041079961,5.022748043748626,-26.53061719320401,-40.02964395387096,1.5168185723190368,-6.506762369373291,-6.506762369294189,40.06806370574473,41427.71938659394,25795.841510974493,25795.841510974493,67223.56089756843,76795.22633197834,76788.94182337746,25795.841510974493,102584.78333435196,102584.78333435196,102584.78333435196,129905.48006536692,125320.19226984971,4585.287795517208,0.0,90722.3554178091,55355.317453218464,39296.70884954515,27320.696731014963,66617.40558056012,20736.368188012937,1543.1942074932851,0.0,0.8787642314129266,2.7280695691028254,0.001494314320929203,1.0,1.0,-6.506762369373291,334302.09263752017,1557470.032280981,4.658870125499716,1557470.032280981,4.658870125499716,0.7589985128187682,0.09216098099573258,3.9521944297961262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9521944297961262,1.2846443681385185,1.2849431762301937,3.076489126343156,6518.711290145529,15336.626687297801,6454.498168941519,0.0003171960400385416,22954.932260882975,2340.751659423246,19292.926961983667,1967.3310418933752,0.8404697841282827,0.8404697841282827,35682.45860787916,35405.22815468563,1.0097973267281588,0.8,4306.4947329386,4273.035954225843,1.0097973267281588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.792909227066,4632.441516551485,6.213181166537729,5.11372753345928,-3.688772412505462,8.802499945964742,2.9159334448830005,3.5,0.8331238413951431,0.6,0.0002325877446237915,1.000179556082998,0.0002325459895767862,198.95239788858078,0.0,8.335616690284275e-06,23.623137700265634,0.15514943960369834,7.859155408846856e-05,0.00015399619053532295,0.0006086228864435263,0.09216098100682242,0.09216098100682242,0.09216098100682242,0.09213806879462415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486704.53830579284,595.9852314805805,0.0,0.09216098100682242,0.09216098099573258,0.09216098099573258,0.3704075173406331,0.3704075173406331,0.5,10.208130996138607,-7.912603905424476e-11,-7.912603905424476e-11,-7.912603905424476e-11,-7.912603905424476e-11,-7.912603905424476e-11,-7.912603905424476e-11,27320.696731014963,20736.368188012937,0.7589985128187682,1.0090990531937676,0.6218753045928153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517039100431943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.59744478995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6473307426326,260.6473307426326,-12.502669257367359,244.8739312163874,276.42073026889875,125249.97905164665,125407.1399533983,-157.16090175164751,0.0,nan,276.42073026889875,3.270730268898774,270.1113704583705,-3.0386295416294615,263.8020106479111,-9.34798935208886,257.492650837354,-15.657349162645971,251.18329102687375,-21.96670897312623,244.8739312163874,-28.276068783612573,1.0,1.0,26022.012520719443,26022.012520719443,275.6285284925153,2.478528492515295,275.6285284925153,275.6285284925153,76785.95996006284,76788.94182337746,-2.9818633146205684,0.0,8546.071908451686,8546.071908451686,0.883702438704722,3971.955401945107,275.6285284925153,2.478528492515295,1.0,0.002,0.12240885909405988,0.00494031611392742,0.00018907987498751886,0.001810920125073713,0.09453993749375943,0.09453993749375943,0.0,6.123183557416034e-14,0.9997502074775201,0.9997502074775201,0.0,0.09213795987181543,2.302112391714793e-05,0.0,0.0,0.0,1600129.6628878752,266.6432376306267,0.0,1.0,1284403.512831835,2598.550916956189,,,,,,,,,,,,,,,,,,,3.0,15336.626687297801,1543.1942074932851,0.3704075173406331,6.173730061729009,2.9159334448830005
3568.0,-30.038261294736923,5.113346734165585,35.03433247255361,24.35441646901893,5.022526879484141,-26.532182477315914,-40.0311561190523,1.5164480620799914,-6.506833113844266,-6.506833113838263,40.06801522558172,41426.575304468664,25795.695916086377,25795.695916086377,67222.27122055503,76794.91612801731,76788.50708420305,25795.695916086377,102584.20300028943,102584.20300028943,102584.20300028943,129904.85393047554,125319.88677186758,4584.967158607968,0.0,90722.63010769166,55354.75550537349,39297.63844702018,27320.650930186108,66618.2893772063,20736.328517819078,1543.1941664481992,0.0,0.8787640329725542,2.7280623764330127,0.001494314320929203,1.0,1.0,-6.506833113844266,334301.1590558078,1557467.938974967,4.65887687429455,1557467.938974967,4.65887687429455,0.7589983331951975,0.09216066908268802,3.952192358489882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952192358489882,1.2846461872686228,1.2849449421401729,3.076483157508853,6518.6986429018825,15336.590978993265,6454.489976280321,0.00031719825332824096,22955.01379450985,2340.7599735393687,19292.902473571092,1967.328544770242,0.8404657320739827,0.8404657320739827,35682.443647217784,35405.22815468563,1.0097967975033078,0.8,4306.492927345265,4273.035954225843,1.0097967975033078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.856931776504,4632.441516551485,6.213050290499503,5.113346734165585,-3.6888773043675376,8.802224038533122,2.916008386985045,3.5,0.8331452534242986,0.6,0.0002325459895767862,1.0001785304864246,0.00023250448043879757,198.9538143434796,0.0,8.307266725655038e-06,23.54279390050638,0.155157746870424,7.857810287315873e-05,0.00015396788670362749,0.0006085107052829124,0.09216066908027483,0.09216066908027483,0.09216066908027483,0.09213780261177157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486707.60946302215,595.9842312879275,0.0,0.09216066908027483,0.09216066908268802,0.09216066908268802,0.3704067500741151,0.3704067500741151,0.5,10.207445002070948,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27320.650930186108,20736.328517819078,0.7589983331951975,1.0090663067003849,0.6218498807422534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517142443992646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.5171009902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64638566076786,260.64638566076786,-12.503614339232115,244.8722670159495,276.4205043056034,125254.82830996111,125412.83689060198,-158.0085806408544,0.0,nan,276.4205043056034,3.270504305603424,270.11085684765084,-3.0391431523491406,263.80120938975665,-9.348790610243327,257.49156193177976,-15.65843806822022,251.18191447386715,-21.968085526132825,244.8722670159495,-28.277732984050488,1.0,1.0,26022.012520719443,26022.012520719443,275.6284068779131,2.4784068779131303,275.6284068779131,275.6284068779131,76785.34836253001,76788.50708420305,-3.158721673040418,0.0,8546.071908451686,8546.071908451686,0.8837025698458101,3971.9533202823313,275.6284068779131,2.4784068779131303,1.0,0.002,0.1224318353363863,0.0049402063431343395,0.0001891153379345328,0.0018108846620129128,0.09455766896726639,0.09455766896726639,0.0,-5.255431506645536e-14,0.9997506936265871,0.9997506936265871,0.0,0.09213769284050771,2.297624218031284e-05,0.0,0.0,0.0,1600129.579956091,266.6431668861557,0.0,1.0,1284403.7543267668,2598.5499395033294,,,,,,,,,,,,,,,,,,,3.0,15336.590978993265,1543.1941664481992,0.3704067500741151,6.173730061729009,2.916008386985045
3569.0,-30.039973963076562,5.112967607234787,35.03430789526553,24.354280542489164,5.022469442130517,-26.533729622531613,-40.0326504726894,1.5162251013952175,-6.50687826699334,-6.50687826698336,40.06795565371611,41425.33200082486,25795.495229607783,25795.495229607783,67220.82723043265,76794.49370814819,76787.9923698627,25795.495229607783,102583.48759947048,102583.48759947048,102583.48759947048,129904.02576906342,125319.38143567737,4584.644333386046,0.0,90722.84513282565,55354.149035208255,39298.55121957488,27320.538169592935,66619.08938916781,20736.2419209718,1543.1903258508385,0.0,0.8787640150446087,2.7280577856694372,0.001494314320929203,1.0,1.0,-6.50687826699334,334300.56319187453,1557465.3667462927,4.6588774840094205,1557465.3667462927,4.6588774840094205,0.7589982961628007,0.09216032726560656,3.9521869621506145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9521869621506145,1.2846473157883347,1.2849460175949523,3.0764762542825395,6518.684015793689,15336.555411001911,6454.483280353552,0.000317200986812686,22955.099544040317,2340.768717558016,19292.882458997887,1967.3265038517627,0.8404617205856018,0.8404617205856018,35682.404670451346,35405.22815468563,1.009795418722718,0.8,4306.488223262477,4273.035954225843,1.009795418722718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.920722442685,4632.441516551485,6.212906496545919,5.112967607234787,-3.6889625566981294,8.801930163932916,2.916083058420546,3.5,0.8331665881201561,0.6,0.00023250448043879757,1.0001783286429946,0.0002324630256228918,198.9552291950072,0.0,8.258401332947203e-06,23.40430937757237,0.15516600527175695,7.856481218846351e-05,0.00015393966825033405,0.0006083983498167611,0.09216032727263358,0.09216032727263358,0.09216032727263358,0.09213741637726981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486710.63343619014,595.9832458803206,0.0,0.09216032727263358,0.09216032726560656,0.09216032726560656,0.3704059817645309,0.3704059817645309,0.5,10.206757675330989,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27320.538169592935,20736.2419209718,0.7589982961628007,1.0090325137551743,0.6218237502291734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724519726928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.37861646726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64545149326665,260.64545149326665,-12.504548506733329,244.87060905071385,276.4202939358303,125261.4866093057,125417.67041284476,-156.18380353904035,0.0,nan,276.4202939358303,3.2702939358302956,270.1103569587828,-3.0396430412171753,263.8004199818113,-9.349580018188703,257.49048300474027,-15.659516995259708,251.18054602772142,-21.969453972278558,244.87060905071385,-28.279390949286125,1.0,1.0,26022.012520719443,26022.012520719443,275.62830149659,2.4783014965900065,275.62830149659,275.62830149659,76785.16599209384,76787.9923698627,-2.826377768855309,0.0,8546.071908451686,8546.071908451686,0.8837029115054288,3971.9478969613674,275.62830149659,2.4783014965900065,1.0,0.002,0.12245485147420554,0.004940101090178978,0.00018915087244563005,0.0018108491277174495,0.09457543622281503,0.09457543622281503,0.0,1.6307961925310366e-13,0.9997502598085519,0.9997502598085519,0.0,0.09213731112783133,2.30161377752301e-05,0.0,0.0,0.0,1600129.5270242665,266.64312173300664,0.0,1.0,1284403.9084625356,2598.5493156377343,,,,,,,,,,,,,,,,,,,3.0,15336.555411001911,1543.1903258508385,0.3704059817645309,6.173730061729009,2.916083058420546
3570.0,-30.04168150208907,5.112589595894453,35.03428376570918,24.354100052174203,5.022360691394761,-26.535277282799964,-40.03414866803212,1.5159564714214315,-6.506952841336613,-6.506952841340864,40.067919420391334,41424.1300822423,25795.361357576687,25795.361357576687,67219.49143981899,76794.10521344606,76787.71778117157,25795.361357576687,102583.07913874826,102583.07913874826,102583.07913874826,129903.62694072144,125319.30055162773,4584.326389093714,0.0,90723.0729870445,55353.56199244768,39299.45666066314,27320.547801973175,66620.00446263631,20736.242113598822,1543.193021566056,0.0,0.8787637493819321,2.72805020363853,0.001494314320929203,1.0,1.0,-6.506952841336613,334299.5790727293,1557463.8022436835,4.65888651898316,1557463.8022436835,4.65888651898316,0.7589980356141024,0.0921600329621254,3.9521819418242434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9521819418242434,1.2846486577989393,1.2849473066599506,3.0764691324986386,6518.668925588193,15336.519825169682,6454.476909845163,0.00031720384035962646,22955.18635591171,2340.7775699052895,19292.863417122,1967.324562120806,0.8404577126054766,0.8404577126054766,35682.36840954737,35405.22815468563,1.009794136014532,0.8,4306.483846955516,4273.035954225843,1.009794136014532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.984401255501,4632.441516551485,6.212778966553087,5.112589595894453,-3.689069899189777,8.80165949508423,2.916157599686698,3.5,0.8331878856247709,0.6,0.0002324630256228918,1.0001777970043555,0.00023242170174057512,198.9566398268285,0.0,8.247652399769482e-06,23.373846900946713,0.1551742529241567,7.855148942218945e-05,0.00015391153620070234,0.0006082863940108441,0.0921600329777492,0.0921600329777492,0.0921600329777492,0.09213729339676703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486713.74544492323,595.9822330095793,0.0,0.0921600329777492,0.0921600329621254,0.0921600329621254,0.3704052015782885,0.3704052015782885,0.5,10.206075489366041,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27320.547801973175,20736.242113598822,0.7589980356141024,1.008998603077532,0.621797167628155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517347834331158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.348153990635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6445220571363,260.6445220571363,-12.50547794286365,244.86895660648483,276.420087507802,125267.4381823043,125422.83094298573,-155.39276068146245,0.0,nan,276.420087507802,3.2700875078020317,270.1098613274997,-3.040138672500291,263.7996351472895,-9.35036485271047,257.4894089670028,-15.66059103299716,251.17918278673915,-21.97081721326083,244.86895660648483,-28.281043393515148,1.0,1.0,26022.012520719443,26022.012520719443,275.6281947918345,2.4781947918345395,275.6281947918345,275.6281947918345,76784.83708414687,76787.71778117157,-2.8806970246951096,0.0,8546.071908451686,8546.071908451686,0.8837032293583964,3971.942851533365,275.6281947918345,2.4781947918345395,1.0,0.002,0.12247770093047072,0.004939991155926277,0.00018918613804353023,0.0018108138628466317,0.09459306902176512,0.09459306902176512,0.0,8.901620759949047e-13,0.9997520676320905,0.9997520676320905,0.0,0.09213718350692647,2.284945519892123e-05,0.0,0.0,0.0,1600129.4396027033,266.64304715866336,0.0,1.0,1284404.1630310367,2598.548285270426,,,,,,,,,,,,,,,,,,,3.0,15336.519825169682,1543.193021566056,0.3704052015782885,6.173730061729009,2.916157599686698
